Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.8643,31.8643,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.76553,30.76553,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.64732,29.64732,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.63606,28.63606,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.71231,27.71231,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7330463,28.65347,26.74968,2.100509,2.100509,0,0,0,2.100509,34.89851,0,0,0,0.7330463,2.211062,2.100509,0,0,10.88552,19.80201,0,1.478016,-1.478016,27.1152,69.52602,0,2.31056,0.586437,0,20.53506
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.611144,32.69929,28.41242,2.152498,2.152498,0,0,0,2.152498,74.84996,0,0,0,1.611144,2.265788,2.152498,0,0,12.52776,18.32399,0,0.6546434,-0.6546434,26.42514,67.75665,0,2.367748,1.288915,0,19.93514
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.005145,41.07051,32.65192,4.468535,4.468535,0,-1,0,4.468535,67.25124,0,0,0,3.005145,4.703721,4.468535,0,0,13.25514,17.66935,0,1.698576,-1.698576,24.63469,63.16574,0,4.915388,2.404116,0,20.67449
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7403986,39.04649,36.99837,1.345066,1.345066,0,-1,0,1.345066,55.04552,0,0,0,0.7403986,1.415859,1.345066,0,0,15.14245,15.97077,0,0.6754603,-0.6754603,23.92269,61.34011,0,1.479573,0.5923189,0,16.71117
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5883999,42.35506,40.69335,5.412807,5.412807,0,-1,0,5.412807,10.87051,0,0,0,0.5883999,5.697691,5.412807,0,0,15.89296,15.29531,0,5.109292,-5.109292,18.53702,47.53074,0,5.954088,0.4707199,0,15.88371
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.006261,53.22498,44.11606,4.695997,4.695997,0,-1,0,4.695997,64.01753,0,0,0,3.006261,4.943154,4.695997,0,0,21.56995,10.18602,0,1.936893,-1.936893,16.49536,42.29571,0,5.165596,2.405009,0,13.19228
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.621649,55.45579,47.39292,3.565323,3.565323,0,-1,0,3.565323,73.53188,0,4.440892E-16,0,2.621649,3.752971,3.565323,0,0,23.72206,8.249127,0,1.131322,-1.131322,15.30284,39.23798,0,3.921855,2.097319,0,10.87078
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.127517,52.85252,49.44461,2.16586,2.16586,0,-1,0,2.16586,52.05861,0,0,0,1.127517,2.279853,2.16586,0,0,24.97908,7.117805,0,1.152336,-1.152336,14.08817,36.12345,0,2.382446,0.9020134,0,8.245322
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6411812,52.24998,50.31973,0,0,0,-1,0,0,0,0,0,0,0.6411812,0,0,0,0,26.25945,5.965469,0.6411812,0,0.6411812,14.69645,37.68313,0,0,0.5129449,0,6.606651
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.244364,54.98053,51.16569,2.895732,2.895732,0,-1,0,2.895732,42.97235,0,0,0,1.244364,3.048139,2.895732,0,0,25.61827,6.542532,0,1.803775,-1.803775,12.7951,32.8079,0,3.185305,0.9954913,0,7.786897
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.665112,52.24416,50.24194,0,0,0,-1,0,0,0,0,0,0,0.665112,0,0,0,0,27.62247,4.738758,0.665112,0,0.665112,13.42609,34.42579,0,0,0.5320896,0,5.40387
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,47.31513,47.31513,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.95736,5.337358,0,3.190912,-3.190912,10.06257,25.80141,0,3.334502,0,0,5.337358
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,44.55362,44.55362,4.192241,2.039124,0,-1,0,2.039124,0,0,2.153116,2.57234,0,2.146447,2.039124,0,0,30.50281,2.146447,0,2.146447,-2.146447,7.800015,20,0,4.611465,0,0,2.146447
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,42.33664,42.33664,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.17799,40.17799,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.96101,37.96101,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.01629,36.01629,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,34.5383,34.5383,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.06031,33.06031,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.83513,31.83513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.73636,30.73636,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.61814,29.61814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.63606,28.63606,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1781328,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.69287,27.69287,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1859688,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.114348,29.64135,26.73023,1.373054,1.373054,10.17305,0,2.909783,1.373054,81.15836,0,0,0,1.114348,0,0,8.8,8.36,16.16775,15.048,9.474348,0,9.474348,32.65016,83.71819,0.1952228,1.510359,0.8914785,12,16.16235
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.976177,36.48692,28.38325,0.9090994,0.9090994,0,0,0,0.9090994,327.3764,0,0,0,2.976177,0.9569467,0.9090994,0,0,6.693405,23.57491,2.01923,0,2.01923,34.56577,88.62999,0.1818691,1.000009,2.380941,0,26.55109
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.161301,47.70559,32.62275,1.071948,1.071948,0,-1,0,1.071948,481.4881,0,0,0,5.161301,1.128366,1.071948,0,0,4.674175,25.39222,4.032935,0,4.032935,38.39174,98.44017,0.1600091,1.179143,4.129041,0,30.55352
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.714597,61.71181,36.94975,0,0,0,-1,0,0,0,7.073356,0,0,7.714597,0,0,0,0,0.6412407,29.02186,0.6412407,0,0.6412407,39.00008,100,0.1570084,0,6.171678,0,36.73646
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.129649,72.22529,40.63501,0,0,0,-1,0,0,0,9.129649,0,0,9.129649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570084,0,7.30372,0,38.72863
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.341245,77.74096,44.05772,2.91023,2.91023,0,-1,0,2.91023,320.9796,6.277844,0,0,9.341245,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1570084,3.201253,7.472996,0,38.94022
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.521252,78.1589,47.33458,5.288086,5.288086,0,-1,0,5.288086,161.1405,2.954845,0,0,8.521252,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1570084,5.816895,6.817001,0,38.12023
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.318196,79.91193,49.41544,5.110394,5.110394,0,-1,0,5.110394,162.7702,2.938835,0,0,8.318196,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1570084,5.621433,6.654557,0,37.91718
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.248134,71.85085,50.29056,1.354891,1.354891,0,-1,0,1.354891,461.154,4.821933,0,0,6.248134,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1570084,1.49038,4.998507,0,35.84711
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.595657,59.33231,51.13652,3.158195,3.158195,0,-1,0,3.158195,82.18799,0,0,0,2.595657,3.324416,3.158195,0,0,0,29.59898,0,0.7287588,-0.7287588,38.2319,98.03031,0.1570084,3.474014,2.076525,0,32.19463
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.971437,56.34136,50.24194,4.439489,4.439489,0,-1,0,4.439489,44.40684,0,0,0,1.971437,4.673147,4.439489,0,0,0.809732,28.87022,0,2.70171,-2.70171,35.38405,90.72814,0.1570084,4.883438,1.57715,0,30.84166
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,47.33458,47.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811632,26.16851,0,0,0,35.38405,90.72814,0.1570084,0,0,0,26.16851
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,44.55362,44.55362,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.811632,26.16851,0,1.250155,-1.250155,34.06627,87.34923,0.1570084,1.306412,0,0,26.16851
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,42.36581,42.36581,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.200693,24.91835,0,3.292023,-3.292023,30.59617,78.45156,0.1570084,3.440164,0,0,24.91835
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.19744,40.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.858497,21.62633,0,0,0,30.59617,78.45156,0.1570084,0,0,0,21.62633
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.96101,37.96101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.858497,21.62633,0,0,0,30.59617,78.45156,0.1570084,0,0,0,21.62633
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.04546,36.04546,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.858497,21.62633,0,1.231831,-1.231831,29.29771,75.12218,0.1570084,1.287263,0,0,21.62633
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,34.5383,34.5383,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.2272,20.3945,0,1.502545,-1.502545,27.71388,71.0611,0.1570084,1.57016,0,0,20.3945
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.06031,33.06031,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.89669,18.89195,0,0.1602572,-0.1602572,27.54496,70.62796,0.1570084,0.1674688,0,0,18.89195
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.83513,31.83513,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.07476,18.7317,0,0.3984549,-0.3984549,27.12495,69.55102,0.1570084,0.4163854,0,0,18.7317
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.73636,30.73636,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.51748,18.33324,0,2.169197,-2.169197,24.83842,63.68812,0.1570084,2.266811,0,0,18.33324
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.64732,29.64732,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.9277,16.16405,0,1.50309,-1.50309,23.25402,59.62557,0.1570084,1.570729,0,0,16.16405
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.63606,28.63606,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.5978,14.66096,0,2.276889,-2.276889,20.85397,53.47161,0.1570084,2.379349,0,0,14.66096
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.69287,27.69287,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.12768,12.38407,0,0.881812,-0.881812,19.92446,51.08825,0.1570084,0.9214936,0,0,12.38407
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.378642,33.06345,26.72051,0,0,0,0,0,0,0,0,0,0,2.378642,0,0,0,0,20.10747,11.50226,2.378642,0,2.378642,22.18104,56.87434,0.1467968,0,1.902914,0,13.8809
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.705426,41.58848,28.3638,2.922413,2.922413,0,0,0,2.922413,161.0117,0,0,0,4.705426,3.076224,2.922413,0,0,17.72883,13.64303,1.629202,0,1.629202,23.72663,60.83739,0.1405363,3.214654,3.764341,0,18.34846
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.52994,52.22958,32.57412,3.906072,3.906072,0,-1,0,3.906072,167.1741,0,0,0,6.52994,4.111654,3.906072,0,0,16.09963,15.10931,2.418286,0,2.418286,26.02082,66.71992,0.1321696,4.296679,5.223952,0,21.63926
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.637121,65.32596,36.89141,2.619265,2.619265,0,-1,0,2.619265,329.7537,0,0,0,8.637121,2.757121,2.619265,0,0,13.68134,17.28577,5.880001,0,5.880001,31.59908,81.02312,0.1154566,2.881191,6.909697,0,25.92289
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.693906,74.7278,40.55722,7.47743,7.47743,0,-1,0,7.47743,129.6422,0,0,0,9.693906,7.870979,7.47743,0,0,7.801339,22.57777,1.822927,0,1.822927,33.32846,85.45741,0.1111012,8.225173,7.755125,0,32.27168
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.836808,80.12183,43.99938,1.601719,1.601719,0,-1,0,1.601719,614.1406,2.172376,0,0,9.836808,1.68602,1.601719,0,0,5.978412,24.21841,5.978412,0,5.978412,39.00008,100,0.09886931,1.761891,7.869446,0,34.05521
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.419411,82.56841,47.31513,2.63015,2.63015,0,-1,0,2.63015,358.132,6.650831,0,0,9.419411,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09886931,2.893165,7.535528,0,39.01839
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.447346,80.4961,49.38626,1.663613,1.663613,0,-1,0,1.663613,507.7711,6.696175,0,0,8.447346,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09886931,1.829974,6.757877,0,38.04633
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.638906,73.44022,50.26139,4.605486,4.605486,0,-1,0,4.605486,144.1521,1.791026,0,0,6.638906,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09886931,5.066034,5.311124,0,36.23788
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.656479,66.63912,51.16569,3.902028,3.902028,0,-1,0,3.902028,119.3349,0.5490814,0,0,4.656479,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09886931,4.292231,3.725183,0,34.25546
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.246138,57.25375,50.26139,9.352157,8.36,0,-1,0,8.36,26.86768,0,0.9921566,1.927372,2.246138,8.8,8.36,0,0,0,29.59898,0,6.553862,-6.553862,32.0917,82.28625,0.09886931,10.28737,1.79691,0,31.84512
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,47.36375,47.36375,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.282069,23.04512,0,4.948551,-4.948551,26.87547,68.91132,0.09886931,5.171236,0,0,23.04512
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.78046,18.09657,0,0,0,26.87547,68.91132,0.09886931,0,0,0,18.09657
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,42.38526,42.38526,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.78046,18.09657,0,4.859534,-4.859534,21.75307,55.777,0.09886931,5.078213,0,0,18.09657
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.19744,40.19744,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.17994,13.23703,0,5.359718,-5.359718,16.10343,41.29077,0.09886931,5.600905,0,0,13.23703
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.99018,37.99018,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.13518,7.877314,0,2.428057,-2.428057,13.54404,34.72823,0.09886931,2.53732,0,0,7.877314
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.07463,36.07463,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.83302,5.449256,0,1.581434,-1.581434,11.87706,30.45394,0.09886931,1.652598,0,0,5.449256
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,34.56747,34.56747,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.59017,3.867823,0,0.5837874,-0.5837874,11.26169,28.87608,0.09886931,0.6100578,0,0,3.867823
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.06031,33.06031,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.23882,3.284035,0,2.176956,-2.176956,8.966979,22.99221,0.09886931,2.274919,0,0,3.284035
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.8643,31.8643,1.788018,1.051725,0,-1,0,1.051725,0,0,0.7362933,0.9150951,0,1.107079,1.051725,0,0,31.65767,1.107079,0,1.107079,-1.107079,7.800015,20,0.09886931,1.96682,0,0,1.107079
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.76553,30.76553,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09886931,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.67649,29.67649,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09886931,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.63606,28.63606,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1154539,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.69287,27.69287,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304393,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6414976,28.38387,26.72051,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6414976,0,0,8.8,8.36,16.16775,15.048,9.001497,0,9.001497,32.20157,82.56796,0.1361414,0,0.5131981,12,15.6895
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.238672,34.35114,28.33463,0.06675858,0.06675858,0,0,0,0.06675858,3353.385,0,0,0,2.238672,0.07027218,0.06675858,0,0,7.166256,23.14935,2.1684,0,2.1684,34.25869,87.84264,0.1325496,0.07343443,1.790937,0,25.38802
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.339909,45.04128,32.57412,0,0,0,-1,0,0,0,0,0,0,4.339909,0,0,0,0,4.997856,25.10091,4.339909,0,4.339909,38.37589,98.39953,0.1259017,0,3.471927,0,29.44082
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.264365,46.31664,36.86224,8.642002,8.36,0,-1,0,8.36,39.04742,0,0.282002,1.146202,3.264365,8.8,8.36,0,0,0.6579478,29.00682,0,5.535635,-5.535635,32.54082,83.43784,0.1259017,9.506203,2.611492,0,32.27119
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.247299,44.08947,40.52805,3.721152,3.721152,0,-1,0,3.721152,33.51917,0,0,0,1.247299,3.917002,3.721152,0,0,6.808653,23.47119,0,2.669703,-2.669703,29.72671,76.22218,0.1259017,4.093267,0.9978394,0,24.71849
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.109488,53.40306,43.97021,0.9697688,0.9697688,0,-1,0,0.9697688,320.6422,0,0,0,3.109488,1.020809,0.9697688,0,0,9.77499,20.80149,2.088679,0,2.088679,31.7082,81.30293,0.1229344,1.066746,2.487591,0,23.91097
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.106775,63.96693,47.31513,3.052879,3.052879,0,-1,0,3.052879,167.2774,0,0,0,5.106775,3.213556,3.052879,0,0,7.686311,22.6813,1.893218,0,1.893218,33.50427,85.9082,0.120363,3.358166,4.08542,0,27.78807
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.204863,53.0622,49.41544,4.128068,4.128068,0,-1,0,4.128068,29.1871,0,8.881784E-16,0,1.204863,4.345335,4.128068,0,0,5.793093,24.38519,0,3.140472,-3.140472,30.19392,77.42015,0.120363,4.540875,0.9638907,0,25.59006
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.429758,54.6645,50.29056,1.271453,1.271453,0,-1,0,1.271453,112.4507,0,0,0,1.429758,1.338372,1.271453,0,0,9.282507,21.24472,0.0913858,0,0.0913858,30.28061,77.64245,0.1202416,1.398599,1.143806,0,22.67448
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9149458,53.98112,51.19486,0,0,0,-1,0,0,0,0,0,0,0.9149458,0,0,0,0,9.191121,21.32697,0.9149458,0,0.9149458,31.14861,79.86807,0.1190395,0,0.7319567,0,22.24191
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.54312,51.92206,50.29056,1.154426,1.154426,0,-1,0,1.154426,47.04678,0,2.220446E-16,0,0.54312,1.215185,1.154426,0,0,8.276175,22.15042,0,0.6720647,-0.6720647,30.44019,78.05161,0.1190395,1.269868,0.434496,0,22.69354
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,47.42209,47.42209,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,9.022913,21.47836,0,6.313914,-6.313914,23.78474,60.98639,0.1190395,6.59804,0,0,21.47836
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,44.66058,44.66058,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,16.03837,15.16444,0,3.891434,-3.891434,19.68281,50.46864,0.1190395,4.066549,0,0,15.16444
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,42.4436,42.4436,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,20.36219,11.27301,0,0.9211168,-0.9211168,18.71187,47.97905,0.1190395,0.962567,0,0,11.27301
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.25579,40.25579,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,21.38565,10.35189,0,4.579733,-4.579733,13.8844,35.60097,0.1190395,4.785821,0,0,10.35189
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.00963,38.00963,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,26.47425,5.772158,0,1.28135,-1.28135,12.53374,32.13774,0.1190395,1.33901,0,0,5.772158
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.12325,36.12325,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,27.89797,4.490808,0,1.283234,-1.283234,11.1811,28.66942,0.1190395,1.340979,0,0,4.490808
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.62581,34.62581,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,29.32378,3.207575,0,0.129706,-0.129706,11.04437,28.31885,0.1190395,0.1355428,0,0,3.207575
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.11865,33.11865,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,29.4679,3.077869,0,0.9622206,-0.9622206,10.0301,25.71817,0.1190395,1.005521,0,0,3.077869
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.91292,31.91292,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,30.53703,2.115648,0,0.6337729,-0.6337729,9.362049,24.00521,0.1190395,0.6622927,0,0,2.115648
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.82387,30.82387,2.377678,1.407782,0,-1,0,1.407782,0,0,0.9698969,1.207665,0,1.481875,1.407782,0,0,31.24123,1.481875,0,1.481875,-1.481875,7.800015,20,0.1190395,2.615446,0,0,1.481875
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.69593,29.69593,0.3674605,0,0,-1,0,0,0,0,0.3674605,0.4042065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190395,0.4042065,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.65551,28.65551,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312194,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.70259,27.70259,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371771,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9499195,29.19549,26.72051,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9499195,0,0,8.8,8.36,16.16775,15.048,9.309919,0,9.309919,32.49417,83.31821,0.140183,0,0.7599356,12,15.99792
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.020492,33.74481,28.33463,2.751495,2.751495,0,0,0,2.751495,73.43251,4.440892E-16,0,0,2.020492,2.89631,2.751495,0,0,6.857834,23.42693,0,0.8758186,-0.8758186,31.57097,80.95105,0.140183,3.026644,1.616393,0,25.44742
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.187131,38.57748,32.54496,2.552215,2.552215,0,-1,0,2.552215,85.6954,0,0,0,2.187131,2.686542,2.552215,0,0,7.830966,22.55111,0,0.4994114,-0.4994114,31.04455,79.60124,0.140183,2.807436,1.749705,0,24.73824
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.31344,46.43703,36.83307,1.77134,1.77134,0,-1,0,1.77134,187.0583,0,0,0,3.31344,1.864569,1.77134,0,0,8.385867,22.0517,1.448871,0,1.448871,32.41907,83.12564,0.1384762,1.948474,2.650752,0,25.36514
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.875193,48.97026,40.49887,0.4003319,0.4003319,0,-1,0,0.4003319,718.2023,0,0,0,2.875193,0.421402,0.4003319,0,0,6.936996,23.35568,2.453791,0,2.453791,34.74694,89.09453,0.1356784,0.4403651,2.300154,0,26.23088
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.404867,57.72696,43.97021,0,0,0,-1,0,0,0,0,0,0,4.404867,0,0,0,0,4.483206,25.56409,4.404867,0,4.404867,38.92576,99.80944,0.1309298,0,3.523894,0,29.96896
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8883747,49.94939,47.31513,6.045059,6.045059,0,-1,0,6.045059,14.69588,0,8.881784E-16,0,0.8883747,6.36322,6.045059,0,0,0.07833861,29.52847,0,5.474846,-5.474846,33.15477,85.01205,0.1309298,6.649565,0.7106998,0,30.41685
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.775949,58.10743,49.41544,0,0,0,-1,0,0,0,0,0,0,2.775949,0,0,0,0,6.1615,24.05363,2.775949,0,2.775949,35.78826,91.76459,0.1281043,0,2.220759,0,26.82958
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.900552,59.48801,50.31973,7.904196,7.904196,0,-1,0,7.904196,36.69635,0,0,0.3346158,2.900552,8.320207,7.904196,0,0,3.385551,26.55198,0,5.419655,-5.419655,30.07545,77.11637,0.1281043,8.694615,2.320441,0,29.45253
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.181642,58.05258,51.22403,0,0,0,-1,0,0,0,0,0,0,2.181642,0,0,0,0,9.40739,21.13233,2.181642,0,2.181642,32.14513,82.42325,0.1259679,0,1.745313,0,23.31397
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8832906,53.02164,50.3489,2.281157,2.281157,0,-1,0,2.281157,38.72118,0,0,0,0.8832906,2.401217,2.281157,0,0,7.225749,23.0958,0,1.517927,-1.517927,30.5451,78.3206,0.1259679,2.509272,0.7066326,0,23.9791
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,47.47071,47.47071,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.912333,21.57788,0,0.3176184,-0.3176184,30.2103,77.46214,0.1259679,0.3319112,0,0,21.57788
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,44.73837,44.73837,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.265243,21.26026,0,2.431849,-2.431849,27.6469,70.88935,0.1259679,2.541282,0,0,21.26026
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,42.50194,42.50194,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.9673,18.82841,0,2.027171,-2.027171,25.51008,65.41032,0.1259679,2.118394,0,0,18.82841
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,40.33358,40.33358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21971,16.80124,0,0,0,25.51008,65.41032,0.1259679,0,0,0,16.80124
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.09714,38.09714,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.21971,16.80124,0,0.8296809,-0.8296809,24.63552,63.16787,0.1259679,0.8670166,0,0,16.80124
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.18159,36.18159,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,15.14158,15.97156,0,1.108896,-1.108896,23.46664,60.17075,0.1259679,1.158796,0,0,15.97156
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.67443,34.67443,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.37368,14.86266,0,1.591764,-1.591764,21.78877,55.86853,0.1259679,1.663393,0,0,14.86266
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.17699,33.17699,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,18.14231,13.2709,0,0.8264278,-0.8264278,20.91764,53.63486,0.1259679,0.8636171,0,0,13.2709
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.97126,31.97126,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,19.06056,12.44447,0,1.212235,-1.212235,19.63983,50.35844,0.1259679,1.266786,0,0,12.44447
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.87249,30.87249,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.40749,11.23224,0,0.0942093,-0.0942093,19.54053,50.10381,0.1259679,0.09844872,0,0,11.23224
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.75428,29.75428,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.51217,11.13803,0,2.563884,-2.563884,16.83796,43.17416,0.1259679,2.679258,0,0,11.13803
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.65551,28.65551,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.36093,8.574142,0,1.810202,-1.810202,14.92984,38.28155,0.1259679,1.891661,0,0,8.574142
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.70259,27.70259,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.37226,6.763941,0,1.562415,-1.562415,13.2829,34.05866,0.1259679,1.632724,0,0,6.763941
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.990974,31.99559,26.72051,0.4989239,0.4989239,0,0,0,0.4989239,399.0536,0,0,0,1.990974,0.5251831,0.4989239,0,0,27.10828,5.201525,1.465791,0,1.465791,14.67348,37.62422,0.124572,0.5488163,1.592779,0,7.1925
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.212102,43.12609,28.33463,0,0,0,0,0,0,0,0,0,0,5.212102,0,0,0,0,25.64249,6.520737,5.212102,0,5.212102,19.61811,50.30275,0.1198497,0,4.169682,0,11.73284
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.689495,56.33433,32.54496,0,0,0,-1,0,0,0,0,0,0,7.689495,0,0,0,0,20.43039,11.21163,7.689495,0,7.689495,26.91301,69.00757,0.1135019,0,6.151596,0,18.90112
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.567702,64.9677,36.83307,2.614535,2.614535,0,-1,0,2.614535,327.6951,0,0,0,8.567702,2.752142,2.614535,0,0,12.74089,18.13218,5.81556,0,5.81556,32.43013,83.15401,0.1091305,2.875988,6.854162,0,26.69988
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.888159,70.97235,40.49887,0,0,0,-1,0,0,0,1.962827,0,0,8.888159,0,0,0,0,6.925332,23.36618,6.925332,0,6.925332,39.00008,100,0.1043448,0,7.110527,0,32.25434
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.043605,76.24157,43.99938,0,0,0,-1,0,0,0,9.043605,0,0,9.043605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043448,0,7.234884,0,38.64258
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.138743,81.1656,47.33458,3.752402,3.752402,0,-1,0,3.752402,243.5438,5.188847,0,0,9.138743,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1043448,4.127642,7.310995,0,38.73772
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.156047,79.17865,49.44461,0.6606663,0.6606663,0,-1,0,0.6606663,1234.518,7.460608,0,0,8.156047,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1043448,0.726733,6.524837,0,37.75502
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.05689,75.37375,50.37807,5.486922,5.486922,0,-1,0,5.486922,128.6129,1.281182,0,0,7.05689,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1043448,6.035614,5.645512,0,36.65587
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.306829,69.23962,51.27265,1.647441,1.647441,0,-1,0,1.647441,322.1256,3.572681,0,0,5.306829,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1043448,1.812185,4.245464,0,34.90581
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.389858,57.86842,50.39752,3.017946,3.017946,0,-1,0,3.017946,79.18821,0,4.440892E-16,0,2.389858,3.176786,3.017946,0,0,0,29.59898,0,0.786928,-0.786928,38.17058,97.87309,0.1043448,3.319741,1.911886,0,31.98884
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,47.52905,47.52905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8743644,28.81205,0,0,0,38.17058,97.87309,0.1043448,0,0,0,28.81205
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.79671,44.79671,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8743644,28.81205,0,3.175625,-3.175625,34.82318,89.29003,0.1043448,3.318528,0,0,28.81205
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,42.55056,42.55056,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.402836,25.63643,0,0.3349493,-0.3349493,34.47011,88.38473,0.1043448,0.350022,0,0,25.63643
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,40.39191,40.39191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775002,25.30148,0,0,0,34.47011,88.38473,0.1043448,0,0,0,25.30148
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.14576,38.14576,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.775002,25.30148,0,1.32301,-1.32301,33.07554,84.8089,0.1043448,1.382545,0,0,25.30148
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.25938,36.25938,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.245013,23.97847,0,0.4341728,-0.4341728,32.61788,83.63542,0.1043448,0.4537106,0,0,23.97847
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.76194,34.76194,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.727427,23.54429,0,0.3754831,-0.3754831,32.22208,82.62057,0.1043448,0.3923799,0,0,23.54429
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.25478,33.25478,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.144631,23.16881,0,0.8436274,-0.8436274,31.33282,80.34042,0.1043448,0.8815906,0,0,23.16881
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.04905,32.04905,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.081995,22.32518,0,2.212591,-2.212591,29.00055,74.36023,0.1043448,2.312158,0,0,22.32518
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.96,30.96,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.54043,20.11259,0,0.4019376,-0.4019376,28.57687,73.27387,0.1043448,0.4200248,0,0,20.11259
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.83207,29.83207,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.98703,19.71065,0,0.9732459,-0.9732459,27.55098,70.64339,0.1043448,1.017042,0,0,19.71065
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.71385,28.71385,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.06841,18.73741,0,1.083656,-1.083656,26.4087,67.71449,0.1043448,1.132421,0,0,18.73741
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.76093,27.76093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.27247,17.65375,0,0,0,26.4087,67.71449,0.1043448,0,0,0,17.65375
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.528654,30.81001,26.78857,0,0,0,0,0,0,0,0,0,0,1.528654,0,0,0,0,13.27247,17.65375,1.528654,0,1.528654,27.85891,71.43297,0.1033445,0,1.222924,0,19.18241
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.59496,38.28062,28.38325,1.405282,1.405282,0,0,0,1.405282,255.8177,0,0,0,3.59496,1.479244,1.405282,0,0,11.74382,19.02954,2.115716,0,2.115716,29.86606,76.57948,0.1019912,1.54581,2.875968,0,22.6245
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.211265,51.15814,32.59357,1.223243,1.223243,0,-1,0,1.223243,507.7702,0,0,0,6.211265,1.287624,1.223243,0,0,9.628103,20.93369,4.92364,0,4.92364,34.53703,88.55632,0.098975,1.345568,4.969012,0,27.14495
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.396429,64.34225,36.89141,6.073317,6.073317,0,-1,0,6.073317,138.2511,0,0,0,8.396429,6.392965,6.073317,0,0,4.704463,25.36496,2.003464,0,2.003464,36.43769,93.42978,0.09779815,6.680648,6.717143,0,33.76139
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.809315,66.44187,40.52805,0.3865908,0.3865908,0,-1,0,0.3865908,2020.047,4.701379,0,0,7.809315,0.4069377,0.3865908,0,0,2.700999,27.16808,2.700999,0,2.700999,39.00008,100,0.09625516,0.4252499,6.247452,0,34.97739
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.781074,75.05787,44.02855,0,0,0,-1,0,0,0,8.781074,0,0,8.781074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625516,0,7.024859,0,38.38005
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.42465,77.78008,47.39292,0,0,0,-1,0,0,0,8.42465,0,0,8.42465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625516,0,6.73972,0,38.02363
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.933062,78.21097,49.50294,0.9089374,0.9089374,0,-1,0,0.9089374,872.7842,6.976286,0,0,7.933062,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09625516,0.9998311,6.34645,0,37.53204
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.788958,74.24174,50.39752,0.09477016,0.09477016,0,-1,0,0.09477016,7163.604,6.6892,0,0,6.788958,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09625516,0.1042472,5.431167,0,36.38794
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.020631,68.20229,51.33099,5.904522,5.904522,0,-1,0,5.904522,85.03027,0,8.881784E-16,0,5.020631,6.215286,5.904522,0,0,0,29.59898,0,1.194655,-1.194655,37.7408,96.77109,0.09625516,6.494974,4.016505,0,34.61961
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.511082,58.33047,50.45586,0.8086456,0.8086456,0,-1,0,0.8086456,310.5294,0.3324819,0,0,2.511082,0.8512059,0.8086456,0,0,1.327394,28.40432,1.327394,0,1.327394,39.00008,100,0.09551457,0.8895102,2.008866,0,30.91541
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,47.61657,47.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09551457,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.8745,44.8745,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09551457,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,42.63807,42.63807,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09551457,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,40.45026,40.45026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09551457,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.23327,38.23327,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09551457,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.34689,36.34689,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09551457,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.81056,34.81056,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09551457,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.31312,33.31312,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09551457,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.10739,32.10739,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09551457,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.00862,31.00862,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09551457,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.89041,29.89041,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09551457,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.74302,28.74302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09551457,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.79983,27.79983,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09551457,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.403186,33.24282,26.82747,0.9251379,0.9251379,0,0,0,0.9251379,259.7652,0,0,0,2.403186,0.9738294,0.9251379,0,0,13.27613,17.65046,1.429357,0,1.429357,27.76124,71.18252,0.09472973,1.017652,1.922549,0,20.05364
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.669982,41.5329,28.41242,2.848554,2.848554,0,0,0,2.848554,163.9422,0,0,0,4.669982,2.998478,2.848554,0,0,11.84678,18.93688,1.671504,0,1.671504,29.34697,75.24848,0.09382813,3.13341,3.735986,0,23.60686
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.647833,49.29904,32.62275,3.00581,3.00581,0,-1,0,3.00581,187.8972,0,0,0,5.647833,3.164011,3.00581,0,0,10.17527,20.44123,2.483822,0,2.483822,31.70333,81.29042,0.09251964,3.306391,4.518266,0,26.08907
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.399406,60.43246,36.89141,6.328482,6.328482,0,-1,0,6.328482,116.9223,0,0,0,7.399406,6.66156,6.328482,0,0,7.69145,22.67667,0.7378469,0,0.7378469,32.40331,83.08524,0.09213794,6.961329,5.919525,0,30.07608
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.761506,66.28334,40.55722,7.044173,7.044173,0,-1,0,7.044173,110.1833,0,0,0,7.761506,7.414919,7.044173,0,0,6.953603,23.34073,0.3465866,0,0.3465866,32.73211,83.92832,0.09195973,7.748591,6.209205,0,31.10224
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.771393,75.05132,44.05772,0.1086655,0.1086655,0,-1,0,0.1086655,8071.919,2.049991,0,0,8.771393,0.1143848,0.1086655,0,0,6.607017,23.65266,6.607017,0,6.607017,39.00008,100,0.08868964,0.1195321,7.017114,0,32.42406
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.70845,79.16722,47.42209,5.511334,5.511334,0,-1,0,5.511334,158.0098,2.907046,0,0,8.70845,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08868964,6.062468,6.96676,0,38.30743
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.920331,78.21423,49.55157,4.303222,4.303222,0,-1,0,4.303222,184.0558,3.390623,0,0,7.920331,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08868964,4.733544,6.336265,0,37.51931
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.250732,72.05795,50.45586,2.834822,2.834822,0,-1,0,2.834822,220.4982,3.266708,0,0,6.250732,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08868964,3.118305,5.000586,0,35.84971
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.264473,65.43987,51.38933,5.188064,5.188064,0,-1,0,5.188064,82.19778,0,0,0,4.264473,5.46112,5.188064,0,0,0,29.59898,0,1.196647,-1.196647,37.7387,96.76571,0.08868964,5.70687,3.411578,0,33.86345
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.260635,57.58709,50.53365,3.388998,3.388998,0,-1,0,3.388998,66.70511,0,4.440892E-16,0,2.260635,3.567366,3.388998,0,0,1.329607,28.40233,0,1.306731,-1.306731,36.36129,93.23388,0.08868964,3.727897,1.808508,0,30.66297
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,47.69436,47.69436,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.781531,27.0956,0,4.390142,-4.390142,31.73367,81.36823,0.08868964,4.587698,0,0,27.0956
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.96202,44.96202,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.659467,22.70546,0,8.515393,-8.515393,22.75766,58.35285,0.08868964,8.898586,0,0,22.70546
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,42.71586,42.71586,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.12102,14.19006,0,7.393331,-7.393331,14.9644,38.37019,0.08868964,7.726031,0,0,14.19006
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,40.52805,40.52805,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.33583,6.796733,0,4.244544,-4.244544,10.49026,26.89805,0.08868964,4.435548,0,0,6.796733
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.29161,38.29161,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,30.05199,2.55219,0,1.630289,-1.630289,8.771784,22.49171,0.08868964,1.703652,0,0,2.55219
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,36.39551,36.39551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.86342,0.9219005,0,0,0,8.771784,22.49171,0.08868964,0,0,0,0.9219005
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.89807,34.89807,1.07181,0.8758055,0,-1,0,0.8758055,0,0,0.1960047,0.3031858,0,0.9219005,0.8758055,0,0,31.86342,0.9219005,0,0.9219005,-0.9219005,7.800015,20,0.08868964,1.178991,0,0,0.9219005
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.39091,33.39091,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868964,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.15601,32.15601,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868964,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.06697,31.06697,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868964,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.94875,29.94875,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868964,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868964,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.83872,27.83872,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09524724,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.562446,30.9809,26.86636,4.544374,4.544374,11.96599,0,3.363397,4.544374,34.38199,0,0,0,1.562446,0,0,7.42162,7.050539,24.52775,7.524,8.612986,0,8.612986,23.902,61.28707,0.1035482,4.998812,1.249957,12,9.086447
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.756539,38.81834,28.44159,4.029135,4.029135,12,0,3.372,4.029135,93.23438,0,0,0,3.756539,0,0,7.970865,7.572321,15.91477,15.27569,11.32886,0,11.32886,34.64951,88.8447,0.1098859,4.432049,3.005231,12,19.03223
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.78507,49.78803,32.65192,4.578087,4.578087,0,-1,0,4.578087,126.3644,0,0,0,5.78507,4.819038,4.578087,0,0,4.585907,25.47166,0.9660314,0,0.9660314,35.56596,91.1946,0.1093923,5.035895,4.628056,0,31.25673
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.334335,64.12721,36.92058,1.164127,1.164127,0,-1,0,1.164127,715.9303,3.489063,0,0,8.334335,1.225397,1.164127,0,0,3.619876,26.34109,3.619876,0,3.619876,39.00008,100,0.1075816,1.280539,6.667469,0,34.67543
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.655528,70.03008,40.55722,1.725978,1.725978,0,-1,0,1.725978,501.4855,6.838709,0,0,8.655528,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1075816,1.898576,6.924422,0,38.25451
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.538755,78.7868,44.11606,7.10559,7.10559,0,-1,0,7.10559,134.243,2.059187,0,0,9.538755,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1075816,7.81615,7.631005,0,39.13773
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.406669,82.71739,47.47071,2.362586,2.362586,0,-1,0,2.362586,398.1514,6.919736,0,0,9.406669,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1075816,2.598845,7.525335,0,39.00565
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.166682,79.44321,49.60991,2.006588,2.006588,0,-1,0,2.006588,406.9936,6.054485,0,0,8.166682,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1075816,2.207247,6.533346,0,37.76566
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.681828,73.9509,50.53365,6.667738,6.667738,0,-1,0,6.667738,100.2113,0,0,0,6.681828,7.018672,6.667738,0,0,0,29.59898,0,0.3368437,-0.3368437,38.64501,99.08958,0.1075816,7.334512,5.345462,0,36.28081
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.636602,66.9036,51.46712,6.346226,6.346226,0,-1,0,6.346226,73.06078,8.881784E-16,0,0,4.636602,6.680238,6.346226,0,0,0.3742708,29.26213,0,2.043636,-2.043636,36.49083,93.56605,0.1075816,6.980849,3.709282,0,33.89874
