Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05133398,46.7544,46.60531,0,0,0,0,0,0,0,0,0,0,0.05133398,0,0,0,0,32.88775,0,0.05133398,0,0.05133398,7.848715,20.12487,0.1296429,0,0.04106719,0,0.05133398
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.06524,52.1272,45.91493,0,0,0,0,0,0,0,0,0,0,2.06524,0,0,0,0,32.83642,0.04620058,2.06524,0,2.06524,9.807974,25.1486,0.1295537,0,1.652192,0,2.11144
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.09885,60.99988,47.90828,2.184175,2.184175,0,0,0,2.184175,187.6612,0,0,0,4.09885,2.299132,2.184175,0,0,30.77118,1.904916,1.799718,0,1.799718,11.51534,29.52644,0.1294761,2.402593,3.27908,0,6.003766
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.107074,74.58556,53.08124,2.821544,2.821544,0,-1,0,2.821544,216.4444,0,0,0,6.107074,2.970046,2.821544,0,0,28.97146,3.524662,3.137028,0,3.137028,14.49138,37.15731,0.1293411,3.103698,4.885659,0,9.631737
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.715736,83.1786,57.9236,3.937465,3.937465,0,-1,0,3.937465,170.5599,0,0,0,6.715736,4.1447,3.937465,0,0,25.83443,6.347987,2.571036,0,2.571036,16.93048,43.4114,0.1292306,4.331212,5.372589,0,13.06372
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.308617,86.28441,61.96863,4.008215,4.008215,0,-1,0,4.008215,157.3922,0,0,0,6.308617,4.219174,4.008215,0,0,23.2634,8.661921,2.089443,0,2.089443,18.9127,48.49401,0.1291409,4.409037,5.046894,0,14.97054
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.269632,95.04326,64.92461,0,0,0,-1,0,0,0,0,0,0,7.269632,0,0,0,0,21.17396,10.54242,7.269632,0,7.269632,25.80928,66.17751,0.12883,0,5.815706,0,17.81205
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.012751,97.41409,67.76391,6.344926,6.344926,0,-1,0,6.344926,110.5253,0,0,0,7.012751,6.67887,6.344926,0,0,13.90432,17.08509,0.3338814,0,0.3338814,26.12603,66.98968,0.1288158,6.979419,5.610201,0,24.09784
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.684303,92.44905,69.4072,3.550253,3.550253,0,-1,0,3.550253,160.1098,0,0,0,5.684303,3.737108,3.550253,0,0,13.57044,17.38558,1.947195,0,1.947195,27.9733,71.72626,0.1287328,3.905278,4.547442,0,23.06988
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.489797,87.29066,69.84476,3.411141,3.411141,0,-1,0,3.411141,131.6216,0,0,0,4.489797,3.590675,3.411141,0,0,11.62325,19.13806,0.8991219,0,0.8991219,28.82628,73.91339,0.1286945,3.752255,3.591837,0,23.62785
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.724579,84.49321,70.34066,3.169594,3.169594,0,-1,0,3.169594,117.5097,0,0,0,3.724579,3.336415,3.169594,0,0,10.72412,19.94727,0.3881643,0,0.3881643,29.19452,74.8576,0.1286779,3.486554,2.979663,0,23.67185
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.842846,76.02493,69.46554,0,0,0,-1,0,0,0,0,0,0,1.842846,0,0,0,0,10.33596,20.29661,1.842846,0,1.842846,30.9428,79.34036,0.1285996,0,1.474277,0,22.13946
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2670496,68.11622,67.21938,0,0,0,-1,0,0,0,0,0,0,0.2670496,0,0,0,0,8.493114,21.95518,0.2670496,0,0.2670496,31.19615,79.98996,0.1285882,0,0.2136396,0,22.22223
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,65.19687,65.19687,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,8.226065,22.19552,0,2.50488,-2.50488,28.55577,73.21978,0.1285882,2.6176,0,0,22.19552
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,62.78541,62.78541,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,11.00926,19.69064,0,8.8,-8.8,19.27976,49.43518,0.1285882,17.36889,0,0,19.69064
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,60.11142,60.11142,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,20.78704,10.89064,0,5.704854,-5.704854,13.26631,34.01612,0.1285882,5.961572,0,0,10.89064
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,57.4277,57.4277,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,27.12577,5.185786,0,2.558541,-2.558541,10.56937,27.10091,0.1285882,2.673676,0,0,5.185786
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,55.26905,55.26905,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,29.96859,2.627244,0,0.9838168,-0.9838168,9.532341,24.44185,0.1285882,1.028089,0,0,2.627244
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,53.74244,53.74244,1.644045,1.561256,0,-1,0,1.561256,0,0,0.08278897,0.2471935,0,1.643428,1.561256,0,0,31.06172,1.643428,0,1.643428,-1.643428,7.800015,20,0.1285882,1.80845,0,0,1.643428
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,52.12832,52.12832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285882,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,50.69895,50.69895,0.8713313,0,0,-1,0,0,0,0,0.8713313,0.9584645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285882,0.9584645,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,49.58074,49.58074,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285882,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,48.37501,48.37501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285882,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,47.36375,47.36375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285882,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02399742,46.88899,46.81923,0,0,0,0,0,0,0,0,0,0,0.02399742,0,0,0,0,32.88775,0,0.02399742,0,0.02399742,7.822782,20.05837,0.1285872,0,0.01919793,0,0.02399742
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.495046,53.72364,46.13857,2.598701,2.598701,11.3987,0,3.219871,2.598701,96.01127,0,0,0,2.495046,0,0,8.8,8.36,32.86375,0.02159768,10.85505,0,10.85505,18.12078,46.46345,0.1289051,2.858571,1.996036,12,2.516643
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.235196,61.75959,48.16109,4.097478,4.097478,11.77982,0,3.316295,4.097478,103.361,0,0,0,4.235196,0,0,7.682345,7.298228,22.00871,9.791139,11.53342,0,11.53342,29.06235,74.51869,0.1292271,4.507226,3.388156,12,14.02633
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.156213,75.02419,53.27571,4.685651,4.685651,0,-1,0,4.685651,131.3844,0,0,0,6.156213,4.932264,4.685651,0,0,10.47529,20.17122,1.223949,0,1.223949,30.22349,77.49597,0.1291752,5.154216,4.92497,0,26.32743
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.891994,79.64625,58.0889,2.149368,2.149368,0,-1,0,2.149368,274.1268,0,0,0,5.891994,2.262493,2.149368,0,0,9.251338,21.27277,3.629501,0,3.629501,33.66674,86.32479,0.1290216,2.364305,4.713595,0,27.16477
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.740696,88.5324,62.07559,2.521783,2.521783,0,-1,0,2.521783,267.2989,0,0,0,6.740696,2.654508,2.521783,0,0,5.621837,24.53932,4.086188,0,4.086188,37.54323,96.26451,0.1288491,2.773961,5.392557,0,31.28002
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.37616,95.78522,65.03157,3.762187,3.762187,0,-1,0,3.762187,196.0604,1.880314,0,0,7.37616,3.960197,3.762187,0,0,1.535649,28.21689,1.535649,0,1.535649,39.00008,100,0.1287844,4.138406,5.900928,0,35.59306
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,6.966743,97.30974,67.88058,3.10178,3.10178,0,-1,0,3.10178,224.6046,3.701711,0,0,6.966743,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1287844,3.411958,5.573394,0,36.56572
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.175708,95.11652,69.51416,0.4511513,0.4511513,0,-1,0,0.4511513,1368.877,5.700811,0,0,6.175708,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1287844,0.4962664,4.940566,0,35.77468
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.055518,90.04025,69.95172,4.218459,4.218459,0,-1,0,4.218459,119.8428,0.6150342,0,0,5.055518,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1287844,4.640305,4.044414,0,34.6545
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.953882,85.6048,70.44762,1.36339,1.36339,0,-1,0,1.36339,290.0037,2.518734,0,0,3.953882,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1287844,1.499729,3.163105,0,33.55286
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.056622,76.88192,69.51416,0,0,0,-1,0,0,0,2.056622,0,0,2.056622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287844,0,1.645297,0,31.6556
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2645793,68.21552,67.32634,3.250533,3.250533,0,-1,0,3.250533,8.139567,0,4.440892E-16,0,0.2645793,3.421614,3.250533,0,0,0,29.59898,0,3.157034,-3.157034,35.67227,91.46718,0.1287844,3.575586,0.2116635,0,29.86356
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,65.30383,65.30383,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.507816,26.44194,0,0.6740622,-0.6740622,34.96175,89.64532,0.1287844,0.704395,0,0,26.44194
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,62.9021,62.9021,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.256774,25.76788,0,1.686802,-1.686802,33.1837,85.08624,0.1287844,1.762708,0,0,25.76788
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,60.27672,60.27672,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.130998,24.08108,0,2.777332,-2.777332,30.25614,77.57968,0.1287844,2.902312,0,0,24.08108
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,57.54438,57.54438,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.216923,21.30375,0,0.6487763,-0.6487763,29.57227,75.82617,0.1287844,0.6779712,0,0,21.30375
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,55.40519,55.40519,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.937785,20.65497,0,0.8874705,-0.8874705,28.63679,73.42752,0.1287844,0.9274067,0,0,20.65497
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,53.87857,53.87857,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.92386,19.7675,0,1.302224,-1.302224,27.26413,69.90788,0.1287844,1.360824,0,0,19.7675
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,52.26445,52.26445,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.37078,18.46528,0,0.9117436,-0.9117436,26.30306,67.44362,0.1287844,0.9527721,0,0,18.46528
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,50.86425,50.86425,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.38383,17.55353,0,0.5076623,-0.5076623,25.76794,66.07151,0.1287844,0.5305071,0,0,17.55353
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,49.74604,49.74604,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.9479,17.04587,0,0.5993891,-0.5993891,25.13613,64.45148,0.1287844,0.6263615,0,0,17.04587
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.54031,48.54031,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.61388,16.44648,0,0.9678653,-0.9678653,24.11591,61.83554,0.1287844,1.011419,0,0,16.44648
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,47.52905,47.52905,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.68929,15.47862,0,1.135944,-1.135944,22.91852,58.76532,0.1287844,1.187061,0,0,15.47862
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1108894,47.33698,47.0137,1.048603,1.048603,0,0,0,1.048603,10.57496,0,2.220446E-16,0,0.1108894,1.103793,1.048603,0,0,16.95145,14.34267,0,0.9929036,-0.9929036,21.87191,56.0817,0.1287844,1.153464,0.08871154,0,14.45356
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.390624,50.49069,46.35249,2.482538,2.482538,0,0,0,2.482538,56.01623,0,0,0,1.390624,2.613198,2.482538,0,0,18.05468,13.34977,0,1.222574,-1.222574,20.5832,52.77734,0.1287844,2.730792,1.1125,0,14.74039
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.614666,59.7955,48.34584,2.019577,2.019577,0,0,0,2.019577,178.9813,0,0,0,3.614666,2.125871,2.019577,0,0,19.41309,12.1272,1.488795,0,1.488795,21.9956,56.39885,0.1287218,2.221535,2.891732,0,15.74186
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.042769,66.90014,53.44101,0,0,0,-1,0,0,0,0,0,0,4.042769,0,0,0,0,17.9243,13.46711,4.042769,0,4.042769,25.8309,66.23296,0.1285519,0,3.234215,0,17.50988
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.569417,78.3757,58.19586,3.811127,3.811127,0,-1,0,3.811127,146.1357,0,0,0,5.569417,4.011712,3.811127,0,0,13.88153,17.1056,1.557705,0,1.557705,27.30867,70.0221,0.1284866,4.192239,4.455534,0,22.67502
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.330398,82.06335,62.19227,5.369415,5.369415,0,-1,0,5.369415,99.27334,8.881784E-16,0,0,5.330398,5.652016,5.369415,0,0,12.32382,18.50754,0,0.3216185,-0.3216185,26.96966,69.15283,0.1284866,5.906357,4.264318,0,23.83794
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.042784,79.96658,65.13853,3.428666,3.428666,0,-1,0,3.428666,117.9113,0,0,0,4.042784,3.609123,3.428666,0,0,12.68118,18.18592,0.4336613,0,0.4336613,27.38107,70.20772,0.1284684,3.771533,3.234227,0,22.2287
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.524666,89.91831,67.98755,5.821908,5.821908,0,-1,0,5.821908,94.89441,0,0,0,5.524666,6.128325,5.821908,0,0,12.24751,18.57621,0,0.6036589,-0.6036589,26.74475,68.57615,0.1284684,6.404099,4.419733,0,24.10088
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.937792,93.94591,69.57249,0.9455967,0.9455967,0,-1,0,0.9455967,627.9413,0,0,0,5.937792,0.995365,0.9455967,0,0,12.91825,17.97256,4.942427,0,4.942427,31.43355,80.59869,0.1282616,1.040156,4.750234,0,23.91035
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.870407,89.30522,70.06841,0,0,0,-1,0,0,0,0,0,0,4.870407,0,0,0,0,7.97582,22.42074,4.870407,0,4.870407,36.05402,92.44603,0.1280585,0,3.896326,0,27.29115
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.134465,82.20368,70.50597,4.137026,4.137026,0,-1,0,4.137026,75.76613,0,0,0,3.134465,4.354764,4.137026,0,0,3.105413,26.80411,0,1.2203,-1.2203,34.76772,89.14781,0.1280585,4.550729,2.507572,0,29.93857
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.773258,75.93844,69.63084,3.504563,3.504563,0,-1,0,3.504563,50.59856,0,0,0,1.773258,3.689014,3.504563,0,0,4.461302,25.58381,0,1.915755,-1.915755,32.74833,83.96992,0.1280585,3.855019,1.418607,0,27.35707
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2443761,68.2646,67.44302,2.634205,2.634205,0,-1,0,2.634205,9.277035,0,4.440892E-16,0,0.2443761,2.772847,2.634205,0,0,6.589919,23.66805,0,2.528471,-2.528471,30.08309,77.13597,0.1280585,2.897625,0.1955009,0,23.91243
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,65.42051,65.42051,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,9.399331,21.13958,0,8.8,-8.8,20.80708,53.35137,0.1280585,9.718642,0,0,21.13958
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,63.06739,63.06739,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,19.17711,12.33958,0,6.5834,-6.5834,13.86756,35.55778,0.1280585,6.879653,0,0,12.33958
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,60.38368,60.38368,6.473797,5.468371,0,-1,0,5.468371,0,0,1.005425,1.652805,0,5.75618,5.468371,0,0,26.492,5.75618,0,5.75618,-5.75618,7.800015,20,0.1280585,7.121177,0,0,5.75618
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,55.51215,55.51215,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.98553,53.98553,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,52.40059,52.40059,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.02956,51.02956,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,48.70561,48.70561,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280585,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,47.69436,47.69436,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283519,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1430337,47.6162,47.19845,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.492219,1.776357E-15,0,0,0.1430337,0,0,8.8,8.36,24.52775,7.524,8.503034,0,8.503034,23.79769,61.01961,0.1286998,2.100007,0.114427,12,7.667034
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.017472,49.55629,46.54697,2.834093,2.834093,11.63409,0,3.279426,2.834093,35.90114,0,0,0,1.017472,0,0,8.8,8.36,16.02472,15.17673,9.377472,0,9.377472,32.69394,83.83046,0.1290932,3.117502,0.8139774,12,16.1942
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.969683,54.56185,48.54031,2.883607,2.883607,0,0,0,2.883607,68.30621,0,0,0,1.969683,3.035376,2.883607,0,0,6.647248,23.61646,0,1.065693,-1.065693,31.57061,80.95011,0.1290932,3.171968,1.575746,0,25.58614
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.662286,69.41066,53.60631,0.3422119,0.3422119,0,-1,0,0.3422119,1362.397,0,0,0,4.662286,0.3602231,0.3422119,0,0,7.831351,22.55076,4.302063,0,4.302063,35.6519,91.41495,0.1289144,0.3764331,3.729829,0,27.21305
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.03137,85.16279,58.30282,1.644272,1.644272,0,-1,0,1.644272,427.6283,1.77127,0,0,7.03137,1.730812,1.644272,0,0,3.529289,26.42262,3.529289,0,3.529289,39.00008,100,0.1287681,1.808699,5.625096,0,33.45399
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.427892,92.31754,62.24089,0,0,0,-1,0,0,0,7.427892,0,0,7.427892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287681,0,5.942314,0,37.02687
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.838442,98.71382,65.19687,5.666821,5.666821,0,-1,0,5.666821,138.3217,1.873368,0,0,7.838442,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1287681,6.233503,6.270754,0,37.43742
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.212471,88.48729,68.03617,2.277502,2.277502,0,-1,0,2.277502,228.8679,2.815101,0,0,5.212471,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1287681,2.505253,4.169977,0,34.81145
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.742438,88.25069,69.67946,8.92984,8.36,0,-1,0,8.36,56.72773,0,0.5698401,1.462824,4.742438,8.8,8.36,0,0,0,29.59898,0,4.057562,-4.057562,34.72303,89.03323,0.1287681,9.822824,3.79395,0,34.34142
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.419923,82.95536,70.11702,2.193437,2.193437,0,-1,0,2.193437,155.9162,0,0,0,3.419923,2.308881,2.193437,0,0,4.508402,25.54142,1.111043,0,1.111043,35.77706,91.73587,0.1287221,2.41278,2.735939,0,28.96134
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.90643,81.32753,70.55458,5.573208,5.573208,0,-1,0,5.573208,52.15003,0,0,0,2.90643,5.866535,5.573208,0,0,3.39736,26.54136,0,2.960105,-2.960105,32.65683,83.73531,0.1287221,6.130528,2.325144,0,29.44778
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.822297,76.17294,69.67946,0,0,0,-1,0,0,0,0,0,0,1.822297,0,0,0,0,6.686365,23.58125,1.822297,0,1.822297,34.38562,88.16808,0.1286467,0,1.457838,0,25.40355
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2502054,68.39192,67.54999,2.050429,2.050429,0,-1,0,2.050429,12.20259,0,0,0,0.2502054,2.158346,2.050429,0,0,4.864069,25.22132,0,1.908141,-1.908141,32.37426,83.01076,0.1286467,2.255472,0.2001643,0,25.47152
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,65.52747,65.52747,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.984225,23.31318,0,5.516571,-5.516571,26.55928,68.10059,0.1286467,5.764816,0,0,23.31318
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,63.17435,63.17435,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,13.11375,17.7966,0,1.677946,-1.677946,24.79057,63.56544,0.1286467,1.753454,0,0,17.7966
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,60.49064,60.49064,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.97813,16.11866,0,8.762987,-8.762987,15.55357,39.88088,0.1286467,9.157322,0,0,16.11866
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,57.81664,57.81664,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.71478,7.355672,0,0.9198277,-0.9198277,14.58399,37.39477,0.1286467,0.96122,0,0,7.355672
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,55.64828,55.64828,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.73682,6.435844,0,0.5005497,-0.5005497,14.05637,36.04189,0.1286467,0.5230744,0,0,6.435844
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,54.12167,54.12167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.29298,5.935294,0,0,0,14.05637,36.04189,0.1286467,0,0,0,5.935294
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,52.53672,52.53672,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.29298,5.935294,0,1.558429,-1.558429,12.41364,31.82977,0.1286467,1.628558,0,0,5.935294
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,51.16569,51.16569,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,28.02457,4.376866,0,1.518389,-1.518389,10.81311,27.72588,0.1286467,1.586717,0,0,4.376866
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.04747,50.04747,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.71167,2.858476,0,0.7361864,-0.7361864,10.03711,25.73612,0.1286467,0.7693149,0,0,2.858476
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.87091,48.87091,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.52965,2.12229,0,1.450354,-1.450354,8.508299,21.81611,0.1286467,1.51562,0,0,2.12229
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.88882,47.88882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.14116,0.6719361,0,0,0,8.508299,21.81611,0.1286467,0,0,0,0.6719361
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1523199,47.83843,47.39292,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.61677,1.776357E-15,0,0,0.1523199,0,0,8.8,8.36,32.14116,0.6719361,8.51232,0,8.51232,16.58379,42.52246,0.1288817,0.7751017,0.1218559,12,0.824256
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.849312,52.33115,46.76089,3.027877,3.027877,11.36296,0,3.210828,3.027877,61.07621,0,0,0,1.849312,0,0,8.335079,7.918325,23.62884,8.333024,9.767637,0,9.767637,25.85019,66.2824,0.1292306,3.330664,1.47945,12,10.18234
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.275572,62.50517,48.70561,2.960304,2.960304,11.7603,0,3.311357,2.960304,144.4302,1.776357E-15,0,0,4.275572,0,0,8.8,8.36,13.8612,17.1239,12.63557,0,12.63557,37.83735,97.01864,0.1294945,3.256334,3.420458,12,21.39947
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.476921,76.95935,53.74244,0.5585333,0.5585333,0,-1,0,0.5585333,1159.63,4.663363,0,0,6.476921,0.5879298,0.5585333,0,0,1.225628,28.49591,1.225628,0,1.225628,39.00008,100,0.129444,0.6143866,5.181537,0,34.97284
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.199188,86.12213,58.40978,5.738011,5.738011,0,-1,0,5.738011,125.4649,1.159176,0,0,7.199188,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,6.311812,5.75935,0,36.79816
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.43667,92.44292,62.29923,1.926804,1.926804,0,-1,0,1.926804,385.9588,5.408455,0,0,7.43667,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,2.119484,5.949336,0,37.03565
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.503793,96.81941,65.25521,2.235678,2.235678,0,-1,0,2.235678,335.6383,5.150447,0,0,7.503793,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,2.459246,6.003034,0,37.10277
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.431433,94.65221,68.09451,3.029884,3.029884,0,-1,0,3.029884,212.2666,3.242081,0,0,6.431433,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,3.332872,5.145146,0,36.03041
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.317044,96.08482,69.67946,2.788735,2.788735,0,-1,0,2.788735,226.52,3.381534,0,0,6.317044,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,3.067609,5.053636,0,35.91602
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.579806,92.80208,70.11702,0,0,0,-1,0,0,0,5.579806,0,0,5.579806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129444,0,4.463844,0,35.17878
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.278863,82.85356,70.55458,4.497046,4.497046,0,-1,0,4.497046,72.91149,0,0,0,3.278863,4.733732,4.497046,0,0,0,29.59898,0,1.454869,-1.454869,37.46651,96.06779,0.129444,4.94675,2.62309,0,32.87784
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.010819,76.88321,69.67946,0,0,0,-1,0,0,0,0.3942975,0,0,2.010819,0,0,0,0,1.616521,28.14411,1.616521,0,1.616521,39.00008,100,0.1293775,0,1.608655,0,30.15493
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2494975,68.38953,67.54999,1.872015,1.872015,0,-1,0,1.872015,13.32775,0,2.220446E-16,0,0.2494975,1.970543,1.872015,0,0,0,29.59898,0,1.721045,-1.721045,37.18594,95.34837,0.1293775,2.059217,0.199598,0,29.84848
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,65.57609,65.57609,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.912272,27.87793,0,2.711564,-2.711564,34.3277,88.01956,0.1293775,2.833584,0,0,27.87793
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,63.2327,63.2327,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.925121,25.16637,0,6.643995,-6.643995,27.32431,70.06219,0.1293775,6.942975,0,0,25.16637
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30734,18.52237,0,0,0,27.32431,70.06219,0.1293775,0,0,0,18.52237
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,57.9236,57.9236,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.30734,18.52237,0,1.616003,-1.616003,25.6209,65.69447,0.1293775,1.688723,0,0,18.52237
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,55.73579,55.73579,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.1029,16.90637,0,0.7040806,-0.7040806,24.87873,63.79148,0.1293775,0.7357643,0,0,16.90637
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,54.22863,54.22863,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.88521,16.20229,0,2.582689,-2.582689,22.15634,56.811,0.1293775,2.69891,0,0,16.20229
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,52.64368,52.64368,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.75486,13.6196,0,0.2485084,-0.2485084,21.89438,56.13934,0.1293775,0.2596913,0,0,13.6196
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,51.30182,51.30182,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.03098,13.37109,0,1.003988,-1.003988,20.83609,53.42576,0.1293775,1.049168,0,0,13.37109
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14653,12.3671,0,0,0,20.83609,53.42576,0.1293775,0,0,0,12.3671
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,48.97787,48.97787,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.14653,12.3671,0,2.86985,-2.86985,17.811,45.66914,0.1293775,2.998993,0,0,12.3671
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,47.99578,47.99578,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.33525,9.497255,0,0.3556197,-0.3556197,17.43615,44.70797,0.1293775,0.3716226,0,0,9.497255
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04833754,47.67028,47.52905,0.5968171,0.5968171,0,0,0,0.5968171,8.099221,0,0,0,0.04833754,0.6282286,0.5968171,0,0,22.73038,9.141635,0,0.579891,-0.579891,16.82489,43.14065,0.1293775,0.6564988,0.03867003,0,9.189973
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.344729,54.07081,46.92619,6.191514,6.191514,0,0,0,6.191514,37.87004,0,0,0,2.344729,6.517383,6.191514,0,0,23.3747,8.561745,0,4.172654,-4.172654,12.42652,31.86282,0.1293775,6.810665,1.875783,0,10.90647
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.59138,63.82749,48.87091,4.445179,4.445179,0,0,0,4.445179,103.289,0,0,0,4.59138,4.679136,4.445179,0,0,28.01099,4.389091,0,0.0877565,-0.0877565,12.33402,31.62563,0.1293775,4.889698,3.673104,0,8.980471
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.927094,74.80241,53.89803,1.167289,1.167289,0,-1,0,1.167289,507.7657,0,0,0,5.927094,1.228725,1.167289,0,0,28.10849,4.301334,4.698369,0,4.698369,16.79128,43.05449,0.1291846,1.284018,4.741675,0,10.22843
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.031873,85.37554,58.46812,3.450951,3.450951,0,-1,0,3.450951,203.7663,0,0,0,7.031873,3.63258,3.450951,0,0,23.41013,8.529865,3.399293,0,3.399293,20.01614,51.32332,0.1290454,3.796046,5.625498,0,15.56174
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.585961,88.1823,62.40619,4.254127,4.254127,0,-1,0,4.254127,154.8135,0,0,0,6.585961,4.478029,4.254127,0,0,20.01083,11.58923,2.107933,0,2.107933,22.0159,56.4509,0.1289592,4.67954,5.268769,0,18.17519
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.662765,92.27216,65.30383,4.546852,4.546852,0,-1,0,4.546852,146.5358,0,0,0,6.662765,4.78616,4.546852,0,0,17.9029,13.48637,1.876605,0,1.876605,23.7962,61.01578,0.1288826,5.001537,5.330212,0,20.14913
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.542822,95.32534,68.15285,2.514876,2.514876,0,-1,0,2.514876,260.1648,0,0,0,6.542822,2.647238,2.514876,0,0,16.02629,15.17531,3.895584,0,3.895584,27.49187,70.49184,0.1287238,2.766364,5.234258,0,21.71814
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.413613,96.68512,69.7378,0.7374656,0.7374656,0,-1,0,0.7374656,869.683,0,0,0,6.413613,0.7762795,0.7374656,0,0,12.13071,18.68134,5.637333,0,5.637333,32.83992,84.20476,0.1284948,0.8112121,5.13089,0,25.09495
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.910286,89.61963,70.17536,0.3860085,0.3860085,0,-1,0,0.3860085,1272.067,0,0,0,4.910286,0.4063248,0.3860085,0,0,6.493377,23.75494,4.503962,0,4.503962,37.11275,95.16071,0.1283123,0.4246094,3.928229,0,28.66522
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.120163,82.26263,70.61292,3.560402,3.560402,0,-1,0,3.560402,87.63512,0,0,0,3.120163,3.747792,3.560402,0,0,1.989416,27.8085,0,0.627629,-0.627629,36.45117,93.46436,0.1283123,3.916443,2.49613,0,30.92867
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.067685,77.16084,69.7378,2.532921,2.532921,0,-1,0,2.532921,81.63241,0,4.440892E-16,0,2.067685,2.666233,2.532921,0,0,2.686781,27.18088,0,0.5985482,-0.5985482,35.82025,91.8466,0.1283123,2.786213,1.654148,0,29.24856
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2452339,68.4827,67.65694,4.256298,4.256298,0,-1,0,4.256298,5.761672,0,8.881784E-16,0,0.2452339,4.480314,4.256298,0,0,3.351835,26.58233,0,4.23508,-4.23508,31.35608,80.40005,0.1283123,4.681928,0.1961871,0,26.82756
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,65.69277,65.69277,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,8.057479,22.34725,0,0.7266189,-0.7266189,30.59016,78.43615,0.1283123,0.7593167,0,0,22.34725
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,63.33966,63.33966,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,8.864834,21.62063,0,3.140668,-3.140668,27.2796,69.94756,0.1283123,3.281998,0,0,21.62063
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,60.71428,60.71428,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,12.35446,18.47996,0,4.190363,-4.190363,22.86257,58.62186,0.1283123,4.37893,0,0,18.47996
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,58.03056,58.03056,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,17.01042,14.2896,0,1.668477,-1.668477,21.10384,54.11231,0.1283123,1.743558,0,0,14.2896
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,55.84275,55.84275,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,18.86429,12.62112,0,1.891415,-1.891415,19.11012,49.00021,0.1283123,1.976528,0,0,12.62112
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,54.33559,54.33559,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,20.96586,10.7297,0,0.8063383,-0.8063383,18.26016,46.82084,0.1283123,0.8426235,0,0,10.7297
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86179,9.923367,0,0,0,18.26016,46.82084,0.1283123,0,0,0,9.923367
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,51.4185,51.4185,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,21.86179,9.923367,0,1.700917,-1.700917,16.46724,42.2236,0.1283123,1.777459,0,0,9.923367
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,50.29056,50.29056,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,23.7517,8.222449,0,1.742187,-1.742187,14.63081,37.51483,0.1283123,1.820586,0,0,8.222449
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.114,49.114,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,25.68746,6.480262,0,0.5873182,-0.5873182,14.01172,35.92743,0.1283123,0.6137475,0,0,6.480262
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.13192,48.13192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.34004,5.892944,0,0,0,14.01172,35.92743,0.1283123,0,0,0,5.892944
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1681494,48.18727,47.69436,1.648198,1.648198,0,0,0,1.648198,10.20201,0,2.220446E-16,0,0.1681494,1.734946,1.648198,0,0,26.34004,5.892944,0,1.566796,-1.566796,12.36018,31.6927,0.1283123,1.813018,0.1345195,0,6.061093
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.916634,52.88579,47.09149,2.192218,2.192218,0,0,0,2.192218,87.42899,0,0,0,1.916634,2.307598,2.192218,0,0,28.08092,4.326148,0,0.390964,-0.390964,11.94806,30.636,0.1283123,2.41144,1.533307,0,6.242782
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.348786,63.13383,49.03621,5.786119,5.786119,12,0,3.372,5.786119,75.15895,0,0,0,4.348786,0,0,6.213881,5.903187,28.51533,3.935184,10.25197,0,10.25197,21.67394,55.57409,0.1286939,6.364731,3.479029,12,8.28397
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.027599,75.42075,54.06332,1.909709,1.909709,0,-1,0,1.909709,315.6292,0,0,0,6.027599,2.01022,1.909709,0,0,18.26335,13.16196,4.017379,0,4.017379,25.48516,65.34644,0.1285317,2.10068,4.822079,0,19.18956
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.628984,83.65599,58.63343,4.579619,4.579619,0,-1,0,4.579619,144.7497,0,0,0,6.628984,4.820652,4.579619,0,0,14.24597,16.7776,1.808332,0,1.808332,27.2007,69.74523,0.1284588,5.037581,5.303187,0,23.40659
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.034037,90.52695,62.46453,8.751259,8.36,0,-1,0,8.36,84.1392,0,0.3912588,1.266385,7.034037,8.8,8.36,0,0,12.43764,18.4051,0,1.765963,-1.765963,25.33921,64.97219,0.1284588,9.626385,5.62723,0,25.43914
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.708565,92.6629,65.42051,4.417264,4.417264,0,-1,0,4.417264,151.8715,0,0,0,6.708565,4.649752,4.417264,0,0,14.39982,16.63914,2.058814,0,2.058814,27.29237,69.98029,0.1283759,4.858991,5.366852,0,23.3477
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.872227,91.89564,68.20147,0.7405333,0.7405333,0,-1,0,0.7405333,792.9728,0,0,0,5.872227,0.7795087,0.7405333,0,0,12.34101,18.49207,5.092719,0,5.092719,32.12374,82.36842,0.1281713,0.8145866,4.697782,0,24.3643
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.072559,94.99313,69.84476,3.053653,3.053653,0,-1,0,3.053653,198.8621,0,0,0,6.072559,3.214371,3.053653,0,0,7.248291,23.07552,2.858187,0,2.858187,34.83526,89.321,0.1280568,3.359018,4.858047,0,29.14808
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.442996,87.52,70.22398,3.895689,3.895689,0,-1,0,3.895689,114.049,0,0,0,4.442996,4.100725,3.895689,0,0,4.390104,25.64788,0.3422711,0,0.3422711,35.15997,90.15358,0.1280431,4.285257,3.554397,0,30.09088
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.731891,84.88613,70.66154,6.955626,6.955626,0,-1,0,6.955626,53.65285,0,8.881784E-16,0,3.731891,7.321712,6.955626,0,0,4.047833,25.95593,0,3.58982,-3.58982,31.37596,80.45103,0.1280431,7.651188,2.985513,0,29.68782
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.601744,75.5246,69.84476,2.731481,2.731481,0,-1,0,2.731481,58.64013,0,0,0,1.601744,2.875243,2.731481,0,0,8.036522,22.36611,0,1.273499,-1.273499,30.03358,77.00902,0.1280431,3.004629,1.281395,0,23.96785
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2417637,68.52962,67.71529,9.028696,8.36,0,-1,0,8.36,2.891911,0,0.6686963,1.571566,0.2417637,8.8,8.36,0,0,9.451521,21.09261,0,8.558236,-8.558236,21.01241,53.87785,0.1280431,9.931566,0.193411,0,21.33437
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,65.79974,65.79974,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,18.96067,12.53437,0,3.250457,-3.250457,17.58612,45.09253,0.1280431,3.396727,0,0,12.53437
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,63.44662,63.44662,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,22.57229,9.283916,0,8.8,-8.8,8.310108,21.30793,0.1280431,9.695064,0,0,9.283916
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,60.82124,60.82124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35007,0.4839164,0,0,0,8.310108,21.30793,0.1280431,0,0,0,0.4839164
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,58.13752,58.13752,0.5961018,0.4597206,0,-1,0,0.4597206,0,0,0.1363812,0.1959914,0,0.4839164,0.4597206,0,0,32.35007,0.4839164,0,0.4839164,-0.4839164,7.800015,20,0.1280431,0.6557119,0,0,0.4839164
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,55.94971,55.94971,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,54.45227,54.45227,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,52.86732,52.86732,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,51.52546,51.52546,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,50.39752,50.39752,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,49.23069,49.23069,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280431,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,48.23888,48.23888,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283927,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.172394,48.33633,47.83049,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.48087,1.776357E-15,0,0,0.172394,0,0,8.8,8.36,24.52775,7.524,8.532394,0,8.532394,23.82555,61.09103,0.1286564,1.224953,0.1379152,12,7.696394
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.791149,52.63351,47.22762,4.281518,4.281518,11.97063,0,3.364568,4.281518,41.83445,0,0,0,1.791149,0,0,7.689108,7.304653,15.99536,15.20315,9.095802,0,9.095802,32.45458,83.21671,0.1290755,4.70967,1.43292,12,16.9943
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.667259,64.44195,49.17234,5.028554,5.028554,0,0,0,5.028554,92.81512,0,0,0,4.667259,5.293215,5.028554,0,0,6.899558,23.38938,0,0.6259564,-0.6259564,31.79477,81.52488,0.1290755,5.53141,3.733807,0,28.05663
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.957622,75.26485,54.18001,2.309889,2.309889,0,-1,0,2.309889,257.9182,0,0,0,5.957622,2.431462,2.309889,0,0,7.595065,22.76342,3.52616,0,3.52616,35.13998,90.10233,0.1289345,2.540877,4.766098,0,28.72104
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.131422,86.14921,58.69177,3.537621,3.537621,0,-1,0,3.537621,201.5881,0,0,0,7.131422,3.723811,3.537621,0,0,4.068904,25.93696,3.40761,0,3.40761,38.37272,98.3914,0.1287986,3.891383,5.705137,0,33.06839
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.481358,87.87515,62.57149,3.828172,3.828172,0,-1,0,3.828172,169.3069,1.79041,0,0,6.481358,4.029655,3.828172,0,0,0.6612936,29.00381,0.6612936,0,0.6612936,39.00008,100,0.1287722,4.210989,5.185086,0,35.48517
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.136425,95.03342,65.46913,3.4171,3.4171,0,-1,0,3.4171,208.8445,3.539477,0,0,7.136425,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1287722,3.758811,5.70914,0,36.7354
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,6.955629,97.75537,68.25981,3.400419,3.400419,0,-1,0,3.400419,204.5521,3.376241,0,0,6.955629,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1287722,3.740461,5.564504,0,36.55461
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.880877,93.99442,69.84476,5.979633,5.979633,0,-1,0,5.979633,98.34846,0,0,0,5.880877,6.294351,5.979633,0,0,0,29.59898,0,0.4134739,-0.4134739,38.56424,98.88246,0.1287722,6.577597,4.704702,0,35.47985
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,4.968403,90.02168,70.28233,5.682901,5.682901,0,-1,0,5.682901,87.42722,0,8.881784E-16,0,4.968403,5.982001,5.682901,0,0,0.4594154,29.1855,0,1.013598,-1.013598,37.49581,96.14291,0.1287722,6.251191,3.974722,0,34.15391
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.336055,83.33958,70.77823,4.1728,4.1728,0,-1,0,4.1728,79.94763,0,8.881784E-16,0,3.336055,4.392421,4.1728,0,0,1.585636,28.17191,0,1.056366,-1.056366,36.38231,93.28777,0.1287722,4.59008,2.668844,0,31.50796
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.338007,74.61557,69.9031,0,0,0,-1,0,0,0,0,0,0,1.338007,0,0,0,0,2.759376,27.11554,1.338007,0,1.338007,37.65165,96.5425,0.128719,0,1.070406,0,28.45355
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.240562,68.57446,67.76391,13.1596,8.36,0,-1,0,8.36,2.877535,0,4.799598,6.115558,0.240562,8.8,8.36,0,0,1.421369,28.31975,0,8.559438,-8.559438,28.62921,73.40808,0.128719,14.47556,0.1924496,0,28.56031
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,65.90669,65.90669,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,10.93186,19.76031,0,3.768261,-3.768261,24.65711,63.22324,0.128719,3.937833,0,0,19.76031
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,63.55358,63.55358,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,15.11881,15.99205,0,0.6026067,-0.6026067,24.02191,61.59452,0.128719,0.629724,0,0,15.99205
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,60.9282,60.9282,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.78838,15.38944,0,8.56634,-8.56634,14.99219,38.44144,0.128719,8.951826,0,0,15.38944
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,58.2542,58.2542,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.30653,6.8231,0,0.8853841,-0.8853841,14.05892,36.04844,0.128719,0.9252264,0,0,6.8231
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,56.06639,56.06639,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.29029,5.937716,0,0.477403,-0.477403,13.55569,34.75811,0.128719,0.4988861,0,0,5.937716
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,54.5884,54.5884,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.82074,5.460312,0,2.253683,-2.253683,11.1801,28.66687,0.128719,2.355098,0,0,5.460312
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.00345,53.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32483,3.20663,0,0,0,11.1801,28.66687,0.128719,0,0,0,3.20663
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32483,3.20663,0,0,0,11.1801,28.66687,0.128719,0,0,0,3.20663
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32483,3.20663,0,0,0,11.1801,28.66687,0.128719,0,0,0,3.20663
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,49.36681,49.36681,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.32483,3.20663,0,1.189343,-1.189343,9.926422,25.45231,0.128719,1.242863,0,0,3.20663
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,48.37501,48.37501,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.64632,2.017287,0,0.6459699,-0.6459699,9.24551,23.70639,0.128719,0.6750385,0,0,2.017287
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09995954,48.25978,47.96661,1.037003,1.037003,0,0,0,1.037003,9.639271,0,0,0,0.09995954,1.091582,1.037003,0,0,31.36407,1.371317,0,0.9916227,-0.9916227,8.200249,21.02624,0.128719,1.140703,0.07996763,0,1.471276
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.079335,53.71379,47.39292,4.063271,4.063271,11.50616,0,3.24706,4.063271,51.17394,0,0,0,2.079335,0,0,7.442894,7.070749,32.46587,0.379694,9.150084,0,9.150084,16.88078,43.28397,0.1290931,4.469598,1.663468,12,2.45903
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.168292,62.78839,49.30848,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.168292,0,0,8.8,8.36,23.31579,8.61477,12.52829,0,12.52829,28.76616,73.75924,0.1290972,0,3.334634,12,12.78306
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.122503,71.97982,54.28697,4.513114,4.513114,0,-1,0,4.513114,113.5026,0,0,0,5.122503,4.750647,4.513114,0,0,10.78749,19.89023,0.3718566,0,0.3718566,29.11894,74.66379,0.1290824,4.964426,4.098003,0,25.01274
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.481447,78.64188,58.74039,3.234009,3.234009,0,-1,0,3.234009,169.4939,0,0,0,5.481447,3.404219,3.234009,0,0,10.41564,20.22491,2.077228,0,2.077228,31.08957,79.71668,0.1290001,3.557409,4.385158,0,25.70635
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.518371,88.05721,62.57149,0,0,0,-1,0,0,0,0,0,0,6.518371,0,0,0,0,8.33841,22.09441,6.518371,0,6.518371,37.27344,95.57272,0.1287425,0,5.214696,0,28.61278
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.298512,90.6155,65.46913,0.05653496,0.05653496,0,-1,0,0.05653496,11140.92,4.418962,0,0,6.298512,0.05951048,0.05653496,0,0,1.82004,27.96094,1.82004,0,1.82004,39.00008,100,0.1286708,0.06218846,5.03881,0,34.25945
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.482625,95.21551,68.31815,10.79684,8.36,0,-1,0,8.36,77.54336,0,2.43684,3.516524,6.482625,8.8,8.36,0,0,0,29.59898,0,2.317375,-2.317375,36.55735,93.73661,0.1286708,11.87652,5.1861,0,36.0816
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.126885,95.35452,69.9031,4.852342,4.852342,0,-1,0,4.852342,126.2666,0,0,0,6.126885,5.107728,4.852342,0,0,2.574861,27.2816,1.019157,0,1.019157,37.52421,96.21573,0.1286307,5.337576,4.901508,0,33.40849
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.770374,89.16006,70.34066,5.900169,5.900169,0,-1,0,5.900169,80.85149,0,0,0,4.770374,6.210704,5.900169,0,0,1.555704,28.19884,0,1.44033,-1.44033,36.00597,92.32281,0.1286307,6.490186,3.8163,0,32.96922
