Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.94839,81.79514,70.82684,1.514299,1.514299,0,-1,0,1.514299,194.7033,0,0,0,2.94839,1.593998,1.514299,0,0,3.15607,26.75851,1.354391,0,1.354391,37.29086,95.61739,0.1285774,1.665728,2.358712,0,29.70691
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.486087,75.20898,69.95172,0,0,0,-1,0,0,0,0,0,0,1.486087,0,0,0,0,1.801679,27.97747,1.486087,0,1.486087,38.70068,99.23232,0.1285189,0,1.18887,0,29.46355
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2258374,68.6419,67.88058,6.680828,6.680828,0,-1,0,6.680828,3.380381,0,8.881784E-16,0,0.2258374,7.03245,6.680828,0,0,0.3155918,29.31495,0,6.806613,-6.806613,31.52588,80.83543,0.1285189,7.34891,0.1806699,0,29.54078
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,66.01366,66.01366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.878495,22.50833,0,0,0,31.52588,80.83543,0.1285189,0,0,0,22.50833
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,63.66054,63.66054,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.878495,22.50833,0,2.221926,-2.221926,29.18377,74.83002,0.1285189,2.321913,0,0,22.50833
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,61.03516,61.03516,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.3473,20.28641,0,4.570925,-4.570925,24.36559,62.47574,0.1285189,4.776617,0,0,20.28641
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,58.36116,58.36116,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.42611,15.71548,0,1.691615,-1.691615,22.58247,57.90365,0.1285189,1.767738,0,0,15.71548
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,56.22197,56.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30568,14.02387,0,0,0,22.58247,57.90365,0.1285189,0,0,0,14.02387
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,54.69536,54.69536,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,17.30568,14.02387,0,1.15374,-1.15374,21.36632,54.78532,0.1285189,1.205659,0,0,14.02387
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,53.11041,53.11041,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.58761,12.87013,0,1.304282,-1.304282,19.99149,51.26012,0.1285189,1.362975,0,0,12.87013
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,51.79772,51.79772,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,20.03682,11.56584,0,0.5847909,-0.5847909,19.37506,49.67955,0.1285189,0.6111065,0,0,11.56584
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,50.6795,50.6795,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.68658,10.98105,0,1.187339,-1.187339,18.1235,46.47041,0.1285189,1.240769,0,0,10.98105
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,49.5224,49.5224,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,22.00585,9.793714,0,1.176572,-1.176572,16.88328,43.29037,0.1285189,1.229518,0,0,9.793714
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,48.56948,48.56948,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,23.31315,8.617142,0,2.324351,-2.324351,14.4332,37.00813,0.1285189,2.428947,0,0,8.617142
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1221676,48.51999,48.16109,1.386065,1.386065,0,0,0,1.386065,8.813986,0,0,0,0.1221676,1.459016,1.386065,0,0,25.89577,6.29279,0,1.336848,-1.336848,13.02404,33.3949,0.1285189,1.524671,0.09773404,0,6.414958
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.000682,53.66729,47.58739,7.432941,7.432941,12,0,3.372,7.432941,26.91642,0,0,0,2.000682,0,0,4.567059,4.338706,27.38115,4.955942,6.339387,0,6.339387,19.03811,48.81556,0.1288252,8.176235,1.600545,12,6.956624
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.462417,64.03106,49.47378,5.115507,5.115507,11.46203,0,3.235893,5.115507,87.23315,0,0,0,4.462417,0,0,6.346519,6.029193,21.04176,10.66139,10.49161,0,10.49161,28.99132,74.33658,0.1291377,5.627057,3.569934,12,15.12381
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.623244,70.1832,54.4231,2.631076,2.631076,0,-1,0,2.631076,175.7169,0,0,0,4.623244,2.769553,2.631076,0,0,10.55015,20.10384,1.853691,0,1.853691,30.74989,78.84571,0.1290649,2.894183,3.698595,0,24.72708
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.647906,79.48625,58.84735,6.568044,6.568044,0,-1,0,6.568044,85.99068,0,0,0,5.647906,6.913731,6.568044,0,0,8.696463,21.77216,0,1.265825,-1.265825,29.41559,75.42445,0.1290649,7.224849,4.518325,0,27.42007
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.343975,82.6418,62.62983,0,0,0,-1,0,0,0,0,0,0,5.343975,0,0,0,0,10.10293,20.50634,5.343975,0,5.343975,34.48533,88.42375,0.1288555,0,4.27518,0,25.85031
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.719756,92.8604,65.52747,1.115069,1.115069,0,-1,0,1.115069,602.6312,0.7870389,0,0,6.719756,1.173757,1.115069,0,0,4.75896,25.31591,4.75896,0,4.75896,39.00008,100,0.1286696,1.226576,5.375805,0,32.03567
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.866422,97.32812,68.31815,1.441022,1.441022,0,-1,0,1.441022,476.4965,5.349556,0,0,6.866422,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1286696,1.585125,5.493137,0,36.4654
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.779855,99.01962,69.95172,3.059074,3.059074,0,-1,0,3.059074,221.631,3.559777,0,0,6.779855,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1286696,3.364981,5.423884,0,36.37883
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.620348,93.34295,70.38928,0.04619761,0.04619761,0,-1,0,0.04619761,12165.89,5.571719,0,0,5.620348,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1286696,0.05081737,4.496279,0,35.21933
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.867422,81.5303,70.88519,3.906555,3.906555,0,-1,0,3.906555,73.40027,0,0,0,2.867422,4.112163,3.906555,0,0,0,29.59898,0,1.244741,-1.244741,37.68801,96.63572,0.1286696,4.297211,2.293937,0,32.4664
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.78824,76.39275,70.01006,6.142488,6.142488,0,-1,0,6.142488,29.11263,0,0,0,1.78824,6.465776,6.142488,0,0,1.383046,28.35424,0,4.677536,-4.677536,32.75745,83.99329,0.1286696,6.756736,1.430592,0,30.14248
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2257915,68.69063,67.92921,8.581684,8.36,0,-1,0,8.36,2.700855,0,0.2216839,1.079852,0.2257915,8.8,8.36,0,0,6.580309,23.6767,0,8.574208,-8.574208,23.71944,60.81895,0.1286696,9.439853,0.1806332,0,23.90249
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,66.072,66.072,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.10721,15.10249,0,4.651223,-4.651223,18.81662,48.24765,0.1286696,4.860528,0,0,15.10249
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,63.77722,63.77722,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.27523,10.45127,0,2.223957,-2.223957,16.47236,42.23674,0.1286696,2.324034,0,0,10.45127
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,61.15184,61.15184,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.7463,8.227312,0,1.37247,-1.37247,15.02565,38.52724,0.1286696,1.434231,0,0,8.227312
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,58.46812,58.46812,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.27126,6.854842,0,0.04540691,-0.04540691,14.97779,38.40451,0.1286696,0.04745022,0,0,6.854842
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,56.33865,56.33865,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.32171,6.809435,0,0.759365,-0.759365,14.17735,36.3521,0.1286696,0.7935365,0,0,6.809435
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,54.80232,54.80232,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.16545,6.05007,0,0.7660207,-0.7660207,13.36989,34.28171,0.1286696,0.8004917,0,0,6.05007
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,53.24654,53.24654,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,27.01659,5.28405,0,0.4447563,-0.4447563,12.90108,33.07962,0.1286696,0.4647704,0,0,5.28405
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.93385,51.93385,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.51076,4.839293,0,0.5519603,-0.5519603,12.31926,31.58779,0.1286696,0.5767985,0,0,4.839293
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,50.81564,50.81564,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.12405,4.287333,0,1.142185,-1.142185,11.11529,28.50069,0.1286696,1.193584,0,0,4.287333
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,49.6877,49.6877,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.39314,3.145147,0,0.9491503,-0.9491503,10.1148,25.93533,0.1286696,0.9918621,0,0,3.145147
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,48.73478,48.73478,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.44776,2.195997,0,0.546098,-0.546098,9.539162,24.45934,0.1286696,0.5706724,0,0,2.195997
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1846556,48.88962,48.34584,1.081994,1.081994,0,0,0,1.081994,17.06623,0,0,0,0.1846556,1.138941,1.081994,0,0,31.05453,1.649899,0,0.9542853,-0.9542853,8.533257,21.8801,0.1286696,1.190193,0.1477245,0,1.834554
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.328302,51.73799,47.75269,2.131843,2.131843,10.93184,0,3.101756,2.131843,62.3077,1.776357E-15,0,0,1.328302,0,0,8.8,8.36,32.11485,0.6956136,9.688302,0,9.688302,17.72439,45.44706,0.1289668,2.345027,1.062642,12,2.023916
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.859872,62.05823,49.63908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.859872,0,0,8.8,8.36,22.42655,9.415086,12.21987,0,12.21987,29.31718,75.1721,0.1289832,0,3.087898,12,13.27496
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.543593,66.3067,54.55923,2.039921,2.039921,0,-1,0,2.039921,173.7123,0,0,0,3.543593,2.147285,2.039921,0,0,10.20667,20.41297,1.396308,0,1.396308,30.64183,78.56864,0.128929,2.243913,2.834874,0,23.95656
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.589336,75.13181,58.90569,4.613733,4.613733,0,-1,0,4.613733,99.47121,0,0,0,4.589336,4.856561,4.613733,0,0,8.810367,21.66965,0,0.2672247,-0.2672247,30.36015,77.84638,0.128929,5.075107,3.671469,0,26.25898
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.362849,87.5032,62.73679,1.000042,1.000042,0,-1,0,1.000042,636.2581,0,0,0,6.362849,1.052676,1.000042,0,0,9.107284,21.40242,5.310173,0,5.310173,35.39782,90.76347,0.1287232,1.100046,5.090279,0,27.76527
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.336276,90.94132,65.57609,1.148228,1.148228,0,-1,0,1.148228,551.831,1.330505,0,0,6.336276,1.208661,1.148228,0,0,3.797111,26.18158,3.797111,0,3.797111,39.00008,100,0.1285765,1.26305,5.069021,0,32.51785
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.873355,97.43211,68.36677,0.7307443,0.7307443,0,-1,0,0.7307443,940.5966,6.104151,0,0,6.873355,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1285765,0.8038187,5.498684,0,36.47233
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.798885,88.90215,70.01006,0,0,0,-1,0,0,0,4.798885,0,0,4.798885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285765,0,3.839108,0,34.39786
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.044343,86.00068,70.44762,1.415451,1.415451,0,-1,0,1.415451,285.7282,2.554394,0,0,4.044343,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1285765,1.556996,3.235474,0,33.64332
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.246791,79.13157,70.94353,0.9011245,0.9011245,0,-1,0,0.9011245,249.3319,1.298239,0,0,2.246791,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1285765,0.9912369,1.797433,0,31.84577
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.070798,73.81742,70.06841,1.955083,1.955083,0,-1,0,1.955083,54.76997,0,0,0,1.070798,2.057982,1.955083,0,0,0,29.59898,0,0.9871837,-0.9871837,37.9595,97.33184,0.1285765,2.150591,0.8566387,0,30.66978
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2300941,68.81278,68.03617,4.213037,4.213037,0,-1,0,4.213037,5.461478,0,8.881784E-16,0,0.2300941,4.434776,4.213037,0,0,1.096871,28.61179,0,4.204682,-4.204682,33.52737,85.96745,0.1285765,4.634341,0.1840753,0,28.84189
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,66.17896,66.17896,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.76874,24.40711,0,6.161077,-6.161077,27.03303,69.31532,0.1285765,6.438325,0,0,24.40711
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61438,18.24604,0,0,0,27.03303,69.31532,0.1285765,0,0,0,18.24604
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,61.20046,61.20046,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.61438,18.24604,0,8.321934,-8.321934,18.26094,46.82282,0.1285765,8.696421,0,0,18.24604
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,58.57508,58.57508,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.86097,9.924102,0,1.568591,-1.568591,16.6075,42.58324,0.1285765,1.639178,0,0,9.924102
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,56.44561,56.44561,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.60385,8.355511,0,1.523043,-1.523043,15.00207,38.46677,0.1285765,1.59158,0,0,8.355511
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,54.93845,54.93845,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.29612,6.832468,0,0.3060329,-0.3060329,14.67948,37.63962,0.1285765,0.3198043,0,0,6.832468
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63616,6.526435,0,0,0,14.67948,37.63962,0.1285765,0,0,0,6.526435
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.06998,52.06998,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.63616,6.526435,0,2.632751,-2.632751,11.90432,30.52383,0.1285765,2.751225,0,0,6.526435
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.95177,50.95177,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.56144,3.893684,0,0.7850049,-0.7850049,11.07685,28.40213,0.1285765,0.8203301,0,0,3.893684
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,49.82383,49.82383,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.43367,3.108679,0,0.7458693,-0.7458693,10.29064,26.38619,0.1285765,0.7794334,0,0,3.108679
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.90008,48.90008,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.26241,2.36281,0,0.4034161,-0.4034161,9.865397,25.29584,0.1285765,0.4215698,0,0,2.36281
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1846153,49.05539,48.51114,0,0,0,0,0,0,0,0,0,0,0.1846153,0,0,0,0,30.71065,1.959394,0.1846153,0,0.1846153,10.04054,25.74492,0.1285694,0,0.1476922,0,2.144009
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.18163,51.47658,47.93745,2.649306,2.649306,11.44931,0,3.232674,2.649306,44.60151,1.776357E-15,0,0,1.18163,0,0,8.8,8.36,30.52603,2.125547,9.541631,0,9.541631,19.09253,48.95509,0.1289131,2.914237,0.9453043,12,3.307178
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.501709,60.9878,49.80438,2.114659,2.114659,10.91466,0,3.097409,2.114659,165.5922,0,0,0,3.501709,0,0,8.8,8.36,20.9844,10.71301,11.86171,0,11.86171,30.34553,77.8089,0.1291206,2.326125,2.801367,12,14.21472
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.737628,70.93399,54.69536,3.265137,3.265137,0,-1,0,3.265137,145.0974,0,0,0,4.737628,3.436986,3.265137,0,0,9.122694,21.38855,1.300641,0,1.300641,31.57943,80.97272,0.1290706,3.591651,3.790102,0,26.12618
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.240335,82.3231,59.01265,5.311517,5.311517,0,-1,0,5.311517,117.4869,0,0,0,6.240335,5.591071,5.311517,0,0,7.822053,22.55913,0.6492645,0,0.6492645,32.19537,82.55207,0.1290456,5.842669,4.992268,0,28.79947
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.054441,90.98782,62.73679,0,0,0,-1,0,0,0,0,0,0,7.054441,0,0,0,0,7.172789,23.14347,7.054441,0,7.054441,38.88781,99.71212,0.1287748,0,5.643553,0,30.19791
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.0019,94.51399,65.63443,0,0,0,-1,0,0,0,6.883553,0,0,7.0019,0,0,0,0,0.118347,29.49247,0.118347,0,0.118347,39.00008,100,0.1287703,0,5.60152,0,36.49437
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.191485,93.81101,68.42511,0,0,0,-1,0,0,0,6.191485,0,0,6.191485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287703,0,4.953188,0,35.79046
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.713409,93.41656,70.06841,2.217969,2.217969,0,-1,0,2.217969,257.5964,3.378705,0,0,5.713409,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1287703,2.439766,4.570728,0,35.31239
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.48231,83.6501,70.50597,2.628622,2.628622,0,-1,0,2.628622,132.4767,0.7153404,0,0,3.48231,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1287703,2.891484,2.785848,0,33.08129
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.73166,77.21123,70.99215,2.929953,2.929953,0,-1,0,2.929953,59.10198,0,0,0,1.73166,3.084161,2.929953,0,0,0,29.59898,0,1.352501,-1.352501,37.57442,96.34447,0.1287703,3.222948,1.385328,0,31.33064
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.267175,74.63914,70.17536,0,0,0,-1,0,0,0,0,0,0,1.267175,0,0,0,0,1.502778,28.24648,1.267175,0,1.267175,38.77657,99.42689,0.1287217,0,1.01374,0,29.51365
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.205013,68.78634,68.09451,0.1018646,0.1018646,0,-1,0,0.1018646,201.2604,0,0,0,0.205013,0.1072259,0.1018646,0,0,0.2356036,29.38693,0.09778714,0,0.09778714,38.86934,99.66476,0.128718,0.112051,0.1640104,0,29.59195
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1378164,29.47494,0,0,0,38.86934,99.66476,0.128718,0,0,0,29.47494
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,63.99114,63.99114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1378164,29.47494,0,0,0,38.86934,99.66476,0.128718,0,0,0,29.47494
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,61.31714,61.31714,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.1378164,29.47494,0,4.734472,-4.734472,33.87876,86.86845,0.128718,4.947523,0,0,29.47494
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,58.63343,58.63343,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.398341,24.74047,0,0.8420215,-0.8420215,32.99119,84.59264,0.128718,0.8799124,0,0,24.74047
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33392,23.89845,0,0,0,32.99119,84.59264,0.128718,0,0,0,23.89845
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33392,23.89845,0,0,0,32.99119,84.59264,0.128718,0,0,0,23.89845
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,53.48963,53.48963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33392,23.89845,0,0,0,32.99119,84.59264,0.128718,0,0,0,23.89845
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33392,23.89845,0,0,0,32.99119,84.59264,0.128718,0,0,0,23.89845
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.0879,51.0879,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.33392,23.89845,0,1.163283,-1.163283,31.76499,81.44852,0.128718,1.215631,0,0,23.89845
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.95996,49.95996,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.626457,22.73517,0,1.437222,-1.437222,30.25002,77.564,0.128718,1.501898,0,0,22.73517
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.03621,49.03621,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.223372,21.29794,0,1.234268,-1.234268,28.94899,74.22802,0.128718,1.28981,0,0,21.29794
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1804375,49.17963,48.64727,0.247131,0.247131,0,0,0,0.247131,73.01292,0,0,0,0.1804375,0.2601379,0.247131,0,0,10.59478,20.06368,0,0.07970034,-0.07970034,28.86497,74.01261,0.128718,0.2718441,0.14435,0,20.24411
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.859332,53.72614,48.07358,0,0,0,0,0,0,0,0,0,0,1.859332,0,0,0,0,10.68334,19.98398,1.859332,0,1.859332,30.62889,78.53547,0.1286469,0,1.487466,0,21.84331
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.638383,61.61068,49.94051,0,0,0,0,0,0,0,0,0,0,3.638383,0,0,0,0,8.824003,21.65738,3.638383,0,3.638383,34.08057,87.38589,0.1285079,0,2.910707,0,25.29576
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.808746,75.34316,54.77315,4.101094,4.101094,0,-1,0,4.101094,141.6389,0,0,0,5.808746,4.316941,4.101094,0,0,5.185621,24.93192,1.491805,0,1.491805,35.49582,91.01473,0.128451,4.511203,4.646997,0,30.74067
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.837006,80.58171,59.07099,2.555658,2.555658,0,-1,0,2.555658,228.3954,0,0,0,5.837006,2.690166,2.555658,0,0,3.693815,26.27454,3.146839,0,3.146839,38.48117,98.66947,0.1283312,2.811224,4.669605,0,32.11155
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.710949,89.2882,62.78541,0.6832789,0.6832789,0,-1,0,0.6832789,982.1684,5.444732,0,0,6.710949,0.7192409,0.6832789,0,0,0.5469761,29.1067,0.5469761,0,0.5469761,39.00008,100,0.1283104,0.7516068,5.368759,0,35.81765
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.031824,94.67762,65.63443,0,0,0,-1,0,0,0,7.031824,0,0,7.031824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283104,0,5.625459,0,36.6308
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.234111,94.03382,68.42511,7.680837,7.680837,0,-1,0,7.680837,81.16448,0,8.881784E-16,0.08892041,6.234111,8.085092,7.680837,0,0,0,29.59898,0,1.85098,-1.85098,37.04897,94.99718,0.1283104,8.44892,4.987289,0,35.83309
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.47579,92.22328,70.06841,3.011456,3.011456,0,-1,0,3.011456,181.832,0.2491914,0,0,5.47579,3.169954,3.011456,0,0,2.056644,27.748,2.056644,0,2.056644,39.00008,100,0.1282323,3.312602,4.380631,0,33.22379
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.060198,86.19261,70.55458,0,0,0,-1,0,0,0,4.060198,0,0,4.060198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282323,0,3.248158,0,33.65918
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.597105,84.68063,70.99215,1.497866,1.497866,0,-1,0,1.497866,240.1486,2.020404,0,0,3.597105,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1282323,1.647653,2.877684,0,33.19608
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.143809,77.91593,70.17536,3.035983,3.035983,0,-1,0,3.035983,70.61333,0,0,0,2.143809,3.195771,3.035983,0,0,0,29.59898,0,1.051963,-1.051963,37.89121,97.15676,0.1282323,3.339581,1.715047,0,31.74279
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1525149,68.66708,68.15285,3.172653,3.172653,0,-1,0,3.172653,4.807173,0,4.440892E-16,0,0.1525149,3.339635,3.172653,0,0,1.168848,28.54702,0,3.18712,-3.18712,34.53169,88.54263,0.1282323,3.489918,0.1220119,0,28.69953
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,66.34425,66.34425,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.710092,25.3599,0,4.605316,-4.605316,29.67726,76.09539,0.1282323,4.812555,0,0,25.3599
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,64.04948,64.04948,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.82711,20.75458,0,8.8,-8.8,20.40125,52.31079,0.1282323,9.284125,0,0,20.75458
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,61.4241,61.4241,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.60489,11.95458,0,1.528668,-1.528668,18.78989,48.17911,0.1282323,1.597458,0,0,11.95458
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,58.74039,58.74039,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.30341,10.42591,0,0.5685497,-0.5685497,18.19059,46.64244,0.1282323,0.5941344,0,0,10.42591
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,56.61091,56.61091,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.93513,9.857362,0,2.443334,-2.443334,15.61509,40.0386,0.1282323,2.553284,0,0,9.857362
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,55.10375,55.10375,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.64994,7.414028,0,1.02092,-1.02092,14.53894,37.27927,0.1282323,1.066862,0,0,7.414028
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,53.57714,53.57714,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.7843,6.393108,0,1.112034,-1.112034,13.36676,34.27367,0.1282323,1.162076,0,0,6.393108
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,52.26445,52.26445,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,27.01989,5.281074,0,0.5211384,-0.5211384,12.81743,32.86514,0.1282323,0.5445896,0,0,5.281074
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,51.13652,51.13652,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.59894,4.759936,0,1.130598,-1.130598,11.62567,29.80936,0.1282323,1.181475,0,0,4.759936
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.04747,50.04747,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.85516,3.629338,0,0.6451078,-0.6451078,10.94567,28.06577,0.1282323,0.6741377,0,0,3.629338
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.114,49.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.57194,2.98423,0,0,0,10.94567,28.06577,0.1282323,0,0,0,2.98423
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1667112,49.25606,48.76395,0.6812875,0.6812875,0,0,0,0.6812875,24.47002,0,0,0,0.1667112,0.7171447,0.6812875,0,0,29.57194,2.98423,0,0.5504335,-0.5504335,10.36546,26.57805,0.1282323,0.7494162,0.1333689,0,3.150941
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.933337,54.08176,48.19026,0.342098,0.342098,0,0,0,0.342098,565.1411,0,0,0,1.933337,0.3601032,0.342098,0,0,30.18353,2.433796,1.573233,0,1.573233,11.85796,30.40497,0.1281725,0.3763078,1.546669,0,4.367133
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.682834,58.43767,50.0183,2.49738,2.49738,0,0,0,2.49738,107.4259,0,0,0,2.682834,2.628821,2.49738,0,0,28.6103,3.849706,0.05401301,0,0.05401301,11.9092,30.53636,0.1281705,2.747118,2.146267,0,6.53254
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.61305,66.88815,54.86066,2.848416,2.848416,0,-1,0,2.848416,126.8442,0,0,0,3.61305,2.998333,2.848416,0,0,28.55629,3.898318,0.6147181,0,0.6147181,12.49238,32.03167,0.1281472,3.133257,2.89044,0,7.511369
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.253623,82.52662,59.12933,0,0,0,-1,0,0,0,0,0,0,6.253623,0,0,0,0,27.94157,4.451564,6.253623,0,6.253623,18.42509,47.24371,0.1279104,0,5.002899,0,10.70519
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.76717,84.74271,62.78541,3.855049,3.855049,0,-1,0,3.855049,149.6004,0,0,0,5.76717,4.057946,3.855049,0,0,21.68795,10.07983,1.709224,0,1.709224,20.0466,51.40143,0.1278458,4.240553,4.613736,0,15.847
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.110176,89.88227,65.63443,5.990958,5.990958,0,-1,0,5.990958,101.99,0,0,0,6.110176,6.306272,5.990958,0,0,19.97872,11.61813,0,0.1960961,-0.1960961,19.83989,50.87142,0.1278458,6.590054,4.88814,0,17.7283
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.805288,91.83796,68.42511,7.175049,7.175049,0,-1,0,7.175049,80.90939,0,8.881784E-16,0,5.805288,7.552683,7.175049,0,0,20.19661,11.42203,0,1.747395,-1.747395,17.99798,46.14857,0.1278458,7.892554,4.64423,0,17.22732
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.92052,85.02893,70.06841,6.927298,6.927298,0,-1,0,6.927298,56.59522,0,8.881784E-16,0,3.92052,7.291893,6.927298,0,0,22.13816,9.674637,0,3.371373,-3.371373,14.44424,37.03643,0.1278458,7.620028,3.136416,0,13.59516
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.409688,83.39921,70.55458,3.466699,3.466699,0,-1,0,3.466699,98.35546,0,0,0,3.409688,3.649157,3.466699,0,0,25.88413,6.303263,0,0.2394692,-0.2394692,14.19182,36.3892,0.1278458,3.813369,2.72775,0,9.712951
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.87625,77.75855,70.99215,8.548207,7.543042,0,-1,0,7.543042,24.87392,0,1.005165,3.285936,1.87625,7.940044,7.543042,0,0,26.1502,6.063794,0,6.063794,-6.063794,7.800015,20,0.1278458,9.403028,1.501,0,7.940044
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.204749,74.41206,70.17536,0,0,0,-1,0,0,0,0,0,0,1.204749,0,0,0,0,32.88775,0,1.204749,0,1.204749,8.942941,22.93057,0.1278003,0,0.9637992,0,1.204749
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1413517,68.62931,68.15285,0,0,0,-1,0,0,0,0,0,0,0.1413517,0,0,0,0,31.683,1.084274,0.1413517,0,0.1413517,9.077039,23.27441,0.127795,0,0.1130813,0,1.225626
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,66.34425,66.34425,3.620908,1.150916,0,-1,0,1.150916,0,0,2.469992,2.832083,0,1.211491,1.150916,0,0,31.54165,1.211491,0,1.211491,-1.211491,7.800015,20,0.127795,3.982999,0,0,1.211491
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,64.04948,64.04948,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,61.4241,61.4241,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,58.79873,58.79873,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,56.65953,56.65953,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,55.16209,55.16209,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,53.62576,53.62576,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,52.28391,52.28391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,51.19486,51.19486,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.09609,50.09609,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127795,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,49.20152,49.20152,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280055,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1159351,49.1838,48.84174,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1159351,0,0,8.8,8.36,24.52775,7.524,8.475935,0,8.475935,23.77199,60.95369,0.1281657,0,0.09274808,12,7.639935
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.880608,54.0259,48.29722,3.781197,3.781197,11.59317,0,3.269072,3.781197,49.73578,0,0,0,1.880608,0,0,7.811972,7.421373,16.05182,15.15234,9.301981,0,9.301981,32.59662,83.58091,0.1285241,4.159317,1.504486,12,17.03295
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.11547,56.65502,50.09609,4.966394,4.966394,0,0,0,4.966394,42.59569,0,0,0,2.11547,5.227784,4.966394,0,0,6.749837,23.52412,0,3.112314,-3.112314,29.31595,75.16896,0.1285241,5.463034,1.692376,0,25.6396
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.081071,61.58307,54.90928,4.886625,4.886625,0,-1,0,4.886625,42.58709,0,8.881784E-16,0,2.081071,5.143816,4.886625,0,0,10.20796,20.41181,0,3.062744,-3.062744,26.08754,66.89099,0.1285241,5.375287,1.664857,0,22.49288
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.653209,79.8446,59.12933,0,0,0,-1,0,0,0,0,0,0,5.653209,0,0,0,0,13.61101,17.34907,5.653209,0,5.653209,31.45064,80.64251,0.1283116,0,4.522567,0,23.00228
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.407648,83.11035,62.78541,2.134995,2.134995,0,-1,0,2.134995,253.2862,0,0,0,5.407648,2.247363,2.134995,0,0,7.957803,22.43695,3.160284,0,3.160284,34.44875,88.32996,0.1281931,2.348495,4.326118,0,27.8446
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.080397,89.73499,65.63443,5.74011,5.74011,0,-1,0,5.74011,105.9282,0,0,0,6.080397,6.042221,5.74011,0,0,4.797519,25.28121,0.03817604,0,0.03817604,34.48497,88.42282,0.1281917,6.314121,4.864318,0,31.36161
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.159057,99.15516,68.42511,0,0,0,-1,0,0,0,2.399714,0,0,7.159057,0,0,0,0,4.759343,25.31557,4.759343,0,4.759343,39.00008,100,0.1280137,0,5.727245,0,32.47462
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.331092,91.51044,70.06841,0,0,0,-1,0,0,0,5.331092,0,0,5.331092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280137,0,4.264874,0,34.93007
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.747065,80.6336,70.50597,0.03786535,0.03786535,0,-1,0,0.03786535,7254.826,2.707207,0,0,2.747065,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1280137,0.04165189,2.197652,0,32.34604
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.232615,79.12833,70.99215,0,0,0,-1,0,0,0,2.232615,0,0,2.232615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280137,0,1.786092,0,31.83159
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5166522,71.95959,70.17536,0,0,0,-1,0,0,0,0.5166522,0,0,0.5166522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280137,0,0.4133218,0,30.11563
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1125542,68.53197,68.15285,2.116176,2.116176,0,-1,0,2.116176,5.318753,0,0,0,0.1125542,2.227554,2.116176,0,0,0,29.59898,0,2.115,-2.115,36.77067,94.28358,0.1280137,2.327794,0.09004335,0,29.71153
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,66.4026,66.4026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35,27.48398,0,0,0,36.77067,94.28358,0.1280137,0,0,0,27.48398
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,64.0981,64.0981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35,27.48398,0,0,0,36.77067,94.28358,0.1280137,0,0,0,27.48398
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,61.47272,61.47272,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.35,27.48398,0,0.2575418,-0.2575418,36.4992,93.5875,0.1280137,0.2691312,0,0,27.48398
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,58.84735,58.84735,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.636157,27.22644,0,0.5887994,-0.5887994,35.87855,91.9961,0.1280137,0.6152953,0,0,27.22644
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,56.71787,56.71787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290379,26.63764,0,0,0,35.87855,91.9961,0.1280137,0,0,0,26.63764
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290379,26.63764,0,0,0,35.87855,91.9961,0.1280137,0,0,0,26.63764
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,53.6841,53.6841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290379,26.63764,0,0,0,35.87855,91.9961,0.1280137,0,0,0,26.63764
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,52.37141,52.37141,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.290379,26.63764,0,0.9599881,-0.9599881,34.86663,89.40145,0.1280137,1.003188,0,0,26.63764
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,51.27265,51.27265,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.357032,25.67765,0,0.7314762,-0.7314762,34.09559,87.42442,0.1280137,0.7643926,0,0,25.67765
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,50.1836,50.1836,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.169784,24.94617,0,0.5167006,-0.5167006,33.55094,86.02788,0.1280137,0.5399522,0,0,24.94617
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,49.2793,49.2793,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.743896,24.42947,0,2.320559,-2.320559,31.10486,79.75588,0.1280137,2.424984,0,0,24.42947
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1783113,49.45629,48.92925,1.71884,1.71884,0,0,0,1.71884,10.37393,0,0,0,0.1783113,1.809305,1.71884,0,0,8.322294,22.10891,0,1.630994,-1.630994,29.38564,75.34764,0.1280137,1.890724,0.142649,0,22.28722
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9713895,51.28069,48.37501,5.737381,5.737381,0,0,0,5.737381,16.93089,0,8.881784E-16,0,0.9713895,6.039348,5.737381,0,0,10.13451,20.47792,0,5.067958,-5.067958,24.04354,61.64998,0.1280137,6.311119,0.7771116,0,21.44931
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.674454,55.32899,50.1836,1.221816,1.221816,0,0,0,1.221816,137.0464,0,0,0,1.674454,1.286122,1.221816,0,0,15.76557,15.40996,0.3883323,0,0.3883323,24.41195,62.59461,0.1279992,1.343998,1.339563,0,17.08442
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.322198,62.46025,54.96762,6.707772,6.707772,0,-1,0,6.707772,34.61951,0,0,0,2.322198,7.060812,6.707772,0,0,15.37724,15.75946,0,4.738615,-4.738615,19.41701,49.7871,0.1279992,7.378549,1.857758,0,18.08166
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.593706,71.49799,59.12933,4.638611,4.638611,0,-1,0,4.638611,77.47375,0,0,0,3.593706,4.882749,4.638611,0,0,20.64237,11.02085,0,1.289042,-1.289042,18.05824,46.30308,0.1279992,5.102472,2.874965,0,14.61455
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.605312,71.77018,62.78541,0,0,0,-1,0,0,0,0,0,0,2.605312,0,0,0,0,22.07464,9.731804,2.605312,0,2.605312,20.52985,52.64054,0.127902,0,2.084249,0,12.33712
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.916568,72.20687,65.57609,0.2880207,0.2880207,0,-1,0,0.2880207,665.427,0,0,0,1.916568,0.3031797,0.2880207,0,0,19.46933,12.07658,1.613388,0,1.613388,22.06045,56.56514,0.1278418,0.3168228,1.533254,0,13.99315
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.444387,73.40846,68.36677,5.6756,5.6756,0,-1,0,5.6756,25.44906,0,0,0,1.444387,5.974316,5.6756,0,0,17.85594,13.52863,0,4.529929,-4.529929,17.28548,44.32166,0.1278418,6.24316,1.155509,0,14.97302
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.173578,81.81819,70.01006,2.377439,2.377439,0,-1,0,2.377439,133.4872,0,0,0,3.173578,2.502568,2.377439,0,0,22.88919,8.998704,0.67101,0,0.67101,17.92206,45.95391,0.1278168,2.615183,2.538862,0,12.17228
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.819135,76.96889,70.44762,1.223626,1.223626,0,-1,0,1.223626,148.6675,0,0,0,1.819135,1.288028,1.223626,0,0,22.21818,9.602613,0.5311071,0,0.5311071,18.42591,47.24583,0.1277971,1.345989,1.455308,0,11.42175
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.435508,76.05418,70.94353,0,0,0,-1,0,0,0,0,0,0,1.435508,0,0,0,0,21.68708,10.08061,1.435508,0,1.435508,19.78775,50.73773,0.1277437,0,1.148406,0,11.51612
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3116766,71.2461,70.17536,6.502635,6.502635,0,-1,0,6.502635,4.793082,0,0,0,0.3116766,6.844878,6.502635,0,0,20.25157,11.37257,0,6.533202,-6.533202,12.90115,33.07982,0.1277437,7.152898,0.2493413,0,11.68424
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1613658,68.69704,68.15285,4.593439,4.593439,0,-1,0,4.593439,3.512963,0,0,0.4247267,0.1613658,4.835199,4.593439,0,0,27.51068,4.839365,0,4.673833,-4.673833,7.974502,20.4474,0.1277437,5.052783,0.1290927,0,5.000731
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,66.4026,66.4026,4.051897,0.1572552,0,-1,0,0.1572552,0,0,3.894642,4.299832,0,0.1655318,0.1572552,0,0,32.70383,0.1655318,0,0.1655318,-0.1655318,7.800015,20,0.1277437,4.457087,0,0,0.1655318
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,64.15644,64.15644,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,61.53106,61.53106,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,58.90569,58.90569,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,56.77621,56.77621,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,55.26905,55.26905,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,53.74244,53.74244,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,52.42976,52.42976,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,51.33099,51.33099,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,50.24194,50.24194,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277437,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,49.33765,49.33765,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279769,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0756862,49.23042,49.00704,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.438119,1.776357E-15,0,0,0.0756862,0,0,8.8,8.36,24.52775,7.524,8.435686,0,8.435686,23.7338,60.85578,0.1283159,2.421522,0.06054896,12,7.599686
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.38568,55.81755,48.46252,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.38568,0,0,8.8,8.36,16.09207,15.11612,10.74568,0,10.74568,33.92805,86.99483,0.1283885,0,1.908544,12,17.5018
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.092124,63.54586,50.24194,3.420902,3.420902,0,0,0,3.420902,119.6212,0,0,0,4.092124,3.60095,3.420902,0,0,5.346387,24.78723,0.4911746,0,0.4911746,34.39402,88.18961,0.1283703,3.762992,3.273699,0,28.87935
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.323022,73.60397,54.99679,4.016439,4.016439,0,-1,0,4.016439,132.5309,0,0,0,5.323022,4.22783,4.016439,0,0,4.855212,25.22929,1.095192,0,1.095192,35.43301,90.85369,0.1283297,4.418083,4.258418,0,30.55231
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.919668,85.66953,59.12933,0.5519385,0.5519385,0,-1,0,0.5519385,1253.703,2.57866,0,0,6.919668,0.580988,0.5519385,0,0,3.76002,26.21496,3.76002,0,3.76002,39.00008,100,0.1281906,0.6071324,5.535734,0,33.13463
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.967364,90.59815,62.78541,3.551706,3.551706,0,-1,0,3.551706,196.1695,3.228726,0,0,6.967364,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,3.906877,5.573891,0,36.56634
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.657605,92.59657,65.57609,2.928978,2.928978,0,-1,0,2.928978,227.3013,3.57447,0,0,6.657605,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,3.221876,5.326084,0,36.25658
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.129522,93.41508,68.36677,1.37639,1.37639,0,-1,0,1.37639,445.3333,4.680691,0,0,6.129522,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,1.514029,4.903617,0,35.7285
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.661498,93.08105,70.01006,0,0,0,-1,0,0,0,5.661498,0,0,5.661498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,0,4.529198,0,35.26048
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.554404,88.28791,70.44762,3.570906,3.570906,0,-1,0,3.570906,127.542,0.7955561,0,0,4.554404,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,3.927996,3.643523,0,34.15338
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.946066,86.13496,70.94353,0.6065264,0.6065264,0,-1,0,0.6065264,650.6009,3.307617,0,0,3.946066,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1281906,0.667179,3.156853,0,33.54504
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.947824,77.16851,70.17536,11.50036,8.36,0,-1,0,8.36,23.29933,0,3.140363,4.290399,1.947824,8.8,8.36,0,0,0,29.59898,0,6.852176,-6.852176,31.77725,81.47997,0.1281906,12.6504,1.558259,0,31.5468
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2111983,68.86596,68.15285,7.060032,7.060032,0,-1,0,7.060032,2.991463,0,0,0,0.2111983,7.431612,7.060032,0,0,7.613529,22.7468,0,7.220415,-7.220415,24.16627,61.96466,0.1281906,7.766035,0.1689586,0,22.958
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,66.45122,66.45122,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.63621,15.52639,0,4.478868,-4.478868,19.44512,49.85919,0.1281906,4.680417,0,0,15.52639
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.21478,64.21478,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.61273,11.04752,0,3.965979,-3.965979,15.26462,39.13996,0.1281906,4.144448,0,0,11.04752
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,61.58941,61.58941,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,25.01937,7.081541,0,0.6486111,-0.6486111,14.58092,37.3869,0.1281906,0.6777986,0,0,7.081541
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,58.96403,58.96403,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.74005,6.43293,0,0.6406185,-0.6406185,13.90565,35.65543,0.1281906,0.6694463,0,0,6.43293
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,56.82483,56.82483,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.45185,5.792311,0,1.629719,-1.629719,12.18777,31.25064,0.1281906,1.703056,0,0,5.792311
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,55.3274,55.3274,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.26265,4.162592,0,1.204223,-1.204223,10.91841,27.99587,0.1281906,1.258413,0,0,4.162592
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,53.79107,53.79107,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.60068,2.958369,0,1.260008,-1.260008,9.590245,24.59032,0.1281906,1.316708,0,0,2.958369
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,52.47837,52.47837,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,31.00068,1.698361,0,0.4745712,-0.4745712,9.090003,23.30766,0.1281906,0.4959269,0,0,1.698361
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,51.38933,51.38933,1.471669,1.1626,0,-1,0,1.1626,0,0,0.3090689,0.4562359,0,1.22379,1.1626,0,0,31.52799,1.22379,0,1.22379,-1.22379,7.800015,20,0.1281906,1.618836,0,0,1.22379
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,50.31973,50.31973,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,49.41544,49.41544,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284437,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2111695,49.71003,49.08483,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.434587,0,0,0,0.2111695,0,0,8.8,8.36,24.52775,7.524,8.57117,0,8.57117,23.86233,61.18535,0.1287762,2.462073,0.1689356,12,7.735169
