Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1896753,50.25124,49.6877,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.68458,1.776357E-15,0,0,0.1896753,0,0,8.8,8.36,24.52775,7.524,8.549675,0,8.549675,23.84194,61.13306,0.1303426,1.008688,0.1517403,12,7.713675
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.792241,54.7154,49.23069,4.243285,4.243285,11.703,0,3.296858,4.243285,42.2371,0,0,0,1.792241,0,0,7.459711,7.086726,15.97808,15.21871,8.878966,0,8.878966,32.26527,82.73129,0.1306647,4.667614,1.433792,12,17.01095
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.138623,54.17076,50.69895,2.801784,2.801784,0,0,0,2.801784,40.63921,0,0,0,1.138623,2.949247,2.801784,0,0,7.099112,23.20978,0,1.810624,-1.810624,30.3567,77.83755,0.1306647,3.081963,0.9108984,0,24.3484
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.703592,63.65718,54.86066,7.438472,7.438472,0,-1,0,7.438472,36.34607,0,8.881784E-16,0,2.703592,7.82997,7.438472,0,0,9.110916,21.39915,0,5.126379,-5.126379,24.95303,63.98199,0.1306647,8.182319,2.162874,0,24.10275
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.185376,69.19047,58.40978,5.447739,5.447739,0,-1,0,5.447739,58.47152,0,0,0,3.185376,5.734462,5.447739,0,0,14.80689,16.27278,0,2.549086,-2.549086,22.26605,57.09233,0.1306647,5.992513,2.548301,0,19.45815
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.504027,74.04343,61.75471,0,0,0,-1,0,0,0,0,0,0,3.504027,0,0,0,0,17.63921,13.72369,3.504027,0,3.504027,25.59027,65.61594,0.1305504,0,2.803221,0,17.22772
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.002764,71.31237,64.4287,0.8138125,0.8138125,0,-1,0,0.8138125,246.0965,0,0,0,2.002764,0.8566447,0.8138125,0,0,14.13518,16.87731,1.146119,0,1.146119,26.67757,68.40388,0.1305131,0.8951938,1.602211,0,18.88008
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.780641,73.43606,67.21938,2.673085,2.673085,0,-1,0,2.673085,66.61372,0,0,0,1.780641,2.813774,2.673085,0,0,12.98906,17.90882,0,1.033133,-1.033133,25.58855,65.61154,0.1305131,2.940394,1.424513,0,19.68946
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.23466,76.92947,68.92101,6.101745,6.101745,0,-1,0,6.101745,36.62329,0,0,0,2.23466,6.42289,6.101745,0,0,14.13699,16.87569,0,4.18823,-4.18823,21.17377,54.29161,0.1305131,6.71192,1.787728,0,19.11035
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4880922,71.14105,69.46554,2.759271,2.759271,0,-1,0,2.759271,17.68917,0,0,0,0.4880922,2.904496,2.759271,0,0,18.79058,12.68746,0,2.416404,-2.416404,18.62666,47.76056,0.1305131,3.035198,0.3904737,0,13.17555
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.519407,75.45339,70.06841,2.821269,2.821269,0,-1,0,2.821269,53.85544,0,4.440892E-16,0,1.519407,2.969757,2.821269,0,0,21.47547,10.27105,0,1.45035,-1.45035,17.09785,43.84056,0.1305131,3.103396,1.215526,0,11.79046
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.007083,72.9694,69.46554,2.514759,2.514759,0,-1,0,2.514759,40.0469,0,4.440892E-16,0,1.007083,2.647114,2.514759,0,0,23.08697,8.820704,0,1.640031,-1.640031,15.36911,39.40789,0.1305131,2.766234,0.8056663,0,9.827787
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2265717,68.37062,67.60832,10.7145,7.036882,0,-1,0,7.036882,3.219774,0,3.677618,4.921262,0.2265717,7.407245,7.036882,0,0,24.90923,7.180673,0,7.180673,-7.180673,7.800015,20,0.1305131,11.78595,0.1812574,0,7.407245
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,66.13033,66.13033,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,63.99114,63.99114,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,61.4241,61.4241,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,58.79873,58.79873,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,56.82483,56.82483,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,55.40519,55.40519,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.9272,53.9272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,52.72147,52.72147,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,51.66159,51.66159,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305131,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.91134,49.91134,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307074,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1534567,50.14331,49.6877,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,74.74843,0,0,0,0.1534567,0,0,8.8,8.36,24.52775,7.524,8.513456,0,8.513456,23.80758,61.04496,0.1308504,0.2258273,0.1227653,12,7.677457
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.979363,55.28193,49.20152,3.45087,3.45087,11.56653,0,3.262333,3.45087,57.35837,0,0,0,1.979363,0,0,8.115664,7.709881,16.0143,15.18611,9.689244,0,9.689244,32.99961,84.6142,0.131133,3.795957,1.58349,12,17.16547
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.206914,60.93731,50.69895,2.242833,2.242833,0,0,0,2.242833,142.985,0,0,0,3.206914,2.360877,2.242833,0,0,6.325053,23.90643,0.846037,0,0.846037,33.80223,86.6722,0.1311056,2.467116,2.565531,0,27.11334
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.117988,76.68761,54.80232,1.931908,1.931908,0,-1,0,1.931908,316.6812,0,0,0,6.117988,2.033587,1.931908,0,0,5.479016,24.66786,4.084401,0,4.084401,37.67703,96.60757,0.130973,2.125098,4.894391,0,30.78585
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.385377,82.11665,58.30282,8.72663,8.36,0,-1,0,8.36,76.38011,0,0.3666306,1.239294,6.385377,8.8,8.36,0,0,1.394615,28.34382,0,2.414623,-2.414623,35.13179,90.08134,0.130973,9.599294,5.108302,0,34.7292
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.748008,87.95007,61.58941,3.335505,3.335505,0,-1,0,3.335505,202.3085,0,0,0,6.748008,3.511058,3.335505,0,0,4.077528,25.9292,3.236951,0,3.236951,38.20264,97.95528,0.1308681,3.669055,5.398407,0,32.67721
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.041203,87.91454,64.32175,1.502627,1.502627,0,-1,0,1.502627,402.0428,3.618913,0,0,6.041203,1.581712,1.502627,0,0,0.8405777,28.84246,0.8405777,0,0.8405777,39.00008,100,0.1308409,1.652889,4.832963,0,34.88366
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.681182,84.96678,67.11242,0,0,0,-1,0,0,0,4.681182,0,0,4.681182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308409,0,3.744946,0,34.28016
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.550718,86.35435,68.80433,0,0,0,-1,0,0,0,4.550718,0,0,4.550718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308409,0,3.640574,0,34.1497
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.760323,83.52882,69.34885,0,0,0,-1,0,0,0,3.760323,0,0,3.760323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308409,0,3.008259,0,33.3593
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.527706,83.28762,70.01006,2.623825,2.623825,0,-1,0,2.623825,134.449,0.7657854,0,0,3.527706,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1308409,2.886208,2.822165,0,33.12669
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.648279,75.23958,69.4072,2.610778,2.610778,0,-1,0,2.610778,63.13364,0,0,0,1.648279,2.748188,2.610778,0,0,0,29.59898,0,1.099908,-1.099908,37.84067,97.02718,0.1308409,2.871856,1.318623,0,31.24726
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2133316,68.2672,67.54999,0,0,0,-1,0,0,0,0,0,0,0.2133316,0,0,0,0,1.22212,28.49907,0.2133316,0,0.2133316,38.04306,97.5461,0.130834,0,0.1706653,0,28.7124
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,66.072,66.072,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,1.008789,28.69107,0,1.758178,-1.758178,36.18977,92.79411,0.130834,1.837296,0,0,28.69107
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,63.94252,63.94252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.96232,26.93289,0,0,0,36.18977,92.79411,0.130834,0,0,0,26.93289
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,61.4241,61.4241,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.96232,26.93289,0,2.465788,-2.465788,33.59061,86.12959,0.130834,2.576748,0,0,26.93289
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,58.79873,58.79873,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.702084,24.4671,0,0.2644078,-0.2644078,33.3119,85.41495,0.130834,0.2763061,0,0,24.4671
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,56.82483,56.82483,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.995871,24.20269,0,0.9157105,-0.9157105,32.34665,82.93996,0.130834,0.9569175,0,0,24.20269
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,55.40519,55.40519,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,7.013327,23.28698,0,1.44413,-1.44413,30.82441,79.03678,0.130834,1.509116,0,0,23.28698
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.95636,53.95636,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.617916,21.84285,0,1.369303,-1.369303,29.38103,75.33583,0.130834,1.430922,0,0,21.84285
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,52.75064,52.75064,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.13936,20.47355,0,1.153419,-1.153419,28.16522,72.21838,0.130834,1.205323,0,0,20.47355
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,51.69076,51.69076,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.42094,19.32013,0,1.912338,-1.912338,26.14944,67.04971,0.130834,1.998393,0,0,19.32013
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,50.6795,50.6795,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.54576,17.40779,0,0.8847432,-0.8847432,25.21684,64.65844,0.130834,0.9245567,0,0,17.40779
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.95996,49.95996,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.52881,16.52305,0,1.879403,-1.879403,23.23578,59.57879,0.130834,1.963976,0,0,16.52305
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08792129,50.00684,49.74604,1.45028,1.45028,0,0,0,1.45028,6.062368,0,2.220446E-16,0,0.08792129,1.52661,1.45028,0,0,16.61703,14.64365,0,1.438689,-1.438689,21.71926,55.69031,0.130834,1.595308,0.07033703,0,14.73157
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.18788,56.00381,49.25013,0.1459517,0.1459517,0,0,0,0.1459517,1499.044,0,0,0,2.18788,0.1536334,0.1459517,0,0,18.21558,13.20496,2.034246,0,2.034246,23.64912,60.63865,0.1307682,0.1605469,1.750304,0,15.39284
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.902006,63.4331,50.75729,4.7359,4.7359,0,0,0,4.7359,82.39207,0,0,0,3.902006,4.985157,4.7359,0,0,16.18133,15.03578,0,1.083151,-1.083151,22.50738,57.71111,0.1307682,5.20949,3.121605,0,18.93779
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.685001,74.82744,54.77315,2.934234,2.934234,0,-1,0,2.934234,193.7474,0,0,0,5.685001,3.088667,2.934234,0,0,17.38483,13.95263,2.596334,0,2.596334,24.97048,64.02674,0.1306843,3.227657,4.548001,0,19.63763
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.353737,77.52782,58.2542,0.8255337,0.8255337,0,-1,0,0.8255337,648.5183,0,0,0,5.353737,0.8689829,0.8255337,0,0,14.7885,16.28933,4.484755,0,4.484755,29.22509,74.93597,0.1305397,0.9080871,4.28299,0,21.64307
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.687758,87.57784,61.53106,5.410694,5.410694,0,-1,0,5.410694,123.6026,0,0,0,6.687758,5.695467,5.410694,0,0,10.30374,20.32561,0.992291,0,0.992291,30.16646,77.34974,0.1305077,5.951764,5.350207,0,27.01337
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.863167,91.97402,64.2634,7.972663,7.972663,0,-1,0,7.972663,86.08373,0,0,0.4099299,6.863167,8.392278,7.972663,0,0,9.311452,21.21867,0,1.529111,-1.529111,28.55463,73.21687,0.1305077,8.76993,5.490533,0,28.08184
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.282896,92.48043,67.00546,0,0,0,-1,0,0,0,0,0,0,6.282896,0,0,0,0,11.01046,19.68956,6.282896,0,6.282896,34.51511,88.50011,0.1303057,0,5.026317,0,25.97246
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.393093,95.2255,68.69737,0.9533997,0.9533997,0,-1,0,0.9533997,670.5575,0.6619461,0,0,6.393093,1.003579,0.9533997,0,0,4.727568,25.34417,4.727568,0,4.727568,39.00008,100,0.1301541,1.04874,5.114474,0,31.73726
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.950525,88.76802,69.30024,2.265146,2.265146,0,-1,0,2.265146,218.5521,2.566161,0,0,4.950525,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1301541,2.491661,3.96042,0,34.5495
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.699218,83.8927,69.9031,0.8508081,0.8508081,0,-1,0,0.8508081,434.7887,2.80363,0,0,3.699218,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301541,0.9358889,2.959374,0,33.29819
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.85801,75.95895,69.34885,1.658837,1.658837,0,-1,0,1.658837,112.0068,0.1118659,0,0,1.85801,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1301541,1.824721,1.486408,0,31.45699
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2388999,68.29498,67.49165,2.199797,2.199797,0,-1,0,2.199797,10.86009,0,0,0,0.2388999,2.315576,2.199797,0,0,0,29.59898,0,2.076676,-2.076676,36.81107,94.38717,0.1301541,2.419777,0.1911199,0,29.83788
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,66.01366,66.01366,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.307418,27.5223,0,8.8,-8.8,27.53506,70.60256,0.1301541,14.18384,0,0,27.5223
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0852,18.7223,0,0,0,27.53506,70.60256,0.1301541,0,0,0,18.7223
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,61.36576,61.36576,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.0852,18.7223,0,2.870956,-2.870956,24.5088,62.84296,0.1301541,3.000149,0,0,18.7223
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,58.79873,58.79873,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.27515,15.85135,0,1.65907,-1.65907,22.75999,58.35883,0.1301541,1.733729,0,0,15.85135
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,56.82483,56.82483,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.11856,14.19228,0,1.469499,-1.469499,21.211,54.38707,0.1301541,1.535626,0,0,14.19228
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,55.40519,55.40519,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.75133,12.72278,0,0.9986216,-0.9986216,20.15836,51.688,0.1301541,1.04356,0,0,12.72278
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86091,11.72416,0,0,0,20.15836,51.688,0.1301541,0,0,0,11.72416
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,52.75064,52.75064,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.86091,11.72416,0,0.2983553,-0.2983553,19.84387,50.88161,0.1301541,0.3117813,0,0,11.72416
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,51.71021,51.71021,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.19242,11.4258,0,1.808756,-1.808756,17.93727,45.99291,0.1301541,1.89015,0,0,11.4258
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20215,9.617044,0,0,0,17.93727,45.99291,0.1301541,0,0,0,9.617044
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.98913,49.98913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20215,9.617044,0,0,0,17.93727,45.99291,0.1301541,0,0,0,9.617044
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1948244,50.35445,49.77521,1.286414,1.286414,0,0,0,1.286414,15.14478,0,2.220446E-16,0,0.1948244,1.35412,1.286414,0,0,22.20215,9.617044,0,1.159295,-1.159295,16.71527,42.85957,0.1301541,1.415055,0.1558595,0,9.811869
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.651149,54.31886,49.2793,0.09924217,0.09924217,0,0,0,0.09924217,1663.757,0,0,0,1.651149,0.1044654,0.09924217,0,0,23.49025,8.457749,1.546683,0,1.546683,18.18258,46.6219,0.1301046,0.1091664,1.320919,0,10.1089
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.47213,61.88637,50.72812,0,0,0,0,0,0,0,0,0,0,3.47213,0,0,0,0,21.94357,9.849764,3.47213,0,3.47213,21.47653,55.06792,0.1299936,0,2.777704,0,13.32189
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.793319,71.18411,54.72453,2.345806,2.345806,0,-1,0,2.345806,204.3357,0,0,0,4.793319,2.46927,2.345806,0,0,18.47144,12.97468,2.324049,0,2.324049,23.68132,60.7212,0.1299194,2.580387,3.834655,0,17.768
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.319803,77.24845,58.13752,0,0,0,-1,0,0,0,0,0,0,5.319803,0,0,0,0,16.14739,15.06633,5.319803,0,5.319803,28.72813,73.66171,0.1297499,0,4.255843,0,20.38613
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.381111,81.30836,61.36576,0,0,0,-1,0,0,0,0,0,0,5.381111,0,0,0,0,10.82759,19.85415,5.381111,0,5.381111,33.8331,86.75135,0.1295789,0,4.304889,0,25.23526
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.264504,84.02863,64.0981,0,0,0,-1,0,0,0,0,0,0,5.264504,0,0,0,0,5.446478,24.69715,5.264504,0,5.264504,38.82744,99.55735,0.129412,0,4.211604,0,29.96165
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.158528,86.80656,66.84016,1.857475,1.857475,0,-1,0,1.857475,277.7172,3.021318,0,0,5.158528,1.955237,1.857475,0,0,0.1819733,29.4352,0.1819733,0,0.1819733,39.00008,100,0.1294062,2.043222,4.126822,0,34.59373
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.324325,89.61511,68.53207,0.1719377,0.1719377,0,-1,0,0.1719377,3096.659,5.143338,0,0,5.324325,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1294062,0.1891315,4.25946,0,34.9233
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.730852,87.62561,69.19328,6.565031,6.565031,0,-1,0,6.565031,72.06139,0,0,0,4.730852,6.910559,6.565031,0,0,0,29.59898,0,2.179707,-2.179707,36.70247,94.1087,0.1294062,7.221534,3.784682,0,34.32983
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.581033,83.32722,69.84476,5.720035,5.720035,0,-1,0,5.720035,62.60509,0,8.881784E-16,0,3.581033,6.02109,5.720035,0,0,2.421896,27.41927,0,2.440056,-2.440056,34.13042,87.51373,0.1294062,6.292038,2.864827,0,31.00031
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.771165,75.5224,69.2419,5.083529,5.083529,0,-1,0,5.083529,34.84126,0,8.881784E-16,0,1.771165,5.351084,5.083529,0,0,5.13307,24.97922,0,3.579918,-3.579918,30.35686,77.83794,0.1294062,5.591883,1.416932,0,26.75038
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2222103,68.13101,67.38468,6.985253,6.985253,0,-1,0,6.985253,3.181135,0,0,0,0.2222103,7.352898,6.985253,0,0,9.110757,21.3993,0,7.130687,-7.130687,22.84045,58.56514,0.1294062,7.683778,0.1777682,0,21.62151
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,65.90669,65.90669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03374,14.26861,0,0,0,22.84045,58.56514,0.1294062,0,0,0,14.26861
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,63.82584,63.82584,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,17.03374,14.26861,0,1.128618,-1.128618,21.65078,55.51472,0.1294062,1.179406,0,0,14.26861
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,61.31714,61.31714,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.28776,13.13999,0,0.3098978,-0.3098978,21.32412,54.67713,0.1294062,0.3238432,0,0,13.13999
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,58.74039,58.74039,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.63209,12.83009,0,0.5459348,-0.5459348,20.74866,53.20158,0.1294062,0.5705019,0,0,12.83009
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,56.82483,56.82483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23869,12.28416,0,0,0,20.74866,53.20158,0.1294062,0,0,0,12.28416
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,55.40519,55.40519,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.23869,12.28416,0,0.2244066,-0.2244066,20.51211,52.59505,0.1294062,0.2345049,0,0,12.28416
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.98553,53.98553,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.48803,12.05975,0,0.7455822,-0.7455822,19.7262,50.5799,0.1294062,0.7791334,0,0,12.05975
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,52.80898,52.80898,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.31645,11.31417,0,0.8785327,-0.8785327,18.80014,48.2054,0.1294062,0.9180666,0,0,11.31417
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,51.76855,51.76855,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.2926,10.43564,0,0.8310947,-0.8310947,17.92409,45.95912,0.1294062,0.8684939,0,0,10.43564
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,50.72812,50.72812,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.21604,9.604543,0,0.4823125,-0.4823125,17.41569,44.65553,0.1294062,0.5040166,0,0,9.604543
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.07664,50.07664,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.75194,9.122231,0,2.129926,-2.129926,15.17055,38.89877,0.1294062,2.225773,0,0,9.122231
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08603405,50.07916,49.82383,0.606191,0.606191,0,0,0,0.606191,14.19256,0,0,0,0.08603405,0.6380958,0.606191,0,0,25.11853,6.992304,0,0.5520617,-0.5520617,14.58863,37.40666,0.1294062,0.6668101,0.06882724,0,7.078338
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.25396,53.13485,49.33765,0,0,0,0,0,0,0,0,0,0,1.25396,0,0,0,0,25.73193,6.440242,1.25396,0,1.25396,15.77824,40.45694,0.1293665,0,1.003168,0,7.694202
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.72943,56.1295,50.78646,0,0,0,0,0,0,0,0,0,0,1.72943,0,0,0,0,24.47797,7.568806,1.72943,0,1.72943,17.41892,44.66381,0.1293118,0,1.383544,0,9.298237
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.579834,66.58666,54.69536,0,0,0,-1,0,0,0,0,0,0,3.579834,0,0,0,0,22.74854,9.125294,3.579834,0,3.579834,20.81505,53.37181,0.1291988,0,2.863867,0,12.70513
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.414799,73.51061,58.0889,0,0,0,-1,0,0,0,0,0,0,4.414799,0,0,0,0,19.1687,12.34714,4.414799,0,4.414799,25.00329,64.11088,0.1290596,0,3.531839,0,16.76194
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.432775,81.40855,61.2588,3.658506,3.658506,0,-1,0,3.658506,148.4971,0,0,0,5.432775,3.851059,3.658506,0,0,14.75391,16.32046,1.581716,0,1.581716,26.50384,67.95844,0.1290098,4.024357,4.34622,0,21.75324
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.461691,84.79383,63.99114,4.201091,4.201091,0,-1,0,4.201091,130.0065,0,0,0,5.461691,4.422201,4.201091,0,0,13.17219,17.74401,1.03949,0,1.03949,27.48999,70.48701,0.1289771,4.6212,4.369353,0,23.2057
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.973444,85.83374,66.7332,2.166568,2.166568,0,-1,0,2.166568,229.554,0,0,0,4.973444,2.280598,2.166568,0,0,12.1327,18.67955,2.692847,0,2.692847,30.04465,77.0374,0.1288925,2.383225,3.978755,0,23.65299
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.195751,88.87505,68.42511,0,0,0,-1,0,0,0,0,0,0,5.195751,0,0,0,0,9.439854,21.10311,5.195751,0,5.195751,34.97377,89.67615,0.1287295,0,4.1566,0,26.29886
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.82151,83.42714,69.02798,1.284085,1.284085,0,-1,0,1.284085,297.6057,0,0,0,3.82151,1.351668,1.284085,0,0,4.244103,25.77929,2.469842,0,2.469842,37.31687,95.68408,0.1286522,1.412493,3.057208,0,29.6008
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.11102,77.3259,69.7378,4.464,4.464,0,-1,0,4.464,47.28986,0,8.881784E-16,0,2.11102,4.698947,4.464,0,0,1.774261,28.00214,0,2.587928,-2.587928,34.58895,88.68944,0.1286522,4.9104,1.688816,0,30.11316
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7121179,71.64689,69.19328,3.571249,3.571249,0,-1,0,3.571249,19.9403,0,4.440892E-16,0,0.7121179,3.75921,3.571249,0,0,4.649736,25.41422,0,3.047092,-3.047092,31.37703,80.45377,0.1286522,3.928374,0.5696943,0,26.12633
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2151335,68.04848,67.32634,4.952509,4.952509,0,-1,0,4.952509,4.343929,0,0,0,0.2151335,5.213168,4.952509,0,0,8.035395,22.36712,0,4.998034,-4.998034,26.10864,66.94511,0.1286522,5.447761,0.1721068,0,22.58226
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,65.84835,65.84835,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,13.58877,17.36909,0,8.128501,-8.128501,17.54045,44.97543,0.1286522,8.494284,0,0,17.36909
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,63.77722,63.77722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.62043,9.240588,0,0,0,17.54045,44.97543,0.1286522,0,0,0,9.240588
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,61.2588,61.2588,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,22.62043,9.240588,0,8.8,-8.8,8.264436,21.19082,0.1286522,10.67857,0,0,9.240588
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,58.74039,58.74039,0.7837562,0.4185584,0,-1,0,0.4185584,0,0,0.3651977,0.4435734,0,0.4405878,0.4185584,0,0,32.39821,0.4405878,0,0.4405878,-0.4405878,7.800015,20,0.1286522,0.8621318,0,0,0.4405878
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,56.77621,56.77621,2.500317,0,0,-1,0,0,0,0,2.500317,2.750349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,2.750349,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,55.40519,55.40519,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.98553,53.98553,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,52.80898,52.80898,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,51.76855,51.76855,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,50.75729,50.75729,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286522,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.09609,50.09609,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289198,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2558875,50.61509,49.853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2558875,0,0,8.8,8.36,24.52775,7.524,8.615888,0,8.615888,23.90476,61.29412,0.1290457,0,0.20471,12,7.779888
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.687845,54.54564,49.38626,4.614211,4.614211,12,0,3.372,4.614211,36.57926,0,0,0,1.687845,0,0,7.385789,7.016499,15.91187,15.2783,8.704344,0,8.704344,32.16242,82.46758,0.1293849,5.075633,1.350276,12,16.96614
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.949208,63.66571,50.81564,3.83725,3.83725,0,0,0,3.83725,102.9177,0,0,0,3.949208,4.03921,3.83725,0,0,7.207522,23.11221,0,0.09000234,-0.09000234,32.06755,82.22433,0.1293849,4.220974,3.159366,0,27.06142
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.961954,67.95642,54.66619,0,0,0,-1,0,0,0,0,0,0,3.961954,0,0,0,0,7.307525,23.02221,3.961954,0,3.961954,35.82619,91.86185,0.1292612,0,3.169564,0,26.98416
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.645868,74.30714,57.98194,8.671597,8.36,0,-1,0,8.36,55.57258,0,0.3115978,1.178758,4.645868,8.8,8.36,0,0,3.34557,26.58797,0,4.154132,-4.154132,31.44735,80.63407,0.1292612,9.538757,3.716694,0,31.23383
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.286876,76.5156,61.20046,2.203445,2.203445,0,-1,0,2.203445,194.5534,0,0,0,4.286876,2.319416,2.203445,0,0,7.961273,22.43383,1.96746,0,1.96746,33.31385,85.41995,0.1291998,2.423789,3.429501,0,26.72071
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.383466,89.04334,63.88418,0,0,0,-1,0,0,0,0.3896536,0,0,6.383466,0,0,0,0,5.993813,24.20455,5.993813,0,5.993813,39.00008,100,0.1290132,0,5.106773,0,30.58801
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.695561,89.14059,66.67486,1.213863,1.213863,0,-1,0,1.213863,469.2096,4.417811,0,0,5.695561,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1290132,1.335249,4.556449,0,35.29454
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.506897,85.65018,68.36677,0,0,0,-1,0,0,0,4.506897,0,0,4.506897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290132,0,3.605518,0,34.10588
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.083011,88.99549,68.96964,2.328784,2.328784,0,-1,0,2.328784,218.2689,2.63166,0,0,5.083011,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1290132,2.561662,4.066409,0,34.68199
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.456532,82.56721,69.63084,2.635859,2.635859,0,-1,0,2.635859,131.135,0.6819443,0,0,3.456532,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1290132,2.899445,2.765226,0,33.05551
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.319201,73.69097,69.07659,2.906098,2.906098,0,-1,0,2.906098,45.39422,0,4.440892E-16,0,1.319201,3.059051,2.906098,0,0,0,29.59898,0,1.73985,-1.73985,37.16611,95.29754,0.1290132,3.196708,1.055361,0,30.91818
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1220519,67.68635,67.27773,0,0,0,-1,0,0,0,0,0,0,0.1220519,0,0,0,0,1.933167,27.85913,0.1220519,0,0.1220519,37.2819,95.59444,0.1290094,0,0.09764154,0,27.98118
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,65.79974,65.79974,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.811115,27.96898,0,7.681708,-7.681708,29.18467,74.83234,0.1290094,8.027385,0,0,27.96898
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,63.71888,63.71888,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.34635,20.28727,0,5.859762,-5.859762,23.00794,58.9946,0.1290094,6.123451,0,0,20.28727
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,61.20046,61.20046,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.85719,14.4275,0,4.390648,-4.390648,18.37979,47.12757,0.1290094,4.588228,0,0,14.4275
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,58.69177,58.69177,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.73569,10.03686,0,1.724549,-1.724549,16.56196,42.46647,0.1290094,1.802154,0,0,10.03686
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,56.77621,56.77621,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.65186,8.312307,0,1.63584,-1.63584,14.83763,38.04513,0.1290094,1.709452,0,0,8.312307
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,55.37601,55.37601,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.46946,6.676467,0,2.059178,-2.059178,12.66707,32.47959,0.1290094,2.151841,0,0,6.676467
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.95636,53.95636,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.75743,4.61729,0,1.757339,-1.757339,10.81467,27.72986,0.1290094,1.836419,0,0,4.61729
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,52.77981,52.77981,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.71003,2.859951,0,0.5096715,-0.5096715,10.27743,26.35233,0.1290094,0.5326068,0,0,2.859951
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,51.73938,51.73938,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.27633,2.350279,0,0.6902188,-0.6902188,9.549873,24.4868,0.1290094,0.7212786,0,0,2.350279
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,50.69895,50.69895,2.115547,1.577057,0,-1,0,1.577057,0,0,0.5384892,0.7500439,0,1.660061,1.577057,0,0,31.04324,1.660061,0,1.660061,-1.660061,7.800015,20,0.1290094,2.327101,0,0,1.660061
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.07664,50.07664,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129215,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1328082,50.21833,49.82383,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.0818,1.776357E-15,0,0,0.1328082,0,0,8.8,8.36,24.52775,7.524,8.492808,0,8.492808,23.78799,60.99473,0.1294318,1.449038,0.1062466,12,7.656808
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.158344,56.03052,49.36681,1.354159,1.354159,10.15416,0,2.905002,1.354159,159.3863,1.776357E-15,0,0,2.158344,0,0,8.8,8.36,16.03494,15.16753,10.51834,0,10.51834,33.76657,86.58077,0.1295874,1.489575,1.726675,12,17.32587
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.065489,64.05072,50.78646,0.6405628,0.6405628,0,0,0,0.6405628,634.6745,0,0,0,4.065489,0.6742766,0.6405628,0,0,5.516602,24.63404,3.391212,0,3.391212,36.98376,94.82996,0.1294822,0.7046191,3.252391,0,28.69953
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.300662,73.07401,54.61757,5.162871,5.162871,0,-1,0,5.162871,102.6689,0,8.881784E-16,0,5.300662,5.434601,5.162871,0,0,2.12539,27.68613,0,0.1339391,-0.1339391,36.84257,94.46795,0.1294822,5.679158,4.24053,0,32.98679
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.916856,79.55709,57.9236,4.864234,4.864234,0,-1,0,4.864234,121.64,0,0,0,5.916856,5.120246,4.864234,0,0,2.274211,27.55219,0.7966098,0,0.7966098,37.5983,96.40571,0.1294575,5.350657,4.733485,0,33.46904
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.417593,90.73753,61.0935,0.01986569,0.01986569,0,-1,0,0.01986569,37338.71,5.919081,0,0,7.417593,0.02091125,0.01986569,0,0,1.477601,28.26914,1.477601,0,1.477601,39.00008,100,0.1294118,0.02185226,5.934074,0,35.68673
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.53329,89.65617,63.77722,0,0,0,-1,0,0,0,6.53329,0,0,6.53329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294118,0,5.226632,0,36.13227
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.746416,94.28049,66.50956,3.798004,3.798004,0,-1,0,3.798004,177.6306,2.748518,0,0,6.746416,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1294118,4.177804,5.397133,0,36.34539
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.988449,92.4831,68.20147,0,0,0,-1,0,0,0,5.988449,0,0,5.988449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294118,0,4.790759,0,35.58743
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.919795,88.1058,68.86267,0,0,0,-1,0,0,0,4.919795,0,0,4.919795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294118,0,3.935835,0,34.51877
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.466527,82.47897,69.51416,0.6455649,0.6455649,0,-1,0,0.6455649,536.9757,2.786984,0,0,3.466527,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1294118,0.7101213,2.773221,0,33.06551
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.738192,75.17557,69.02798,5.192637,5.192637,0,-1,0,5.192637,33.47417,0,0,0,1.738192,5.465934,5.192637,0,0,0,29.59898,0,3.727742,-3.727742,35.07069,89.92467,0.1294118,5.711901,1.390554,0,31.33717
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2480751,67.99342,67.16104,0.3554077,0.3554077,0,-1,0,0.3554077,69.80015,0,0,0,0.2480751,0.3741134,0.3554077,0,0,4.141935,25.87124,0,0.1260383,-0.1260383,34.93784,89.58401,0.1294118,0.3909485,0.1984601,0,26.11931
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,65.69277,65.69277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281978,25.7452,0,0,0,34.93784,89.58401,0.1294118,0,0,0,25.7452
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,63.61192,63.61192,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.281978,25.7452,0,3.602595,-3.602595,31.14037,79.84694,0.1294118,3.764711,0,0,25.7452
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,61.15184,61.15184,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.284861,22.1426,0,4.45095,-4.45095,26.44866,67.81693,0.1294118,4.651243,0,0,22.1426
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.63343,58.63343,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.23036,17.69165,0,1.17093,-1.17093,25.21439,64.65215,0.1294118,1.223621,0,0,17.69165
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,56.71787,56.71787,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.53139,16.52072,0,0.9611604,-0.9611604,24.20123,62.05433,0.1294118,1.004413,0,0,16.52072
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,55.3274,55.3274,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.59935,15.55956,0,0.9828271,-0.9828271,23.16525,59.39795,0.1294118,1.027054,0,0,15.55956
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,53.89803,53.89803,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.69138,14.57674,0,1.114081,-1.114081,21.9909,56.38681,0.1294118,1.164214,0,0,14.57674
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,52.72147,52.72147,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.92925,13.46266,0,1.121405,-1.121405,20.80884,53.35588,0.1294118,1.171868,0,0,13.46266
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,51.69076,51.69076,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.17525,12.34125,0,0.144616,-0.144616,20.6564,52.96502,0.1294118,0.1511237,0,0,12.34125
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.33594,12.19663,0,0,0,20.6564,52.96502,0.1294118,0,0,0,12.19663
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33594,12.19663,0,0,0,20.6564,52.96502,0.1294118,0,0,0,12.19663
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2393746,50.53637,49.82383,0.9993171,0.9993171,0,0,0,0.9993171,23.95381,0,2.220446E-16,0,0.2393746,1.051913,0.9993171,0,0,19.33594,12.19663,0,0.8125382,-0.8125382,19.79991,50.76889,0.1294118,1.099249,0.1914997,0,12.43601
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.281517,56.39918,49.33765,2.883484,2.883484,0,0,0,2.883484,79.12361,0,4.440892E-16,0,2.281517,3.035246,2.883484,0,0,20.23876,11.3841,0,0.7537297,-0.7537297,19.00541,48.73171,0.1294118,3.171833,1.825213,0,13.66561
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.40421,61.68174,50.75729,4.388005,4.388005,0,0,0,4.388005,77.5799,8.881784E-16,0,0,3.40421,4.618953,4.388005,0,0,21.07623,10.63037,0,1.214743,-1.214743,17.72495,45.44851,0.1294118,4.826806,2.723368,0,14.03458
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.143438,72.37627,54.55923,6.961731,6.961731,0,-1,0,6.961731,73.88159,0,0,0,5.143438,7.328138,6.961731,0,0,22.42595,9.415624,0,2.1847,-2.1847,15.42208,39.54371,0.1294118,7.657905,4.11475,0,14.55906
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.922198,79.45222,57.81664,5.272476,5.272476,0,-1,0,5.272476,112.3229,0,0,0,5.922198,5.549974,5.272476,0,0,24.85339,7.230923,0.3722235,0,0.3722235,15.7752,40.44915,0.1294003,5.799723,4.737758,0,13.15312
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.645642,82.02682,60.98654,0,0,0,-1,0,0,0,0,0,0,5.645642,0,0,0,0,24.48117,7.565924,5.645642,0,5.645642,21.13113,54.18227,0.1292259,0,4.516514,0,13.21157
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.810715,86.0787,63.71888,5.465983,5.465983,0,-1,0,5.465983,106.3068,0,0,0,5.810715,5.753667,5.465983,0,0,18.83553,12.647,0.05704784,0,0.05704784,21.18525,54.32104,0.1292241,6.012582,4.648571,0,18.45772
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.781697,89.2833,66.45122,0.1891154,0.1891154,0,-1,0,0.1891154,3057.232,0,0,0,5.781697,0.1990689,0.1891154,0,0,18.77848,12.69835,5.582628,0,5.582628,26.48139,67.90087,0.1290521,0.208027,4.625358,0,18.48004
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.721441,91.08376,68.15285,4.22431,4.22431,0,-1,0,4.22431,135.4408,0,0,0,5.721441,4.446642,4.22431,0,0,13.19585,17.72271,1.274799,0,1.274799,27.69077,71.00184,0.1290129,4.646741,4.577153,0,23.44415
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.692102,86.9926,68.80433,0.5865321,0.5865321,0,-1,0,0.5865321,799.9738,0,0,0,4.692102,0.6174022,0.5865321,0,0,11.92105,18.87003,4.0747,0,4.0747,31.55637,80.91362,0.1288877,0.6451853,3.753682,0,23.56213
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.309086,77.79522,69.46554,2.498734,2.498734,0,-1,0,2.498734,92.41026,0,0,0,2.309086,2.630246,2.498734,0,0,7.846353,22.53726,0,0.3211597,-0.3211597,31.21784,80.04559,0.1288877,2.748607,1.847269,0,24.84635
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.268435,73.39677,68.96964,4.265965,4.265965,0,-1,0,4.265965,29.73382,0,8.881784E-16,0,1.268435,4.490489,4.265965,0,0,8.203197,22.2161,0,3.222055,-3.222055,27.8215,71.33703,0.1288877,4.692562,1.014748,0,23.48454
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2380794,67.91079,67.11242,3.307905,3.307905,0,-1,0,3.307905,7.197286,0,4.440892E-16,0,0.2380794,3.482006,3.307905,0,0,11.78326,18.99405,0,3.243926,-3.243926,24.4021,62.56936,0.1288877,3.638696,0.1904635,0,19.23212
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,65.63443,65.63443,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,15.38762,15.75012,0,3.339687,-3.339687,20.88176,53.54287,0.1288877,3.489973,0,0,15.75012
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,63.50496,63.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09838,12.41043,0,0,0,20.88176,53.54287,0.1288877,0,0,0,12.41043
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,61.0935,61.0935,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,19.09838,12.41043,0,3.478838,-3.478838,17.21474,44.14028,0.1288877,3.635386,0,0,12.41043
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,58.57508,58.57508,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,22.96376,8.931594,0,0.421857,-0.421857,16.77007,43.00008,0.1288877,0.4408406,0,0,8.931594
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,56.65953,56.65953,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,23.43249,8.509737,0,0.9723831,-0.9723831,15.74508,40.37193,0.1288877,1.01614,0,0,8.509737
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51292,7.537354,0,0,0,15.74508,40.37193,0.1288877,0,0,0,7.537354
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,53.87857,53.87857,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,24.51292,7.537354,0,1.138922,-1.138922,14.54456,37.29366,0.1288877,1.190173,0,0,7.537354
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77839,6.398432,0,0,0,14.54456,37.29366,0.1288877,0,0,0,6.398432
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77839,6.398432,0,0,0,14.54456,37.29366,0.1288877,0,0,0,6.398432
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,50.6795,50.6795,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,25.77839,6.398432,0,2.575331,-2.575331,11.82992,30.33306,0.1288877,2.691221,0,0,6.398432
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.0183,50.0183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.63986,3.823101,0,0,0,11.82992,30.33306,0.1288877,0,0,0,3.823101
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1273506,50.18258,49.80438,0.3566996,0.3566996,0,0,0,0.3566996,35.70248,0,0,0,0.1273506,0.3754733,0.3566996,0,0,28.63986,3.823101,0,0.2481227,-0.2481227,11.56837,29.66244,0.1288877,0.3923696,0.1018805,0,3.950452
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.299056,53.27507,49.33765,2.634039,2.634039,0,0,0,2.634039,49.31801,0,0,0,1.299056,2.772673,2.634039,0,0,28.91556,3.574979,0,1.473617,-1.473617,10.01505,25.67955,0.1288877,2.897443,1.039245,0,4.874034
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.247908,61.10973,50.72812,7.573084,7.573084,12,0,3.372,7.573084,42.88752,0,0,0,3.247908,0,0,4.426916,4.20557,30.55291,2.101361,7.453478,0,7.453478,17.08603,43.81026,0.1291614,8.330393,2.598326,12,5.349269
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.845142,63.73377,54.47172,3.778301,3.778301,0,-1,0,3.778301,75.30214,4.440892E-16,0,0,2.845142,3.97716,3.778301,0,0,23.09943,8.809491,0,1.132017,-1.132017,15.89278,40.75064,0.1291614,4.156132,2.276114,0,11.65463
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.802089,74.61256,57.69996,0.7115139,0.7115139,0,-1,0,0.7115139,674.9114,0,0,0,4.802089,0.748962,0.7115139,0,0,24.35723,7.677474,4.053127,0,4.053127,19.73792,50.60994,0.129037,0.7826654,3.841671,0,12.47956
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.689604,82.09498,60.87958,0,0,0,-1,0,0,0,0,0,0,5.689604,0,0,0,0,20.3041,11.32529,5.689604,0,5.689604,25.13555,64.45,0.1288629,0,4.551683,0,17.01489
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.218452,83.17781,63.55358,0,0,0,-1,0,0,0,0,0,0,5.218452,0,0,0,0,14.6145,16.44593,5.218452,0,5.218452,30.08621,77.14397,0.1287036,0,4.174762,0,21.66438
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.639163,83.82014,66.28592,0,0,0,-1,0,0,0,0,0,0,4.639163,0,0,0,0,9.396043,21.14254,4.639163,0,4.639163,34.4873,88.42881,0.1285624,0,3.71133,0,25.7817
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.847952,82.36622,67.98755,3.941106,3.941106,0,-1,0,3.941106,97.63637,0,4.440892E-16,0,3.847952,4.148532,3.941106,0,0,4.75688,25.31779,0,0.30058,-0.30058,34.17047,87.61641,0.1285624,4.335216,3.078362,0,29.16574
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.534342,81.7862,68.63903,1.384623,1.384623,0,-1,0,1.384623,255.2566,0,0,0,3.534342,1.457498,1.384623,0,0,5.090858,25.01721,2.076844,0,2.076844,36.14073,92.66836,0.1284992,1.523085,2.827473,0,28.55155
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.865739,75.98788,69.34885,5.19439,5.19439,0,-1,0,5.19439,35.91834,0,8.881784E-16,0,1.865739,5.467779,5.19439,0,0,3.014014,26.88637,0,3.60204,-3.60204,32.34385,82.93279,0.1284992,5.71383,1.492591,0,28.7521
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.460223,73.92071,68.80433,4.623084,4.623084,0,-1,0,4.623084,31.58547,0,8.881784E-16,0,1.460223,4.866404,4.623084,0,0,7.016281,23.28432,0,3.406181,-3.406181,28.75342,73.72657,0.1284992,5.085392,1.168178,0,24.74455
