Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.997458,55.1675,49.03621,2.99157,2.99157,11.79157,0,3.319267,2.99157,66.76955,1.776357E-15,0,0,1.997458,0,0,8.8,8.36,13.23199,17.69019,10.35746,0,10.35746,36.27306,93.00767,0.1277389,3.290728,1.597967,12,19.68765
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.295897,62.36674,51.73938,2.262489,2.262489,0,-1,0,2.262489,145.6757,0,0,0,3.295897,2.381567,2.262489,0,0,2.874527,27.0119,0.9143296,0,0.9143296,37.14047,95.23179,0.1277151,2.488738,2.636718,0,30.3078
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.705828,66.48052,54.18001,2.3078,2.3078,0,-1,0,2.3078,160.5784,0,0,0,3.705828,2.429264,2.3078,0,0,1.960197,27.8348,1.276565,0,1.276565,38.35153,98.33705,0.127682,2.53858,2.964663,0,31.54063
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.113413,67.03462,56.65953,7.507007,7.507007,0,-1,0,7.507007,41.47342,0,8.881784E-16,0,3.113413,7.902113,7.507007,0,0,0.6836326,28.98371,0,4.7887,-4.7887,33.30379,85.39417,0.127682,8.257708,2.49073,0,32.09712
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.718195,80.18664,59.17795,5.974835,5.974835,0,-1,0,5.974835,95.70466,0,0,0,5.718195,6.289299,5.974835,0,0,6.00441,24.19501,0,0.5711047,-0.5711047,32.7018,83.85059,0.127682,6.572318,4.574556,0,29.9132
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.326436,86.10397,61.75471,1.274023,1.274023,0,-1,0,1.274023,496.5714,0,0,0,6.326436,1.341077,1.274023,0,0,6.638971,23.6239,4.985359,0,4.985359,37.43132,95.97756,0.1275527,1.401426,5.061149,0,29.95034
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.738966,80.89483,63.38828,6.591398,6.591398,0,-1,0,6.591398,71.89621,0,8.881784E-16,0,4.738966,6.938313,6.591398,0,0,1.653612,28.11073,0,2.199348,-2.199348,35.11301,90.03317,0.1275527,7.250538,3.791172,0,32.84969
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.977476,78.65753,64.21478,0,0,0,-1,0,0,0,0,0,0,3.977476,0,0,0,0,4.097332,25.91138,3.977476,0,3.977476,38.88637,99.70845,0.1274497,0,3.181981,0,29.88885
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.337123,77.17887,65.19687,3.935116,3.935116,0,-1,0,3.935116,84.80367,0,0,0,3.337123,4.142228,3.935116,0,0,0.1198562,29.49111,0,0.805105,-0.805105,38.03772,97.53241,0.1274497,4.328628,2.669698,0,32.82823
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.614989,70.20724,64.70097,3.619405,3.619405,0,-1,0,3.619405,44.62029,0,0,0,1.614989,3.8099,3.619405,0,0,1.014417,28.686,0,2.194911,-2.194911,35.72408,91.60001,0.1274497,3.981345,1.291991,0,30.30099
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3383153,63.88795,62.78541,0.3992658,0.3992658,0,-1,0,0.3992658,84.73435,0,0,0,0.3383153,0.4202798,0.3992658,0,0,3.453207,26.49109,0,0.08196449,-0.08196449,35.63768,91.37849,0.1274497,0.4391924,0.2706522,0,26.82941
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,61.15184,61.15184,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.544279,26.40913,0,5.007846,-5.007846,30.35895,77.8433,0.1274497,5.2332,0,0,26.40913
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,59.12933,59.12933,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,9.108553,21.40128,0,8.8,-8.8,21.08293,54.05869,0.1274497,13.14812,0,0,21.40128
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,57.21378,57.21378,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.88633,12.60128,0,4.779654,-4.779654,16.04473,41.14026,0.1274497,4.994738,0,0,12.60128
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,55.23988,55.23988,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,24.19706,7.821627,0,2.960736,-2.960736,12.92385,33.138,0.1274497,3.093969,0,0,7.821627
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,53.87857,53.87857,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.48676,4.860891,0,1.36456,-1.36456,11.48547,29.44987,0.1274497,1.425966,0,0,4.860891
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,52.77981,52.77981,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,29.00294,3.496331,0,0.8536136,-0.8536136,10.58568,27.14273,0.1274497,0.8920261,0,0,3.496331
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,51.55463,51.55463,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.9514,2.642718,0,0.3536097,-0.3536097,10.21295,26.18699,0.1274497,0.3695221,0,0,2.642718
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3443,2.289108,0,0,0,10.21295,26.18699,0.1274497,0,0,0,2.289108
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.88217,49.88217,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.3443,2.289108,0,0.591984,-0.591984,9.588942,24.58698,0.1274497,0.6186233,0,0,2.289108
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.14317,49.14317,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,31.00206,1.697124,0,1.169018,-1.169018,8.356688,21.42736,0.1274497,1.221624,0,0,1.697124
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,48.51114,48.51114,0.5085056,0.5085056,9.308506,0,2.691052,0.5085056,0,0,0,0,0,0,0,8.8,8.36,32.30097,0.5281055,8.36,0,8.36,16.28768,41.7632,0.1275931,0.5593562,0,12,0.5281055
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2096986,48.88556,48.26805,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.0316,0,0,0,0.2096986,0,0,8.8,8.36,23.94097,8.052106,8.569698,0,8.569698,24.41761,62.60913,0.1277811,1.534557,0.1677589,12,8.261805
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.335172,51.8091,47.80132,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.24101,0,0,0,1.335172,0,0,8.193057,7.783404,15.37127,15.76483,9.118576,0,9.118576,33.06825,84.79021,0.128044,3.94374,1.068137,12,17.10001
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.669763,57.17776,48.87091,7.096975,7.096975,0,0,0,7.096975,37.61832,0,0,0,2.669763,7.4705,7.096975,0,0,6.252695,23.97155,0,4.800737,-4.800737,28.00783,71.8148,0.128044,7.806673,2.13581,0,26.64132
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.467129,66.39221,51.57408,6.234406,6.234406,0,-1,0,6.234406,71.65284,0,8.881784E-16,0,4.467129,6.562533,6.234406,0,0,11.58685,19.17082,0,2.095404,-2.095404,25.79908,66.15135,0.128044,6.857847,3.573704,0,23.63795
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.933067,70.85516,53.95636,3.316761,3.316761,0,-1,0,3.316761,148.7315,0,0,0,4.933067,3.491327,3.316761,0,0,13.91507,17.07541,1.441741,0,1.441741,27.16683,69.65841,0.1280068,3.648437,3.946454,0,22.00848
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.681717,81.18452,56.44561,7.331688,7.331688,0,-1,0,7.331688,91.13477,0,0,0,6.681717,7.717566,7.331688,0,0,12.47333,18.37298,0,1.03585,-1.03585,26.07495,66.85872,0.1280068,8.064857,5.345373,0,25.0547
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.813627,76.10833,58.96403,3.219228,3.219228,0,-1,0,3.219228,149.5274,0,0,0,4.813627,3.388661,3.219228,0,0,13.62428,17.33713,1.424966,0,1.424966,27.42679,70.32497,0.12797,3.541151,3.850902,0,22.15075
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.269591,76.81949,61.53106,1.777261,1.777261,0,-1,0,1.777261,240.2344,0,0,0,4.269591,1.870801,1.777261,0,0,12.19931,18.6196,2.39879,0,2.39879,29.70249,76.16007,0.1279081,1.954987,3.415673,0,22.88919
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.481978,88.63746,63.17435,6.673085,6.673085,0,-1,0,6.673085,97.13615,8.881784E-16,0,0,6.481978,7.0243,6.673085,0,0,9.800522,20.77851,0,0.5423217,-0.5423217,29.13083,74.69428,0.1279081,7.340394,5.185583,0,27.26049
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.241367,83.798,63.99114,3.156504,3.156504,0,-1,0,3.156504,166.0497,0,0,0,5.241367,3.322636,3.156504,0,0,10.4031,20.23619,1.918731,0,1.918731,30.9511,79.36163,0.1278586,3.472155,4.193094,0,25.47755
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.984399,79.48443,64.92461,2.070955,2.070955,0,-1,0,2.070955,192.3943,0,0,0,3.984399,2.179953,2.070955,0,0,8.48437,21.96305,1.804446,0,1.804446,32.66294,83.75098,0.1278121,2.278051,3.187519,0,25.94744
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.853511,70.77438,64.4287,0,0,0,-1,0,0,0,0,0,0,1.853511,0,0,0,0,6.679924,23.58705,1.853511,0,1.853511,34.42134,88.25967,0.1277644,0,1.482809,0,25.44056
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2594557,63.30664,62.46453,8.168686,8.168686,0,-1,0,8.168686,3.176224,0,1.776357E-15,0.6255548,0.2594557,8.598617,8.168686,0,0,4.826412,25.25521,0,8.339161,-8.339161,25.63109,65.72062,0.1277644,8.985555,0.2075646,0,25.51466
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,60.82124,60.82124,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,14.09215,16.91605,0,7.859621,-7.859621,17.34633,44.47767,0.1277644,8.213304,0,0,16.91605
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,58.84735,58.84735,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,22.82506,9.056425,0,6.360901,-6.360901,10.64135,27.28545,0.1277644,6.647142,0,0,9.056425
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,56.94152,56.94152,5.143685,2.560748,0,-1,0,2.560748,0,0,2.582937,3.097306,0,2.695524,2.560748,0,0,29.89273,2.695524,0,2.695524,-2.695524,7.800015,20,0.1277644,5.658053,0,0,2.695524
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.02596,55.02596,0.1239935,0,0,-1,0,0,0,0,0.1239935,0.1363929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,0.1363929,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,51.38933,51.38933,2.40035,0,0,-1,0,0,0,0,2.40035,2.640385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,2.640385,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,50.56282,50.56282,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,49.71687,49.71687,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277644,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,48.37501,48.37501,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12798,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0840655,48.37865,48.13192,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0840655,0,0,8.8,8.36,24.52775,7.524,8.444065,0,8.444065,23.74175,60.87616,0.1280904,0,0.0672524,12,7.608066
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7191352,49.82504,47.69436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7191352,0,0,8.8,8.36,16.08369,15.12366,9.079135,0,9.079135,32.35498,82.96131,0.1281841,0,0.5753082,12,15.84279
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.538545,56.60266,48.73478,5.540785,5.540785,0,0,0,5.540785,45.81563,0,0,0,2.538545,5.832405,5.540785,0,0,7.004553,23.29488,0,3.29386,-3.29386,28.88294,74.05868,0.1281841,6.094863,2.030836,0,25.83343
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.984263,64.42265,51.38933,3.023799,3.023799,0,-1,0,3.023799,131.7635,0,0,0,3.984263,3.182947,3.023799,0,0,10.6644,20.00102,0.8013164,0,0.8013164,29.64314,76.0079,0.1281635,3.326179,3.18741,0,23.98528
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.260364,68.06419,53.76189,1.435715,1.435715,0,-1,0,1.435715,296.7416,0,0,0,4.260364,1.511279,1.435715,0,0,9.863081,20.72221,2.749085,0,2.749085,32.25115,82.69509,0.1280929,1.579286,3.408291,0,24.98257
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.718425,72.59285,56.22197,2.858583,2.858583,0,-1,0,2.858583,165.0616,0,0,0,4.718425,3.009035,2.858583,0,0,7.113996,23.19638,1.70939,0,1.70939,33.87282,86.85321,0.1280491,3.144442,3.77474,0,27.91481
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.695462,84.10323,58.74039,1.877781,1.877781,0,-1,0,1.877781,356.5625,0,0,0,6.695462,1.976611,1.877781,0,0,5.404606,24.73483,4.71885,0,4.71885,38.34951,98.33189,0.1279282,2.065559,5.356369,0,31.43029
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.190455,80.35308,61.2588,0,0,0,-1,0,0,0,4.504699,0,0,5.190455,0,0,0,0,0.6857557,28.9818,0.6857557,0,0.6857557,39.00008,100,0.1279107,0,4.152364,0,34.17225
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.615163,79.80898,62.9021,4.915947,4.915947,0,-1,0,4.915947,93.88145,0,0,0,4.615163,5.174681,4.915947,0,0,0,29.59898,0,0.5595186,-0.5595186,38.41029,98.48773,0.1279107,5.407542,3.69213,0,34.21414
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.180408,78.93018,63.71888,0.6150034,0.6150034,0,-1,0,0.6150034,679.7373,2.911349,0,0,4.180408,0.647372,0.6150034,0,0,0.6216873,29.03946,0.6216873,0,0.6216873,39.00008,100,0.1278948,0.6765038,3.344326,0,33.21987
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.788261,74.46133,64.65234,1.056762,1.056762,0,-1,0,1.056762,263.8496,1.675881,0,0,2.788261,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1278948,1.162438,2.230609,0,32.38724
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.739293,70.02013,64.0981,0.2154781,0.2154781,0,-1,0,0.2154781,807.1785,1.512474,0,0,1.739293,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1278948,0.2370259,1.391434,0,31.33827
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3613206,63.36547,62.19227,4.89833,4.89833,0,-1,0,4.89833,7.376402,0,8.881784E-16,0,0.3613206,5.156137,4.89833,0,0,0,29.59898,0,4.794817,-4.794817,33.9459,87.04059,0.1278948,5.388164,0.2890565,0,29.9603
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,60.54898,60.54898,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.327574,24.80416,0,2.880779,-2.880779,30.90929,79.25443,0.1278948,3.010414,0,0,24.80416
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,58.57508,58.57508,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.52844,21.92338,0,0.5166972,-0.5166972,30.36464,77.8579,0.1278948,0.5399486,0,0,21.92338
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,56.65953,56.65953,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.102548,21.40668,0,1.999228,-1.999228,28.25727,72.4544,0.1278948,2.089193,0,0,21.40668
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,54.77315,54.77315,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.32391,19.40746,0,2.18629,-2.18629,25.95272,66.5453,0.1278948,2.284673,0,0,19.40746
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.46046,53.46046,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.75312,17.22117,0,1.023887,-1.023887,24.87345,63.77795,0.1278948,1.069961,0,0,17.22117
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,52.40059,52.40059,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.89077,16.19728,0,1.561416,-1.561416,23.22757,59.55776,0.1278948,1.63168,0,0,16.19728
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,51.22403,51.22403,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.62568,14.63587,0,1.217798,-1.217798,21.9439,56.2663,0.1278948,1.272599,0,0,14.63587
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,50.42669,50.42669,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.97879,13.41807,0,0.8425202,-0.8425202,21.05581,53.98914,0.1278948,0.8804336,0,0,13.41807
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,49.58074,49.58074,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.91492,12.57555,0,0.8968112,-0.8968112,20.11048,51.56524,0.1278948,0.9371678,0,0,12.57555
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.87091,48.87091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91138,11.67874,0,0,0,20.11048,51.56524,0.1278948,0,0,0,11.67874
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,48.26805,48.26805,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.91138,11.67874,0,1.903021,-1.903021,18.10452,46.42176,0.1278948,1.988657,0,0,11.67874
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08538269,48.27539,48.02496,1.542579,1.542579,0,0,0,1.542579,5.53506,0,0,0,0.08538269,1.623768,1.542579,0,0,22.02585,9.775714,0,1.538385,-1.538385,16.48292,42.26382,0.1278948,1.696837,0.06830615,0,9.861097
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.836276,53.14845,47.58739,0.1397163,0.1397163,0,0,0,0.1397163,1314.289,0,0,0,1.836276,0.1470698,0.1397163,0,0,23.73516,8.237329,1.689206,0,1.689206,18.08545,46.37284,0.1278516,0.153688,1.469021,0,10.07361
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.251204,58.82901,48.59865,0,0,0,0,0,0,0,0,0,0,3.251204,0,0,0,0,22.04596,9.757615,3.251204,0,3.251204,21.16981,54.28145,0.1277686,0,2.600963,0,13.00882
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.070084,68.30304,51.2532,8.57136,8.36,0,-1,0,8.36,60.64694,0,0.2113598,1.068496,5.070084,8.8,8.36,0,0,18.79476,12.6837,0,3.729916,-3.729916,17.23813,44.20024,0.1277686,9.428495,4.056067,0,17.75378
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.771857,78.11343,53.62576,0,0,0,-1,0,0,0,0,0,0,6.771857,0,0,0,0,22.93911,8.953782,6.771857,0,6.771857,23.66248,60.6729,0.127596,0,5.417486,0,15.72564
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.398962,84.09155,56.06639,4.743631,4.743631,0,-1,0,4.743631,155.9767,0,0,0,7.398962,4.993296,4.743631,0,0,16.16725,15.04845,2.405665,0,2.405665,25.94469,66.52472,0.1275347,5.217995,5.919169,0,22.44741
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.97887,85.1921,58.52647,2.13737,2.13737,0,-1,0,2.13737,326.5167,0,0,0,6.97887,2.249863,2.13737,0,0,13.76158,17.21355,4.729007,0,4.729007,30.43102,78.02811,0.1274146,2.351107,5.583096,0,24.19242
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.848858,82.99925,61.03516,0,0,0,-1,0,0,0,0,0,0,5.848858,0,0,0,0,9.032578,21.46966,5.848858,0,5.848858,35.97974,92.25555,0.1272663,0,4.679086,0,27.31852
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.908753,76.65771,62.67845,0,0,0,-1,0,0,0,0.725033,0,0,3.908753,0,0,0,0,3.18372,26.73363,3.18372,0,3.18372,39.00008,100,0.1271858,0,3.127002,0,30.64238
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.832399,81.4311,63.50496,0.5320987,0.5320987,0,-1,0,0.5320987,908.1772,4.272295,0,0,4.832399,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1271858,0.5853086,3.865919,0,34.43138
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.644716,73.67871,64.4287,0,0,0,-1,0,0,0,2.644716,0,0,2.644716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271858,0,2.115773,0,32.24369
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.77632,69.92824,63.88418,3.364892,3.364892,0,-1,0,3.364892,52.78981,0,0,0,1.77632,3.541992,3.364892,0,0,0,29.59898,0,1.765671,-1.765671,37.1389,95.22775,0.1271858,3.701381,1.421056,0,31.3753
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2720908,62.84892,61.96863,0,0,0,-1,0,0,0,0,0,0,0.2720908,0,0,0,0,1.961857,27.83331,0.2720908,0,0.2720908,37.39703,95.88962,0.1271789,0,0.2176726,0,28.1054
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,60.27672,60.27672,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.689766,28.07819,0,6.220877,-6.220877,30.83965,79.07585,0.1271789,6.500816,0,0,28.07819
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,58.30282,58.30282,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.601851,21.85731,0,0.1710458,-0.1710458,30.65935,78.61356,0.1271789,0.1787429,0,0,21.85731
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.791903,21.68627,0,0,0,30.65935,78.61356,0.1271789,0,0,0,21.68627
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,54.55923,54.55923,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.791903,21.68627,0,0.3350499,-0.3350499,30.30617,77.70798,0.1271789,0.3501271,0,0,21.68627
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,53.27571,53.27571,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.16418,21.35122,0,0.7345297,-0.7345297,29.53191,75.72269,0.1271789,0.7675835,0,0,21.35122
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,52.23528,52.23528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.980325,20.61669,0,0,0,29.53191,75.72269,0.1271789,0,0,0,20.61669
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.05873,51.05873,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.980325,20.61669,0,1.222022,-1.222022,28.24379,72.41982,0.1271789,1.277013,0,0,20.61669
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,50.26139,50.26139,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.33813,19.39466,0,0.1779612,-0.1779612,28.0562,71.93883,0.1271789,0.1859694,0,0,19.39466
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,49.44461,49.44461,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.53586,19.2167,0,0.2000736,-0.2000736,27.8453,71.39807,0.1271789,0.2090769,0,0,19.2167
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,48.76395,48.76395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75817,19.01663,0,0,0,27.8453,71.39807,0.1271789,0,0,0,19.01663
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.13192,48.13192,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.75817,19.01663,0,0.9952023,-0.9952023,26.79627,68.70824,0.1271789,1.039986,0,0,19.01663
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09774749,48.17534,47.88882,0,0,0,0,0,0,0,0,0,0,0.09774749,0,0,0,0,12.86395,18.02143,0.09774749,0,0.09774749,26.889,68.94601,0.1271764,0,0.07819799,0,18.11917
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7289546,49.60798,47.45126,1.03048,1.03048,0,0,0,1.03048,70.7393,0,0,0,0.7289546,1.084716,1.03048,0,0,12.7662,18.1094,0,0.3557615,-0.3557615,26.51399,67.98446,0.1271764,1.133528,0.5831637,0,18.83835
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6218917,50.31096,48.46252,1.762143,1.762143,0,0,0,1.762143,35.29179,0,2.220446E-16,0,0.6218917,1.854887,1.762143,0,0,13.16149,17.75364,0,1.232995,-1.232995,25.2143,64.65192,0.1271764,1.938357,0.4975134,0,18.37553
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.058691,54.31919,51.0879,1.280538,1.280538,0,-1,0,1.280538,82.67552,0,0,0,1.058691,1.347935,1.280538,0,0,14.53148,16.52064,0,0.2892432,-0.2892432,24.90941,63.87016,0.1271764,1.408592,0.8469532,0,17.57933
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.012981,56.58013,53.44101,4.631323,4.631323,0,-1,0,4.631323,21.8724,0,0,0,1.012981,4.875077,4.631323,0,0,14.85287,16.2314,0,3.862096,-3.862096,20.83841,53.43171,0.1271764,5.094456,0.8103851,0,17.24438
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.019587,59.05601,55.84275,9.289122,8.36,0,-1,0,8.36,12.19602,0,0.9291219,1.858034,1.019587,8.8,8.36,0,0,19.14408,12.3693,0,7.780413,-7.780413,12.63713,32.40284,0.1271764,10.21803,0.8156698,0,13.38889
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.684855,67.26451,58.30282,0.8103594,0.8103594,0,-1,0,0.8103594,331.3167,0,0,0,2.684855,0.8530098,0.8103594,0,0,27.78899,4.588891,1.831846,0,1.831846,14.37497,36.85883,0.1271301,0.8913953,2.147884,0,7.273746
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.354797,68.76652,60.82124,4.631515,4.631515,0,-1,0,4.631515,50.84291,0,0,0,2.354797,4.875278,4.631515,0,0,25.95714,6.237552,0,2.520482,-2.520482,11.71815,30.04648,0.1271301,5.094666,1.883837,0,8.592349
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.511807,67.45945,62.40619,3.405891,3.405891,0,-1,0,3.405891,44.38802,0,4.440892E-16,0,1.511807,3.585148,3.405891,0,0,28.75768,3.71707,0,2.073341,-2.073341,9.532659,24.44267,0.1271301,3.74648,1.209446,0,5.228878
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.054324,66.73869,63.2327,4.107852,2.56315,0,-1,0,2.56315,41.1339,0,1.544702,2.756773,1.054324,2.698053,2.56315,0,0,31.06139,1.643729,0,1.643729,-1.643729,7.800015,20,0.1271301,4.518638,0.843459,0,2.698053
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07332017,64.39624,64.15644,4.147246,0.06965415,0,-1,0,0.06965415,105.2632,0,4.077592,4.548039,0.07332017,0.07332017,0.06965415,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,4.561971,0.05865613,0,0.07332017
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3555163,64.7778,63.61192,1.207383,0.3377405,0,-1,0,0.3377405,105.2632,0,0.8696424,1.260573,0.3555163,0.3555163,0.3377405,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,1.328121,0.284413,0,0.3555163
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1727252,62.25286,61.69637,2.641487,0.164089,0,-1,0,0.164089,105.2632,0,2.477398,2.872818,0.1727252,0.1727252,0.164089,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,2.905635,0.1381802,0,0.1727252
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,58.0889,58.0889,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.22197,56.22197,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,54.36476,54.36476,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.08124,53.08124,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.06998,52.06998,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.89342,50.89342,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.09609,50.09609,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,49.30848,49.30848,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,48.62782,48.62782,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271301,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.02496,48.02496,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273507,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2075069,48.41049,47.80132,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.4091,0,0,0,0.2075069,0,0,8.8,8.36,24.52775,7.524,8.567507,0,8.567507,23.85886,61.17644,0.1275437,1.702259,0.1660055,12,7.731507
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4545408,48.67123,47.33458,6.423009,6.423009,12,0,3.372,6.423009,7.076757,0,0,0,0.4545408,0,0,5.576991,5.298141,15.96025,15.23476,5.752682,0,5.752682,29.31633,75.16993,0.1277328,7.06531,0.3636326,12,15.6893
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6180978,50.18144,48.34584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6180978,0,0,8.8,8.36,10.20756,20.41217,8.978098,0,8.978098,37.8337,97.0093,0.1278283,0,0.4944782,12,21.03027
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.231938,54.72198,50.95177,6.732506,6.732506,0,-1,0,6.732506,18.29835,0,0,0,1.231938,7.086849,6.732506,0,0,1.229467,28.49246,0,5.854911,-5.854911,31.66208,81.18467,0.1278283,7.405757,0.9855503,0,29.7244
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.493435,61.25367,53.27571,3.737902,3.737902,0,-1,0,3.737902,66.70681,0,4.440892E-16,0,2.493435,3.934633,3.737902,0,0,7.734923,22.63755,0,1.441198,-1.441198,30.14293,77.28941,0.1278283,4.111692,1.994748,0,25.13098
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.885777,65.16714,55.67744,1.779691,1.779691,0,-1,0,1.779691,162.1505,0,0,0,2.885777,1.873359,1.779691,0,0,9.336255,21.19635,1.012419,0,1.012419,31.10339,79.75213,0.1278028,1.95766,2.308622,0,24.08213
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.778464,63.93532,58.13752,4.250243,4.250243,0,-1,0,4.250243,41.84381,0,0,0,1.778464,4.47394,4.250243,0,0,8.323836,22.10752,0,2.695476,-2.695476,28.26211,72.46681,0.1278028,4.675267,1.422771,0,23.88599
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.001482,63.86072,60.5976,5.375016,5.375016,0,-1,0,5.375016,18.63218,0,0,0,1.001482,5.657911,5.375016,0,0,11.31881,19.41205,0,4.656429,-4.656429,23.35381,59.88143,0.1278028,5.912518,0.8011858,0,20.41353
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.288008,69.98033,62.19227,2.634269,2.634269,0,-1,0,2.634269,86.85549,0,4.440892E-16,0,2.288008,2.772915,2.634269,0,0,16.49262,14.75562,0,0.4849074,-0.4849074,22.84267,58.57083,0.1278028,2.897696,1.830406,0,17.04363
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.35293,71.0827,63.00906,8.387339,8.36,0,-1,0,8.36,28.1451,0,0.0273391,0.866073,2.35293,8.8,8.36,0,0,17.03141,14.27071,0,6.44707,-6.44707,16.04686,41.14571,0.1278028,9.226073,1.882344,0,16.62364
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.582026,72.92287,63.94252,4.826568,4.826568,0,-1,0,4.826568,53.49611,0,0,0,2.582026,5.080597,4.826568,0,0,24.19482,7.823643,0,2.498572,-2.498572,13.41313,34.39258,0.1278028,5.309225,2.065621,0,10.40567
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.170794,67.29714,63.38828,2.19244,2.19244,0,-1,0,2.19244,53.40139,0,4.440892E-16,0,1.170794,2.307832,2.19244,0,0,26.97101,5.325072,0,1.137038,-1.137038,12.21459,31.3194,0.1278028,2.411684,0.9366348,0,6.495865
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3192376,62.50306,61.47272,0,0,0,-1,0,0,0,0,0,0,0.3192376,0,0,0,0,28.23438,4.188034,0.3192376,0,0.3192376,12.51745,32.09595,0.1277947,0,0.2553901,0,4.507271
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,59.83915,59.83915,5.973703,4.25158,0,-1,0,4.25158,0,0,1.722123,2.319493,0,4.475347,4.25158,0,0,27.91515,4.475347,0,4.475347,-4.475347,7.800015,20,0.1277947,6.571073,0,0,4.475347
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,57.9236,57.9236,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,54.19946,54.19946,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.94511,52.94511,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.93385,51.93385,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.75729,50.75729,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.98913,49.98913,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.17234,49.17234,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,48.51114,48.51114,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277947,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.90828,47.90828,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279763,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1763522,48.2114,47.69436,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,23.35814,0,0,0,0.1763522,0,0,8.8,8.36,24.52775,7.524,8.536352,0,8.536352,23.8293,61.10065,0.1281239,0.8304915,0.1410817,12,7.700352
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.638447,52.15707,47.22762,1.873721,1.873721,10.67372,0,3.036451,1.873721,87.44347,0,0,0,1.638447,0,0,8.8,8.36,15.9914,15.20672,9.998446,0,9.998446,33.31466,85.42204,0.128296,2.061093,1.310757,12,16.84516
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.051714,61.19766,48.23888,2.825758,2.825758,0,0,0,2.825758,143.385,0,0,0,4.051714,2.974483,2.825758,0,0,5.992955,24.20532,1.077232,0,1.077232,34.33661,88.04243,0.1282689,3.108334,3.241372,0,28.25703
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.647928,66.21396,50.81564,2.382919,2.382919,0,-1,0,2.382919,195.0519,0,0,0,4.647928,2.508336,2.382919,0,0,4.915722,25.17483,2.139592,0,2.139592,36.36641,93.24702,0.128215,2.621211,3.718342,0,29.82276
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.243428,75.19524,53.11041,4.09637,4.09637,0,-1,0,4.09637,152.4137,0,0,0,6.243428,4.311968,4.09637,0,0,2.77613,27.10046,1.93146,0,1.93146,38.19875,97.94533,0.1281664,4.506007,4.994742,0,33.34389
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.952877,76.82967,55.51215,2.550831,2.550831,0,-1,0,2.550831,233.3701,2.423122,0,0,5.952877,2.685085,2.550831,0,0,0.8446704,28.83878,0.8446704,0,0.8446704,39.00008,100,0.1281452,2.805914,4.762302,0,34.79165
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.896383,75.25074,57.9236,0,0,0,-1,0,0,0,4.896383,0,0,4.896383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,0,3.917106,0,34.49536
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.662726,77.11751,60.38368,1.864314,1.864314,0,-1,0,1.864314,250.1041,2.70029,0,0,4.662726,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,2.050746,3.730181,0,34.2617
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.271432,81.60876,62.02697,2.788441,2.788441,0,-1,0,2.788441,189.0459,2.336231,0,0,5.271432,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,3.067285,4.217145,0,34.87041
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.602618,75.56421,62.78541,0,0,0,-1,0,0,0,3.602618,0,0,3.602618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,0,2.882094,0,33.2016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.356897,75.63216,63.71888,2.164422,2.164422,0,-1,0,2.164422,155.0944,1.078558,0,0,3.356897,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,2.380864,2.685517,0,32.95588
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.670141,68.87218,63.2327,0.6344821,0.6344821,0,-1,0,0.6344821,263.229,1.002265,0,0,1.670141,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1281452,0.6979303,1.336113,0,31.26912
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3723347,62.51898,61.31714,2.373711,2.373711,0,-1,0,2.373711,15.68576,0,0,0,0.3723347,2.498643,2.373711,0,0,0,29.59898,0,2.126308,-2.126308,36.75875,94.25302,0.1281452,2.611082,0.2978677,0,29.97131
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,59.61551,59.61551,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.362565,27.47267,0,3.905674,-3.905674,32.64181,83.69678,0.1281452,4.081429,0,0,27.47267
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,57.69996,57.69996,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.702203,23.567,0,5.306356,-5.306356,27.04842,69.35478,0.1281452,5.545142,0,0,23.567
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,55.84275,55.84275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59815,18.26064,0,0,0,27.04842,69.35478,0.1281452,0,0,0,18.26064
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.01471,54.01471,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.59815,18.26064,0,1.379224,-1.379224,25.59459,65.62702,0.1281452,1.441289,0,0,18.26064
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,52.77981,52.77981,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.13062,16.88142,0,0.1187146,-0.1187146,25.46945,65.30616,0.1281452,0.1240568,0,0,16.88142
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,51.76855,51.76855,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.26253,16.7627,0,0.1636652,-0.1636652,25.29694,64.86381,0.1281452,0.1710302,0,0,16.7627
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,50.62116,50.62116,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.44438,16.59904,0,1.508818,-1.508818,23.7065,60.78578,0.1281452,1.576715,0,0,16.59904
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,49.82383,49.82383,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.12084,15.09022,0,0.6897487,-0.6897487,22.97944,58.92153,0.1281452,0.7207874,0,0,15.09022
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.03621,49.03621,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.88723,14.40047,0,1.387679,-1.387679,21.5167,55.17092,0.1281452,1.450125,0,0,14.40047
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,48.37501,48.37501,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.4291,13.01279,0,0.2106984,-0.2106984,21.29461,54.60144,0.1281452,0.2201799,0,0,13.01279
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,47.80132,47.80132,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.66321,12.80209,0,1.075817,-1.075817,20.16059,51.69373,0.1281452,1.124229,0,0,12.80209
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2013876,48.14843,47.55822,1.927466,1.927466,0,0,0,1.927466,10.44831,0,2.220446E-16,0,0.2013876,2.028911,1.927466,0,0,19.85856,11.72627,0,1.827524,-1.827524,18.23421,46.7543,0.1281452,2.120212,0.1611101,0,11.92766
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.186074,50.65394,47.12066,4.647319,4.647319,0,0,0,4.647319,25.52168,0,8.881784E-16,0,1.186074,4.891914,4.647319,0,0,21.88914,9.89875,0,3.705841,-3.705841,14.32792,36.73817,0.1281452,5.112051,0.948859,0,11.08482
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.694924,56.44648,48.10275,4.435877,4.435877,0,0,0,4.435877,60.75291,0,0,0,2.694924,4.669344,4.435877,0,0,26.00674,6.19291,0,1.97442,-1.97442,12.24669,31.40172,0.1281452,4.879464,2.155939,0,8.887835
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.363881,68.7458,50.65033,0,0,0,-1,0,0,0,0,0,0,5.363881,0,0,0,0,28.20054,4.21849,5.363881,0,5.363881,17.33532,44.44945,0.1280105,0,4.291104,0,9.582371
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.105754,74.41794,52.94511,0,0,0,-1,0,0,0,0,0,0,6.105754,0,0,0,0,22.83666,9.045983,6.105754,0,6.105754,23.12775,59.3018,0.1278575,0,4.884604,0,15.15174
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.186911,77.61525,55.3274,5.471181,5.471181,0,-1,0,5.471181,113.0818,0,0,0,6.186911,5.759139,5.471181,0,0,16.73091,14.54116,0.4277723,0,0.4277723,23.53357,60.34236,0.1278468,6.0183,4.949529,0,20.72807
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.228218,80.73859,57.7583,2.597319,2.597319,0,-1,0,2.597319,239.7941,0,0,0,6.228218,2.73402,2.597319,0,0,16.30313,14.92616,3.494198,0,3.494198,26.84845,68.84206,0.1277594,2.85705,4.982574,0,21.15438
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.789683,73.45055,60.21838,5.912296,5.912296,0,-1,0,5.912296,64.09833,0,0,0,3.789683,6.223469,5.912296,0,0,12.80894,18.07094,0,2.433787,-2.433787,24.28302,62.26402,0.1277594,6.503525,3.031746,0,21.86062
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.147972,76.63565,61.80333,1.941053,1.941053,0,-1,0,1.941053,213.697,0,0,0,4.147972,2.043214,1.941053,0,0,15.51314,15.63715,2.104758,0,2.104758,26.27977,67.38388,0.1277068,2.135158,3.318377,0,19.78512
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.228945,73.88191,62.57149,0,0,0,-1,0,0,0,0,0,0,3.228945,0,0,0,0,13.40839,17.53143,3.228945,0,3.228945,29.34301,75.23834,0.1276262,0,2.583156,0,20.76038
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.299574,71.4147,63.50496,5.929299,5.929299,0,-1,0,5.929299,38.78323,0,8.881784E-16,0,2.299574,6.241368,5.929299,0,0,10.17944,20.43748,0,3.941794,-3.941794,25.188,64.58448,0.1276262,6.522229,1.839659,0,22.73705
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7819549,65.58814,63.00906,4.384988,4.384988,0,-1,0,4.384988,17.83254,0,0,0,0.7819549,4.615777,4.384988,0,0,14.55921,16.49569,0,3.833822,-3.833822,21.14679,54.22244,0.1276262,4.823487,0.6255639,0,17.27764
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2638218,61.94166,61.0935,3.253326,3.253326,0,-1,0,3.253326,8.109296,0,4.440892E-16,0,0.2638218,3.424554,3.253326,0,0,18.81901,12.66187,0,3.160732,-3.160732,17.81509,45.67963,0.1276262,3.578659,0.2110575,0,12.92569
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,59.40159,59.40159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33094,9.501134,0,0,0,17.81509,45.67963,0.1276262,0,0,0,9.501134
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,57.48604,57.48604,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,22.33094,9.501134,0,2.407789,-2.407789,15.27706,39.17186,0.1276262,2.51614,0,0,9.501134
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,55.64828,55.64828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00626,7.093345,0,0,0,15.27706,39.17186,0.1276262,0,0,0,7.093345
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.8494,53.8494,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,25.00626,7.093345,0,1.657109,-1.657109,13.53031,34.69304,0.1276262,1.731679,0,0,7.093345
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84749,5.436236,0,0,0,13.53031,34.69304,0.1276262,0,0,0,5.436236
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,51.63242,51.63242,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,26.84749,5.436236,0,0.7565612,-0.7565612,12.73283,32.6482,0.1276262,0.7906064,0,0,5.436236
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,50.5142,50.5142,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,27.68811,4.679675,0,0.8030381,-0.8030381,11.88635,30.47776,0.1276262,0.8391748,0,0,4.679675
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.71687,49.71687,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,28.58038,3.876637,0,1.277054,-1.277054,10.54022,27.02614,0.1276262,1.334521,0,0,3.876637
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.92925,48.92925,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,29.99933,2.599583,0,2.055928,-2.055928,8.373077,21.46939,0.1276262,2.148445,0,0,2.599583
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,48.26805,48.26805,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,32.28369,0.5436543,0,0.3078497,-0.3078497,8.048575,20.63733,0.1276262,0.321703,0,0,0.5436543
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,47.69436,47.69436,0.6169263,0.6169263,9.416926,0,2.718482,0.6169263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62575,0.2358046,8.36,0,8.36,15.97957,40.97317,0.12777,0.6786189,0,12,0.2358046
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09652277,47.73338,47.45126,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09652277,0,0,8.8,8.36,24.26575,7.759805,8.456523,0,8.456523,24.00213,61.5438,0.1278771,0,0.07721822,12,7.856328
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.161825,53.57945,47.0137,4.564463,4.564463,12,0,3.372,4.564463,47.36209,0,0,0,2.161825,0,0,7.435537,7.063761,15.80923,15.37068,9.225586,0,9.225586,32.75429,83.98519,0.1281396,5.020909,1.72946,12,17.5325
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.376611,62.07965,47.99578,2.454984,2.454984,0,0,0,2.454984,178.2745,0,0,0,4.376611,2.584194,2.454984,0,0,6.58364,23.6737,1.792417,0,1.792417,34.45472,88.34527,0.128095,2.700483,3.501289,0,28.05031
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.419916,65.03526,50.5142,2.683908,2.683908,0,-1,0,2.683908,164.6821,0,0,0,4.419916,2.825166,2.683908,0,0,4.791223,25.28688,1.594749,0,1.594749,35.96764,92.22453,0.1280553,2.952299,3.535933,0,29.70679
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.70003,68.62152,52.77981,0,0,0,-1,0,0,0,1.503556,0,0,4.70003,0,0,0,0,3.196474,26.72215,3.196474,0,3.196474,39.00008,100,0.1279758,0,3.760024,0,31.42218
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.378662,78.25237,55.16209,3.170415,3.170415,0,-1,0,3.170415,201.1933,3.041383,0,0,6.378662,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1279758,3.487457,5.10293,0,35.97764
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.680781,82.54305,57.54438,0,0,0,-1,0,0,0,6.680781,0,0,6.680781,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279758,0,5.344625,0,36.27976
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.513882,80.27656,60.00446,8.6404,8.36,0,-1,0,8.36,65.95553,0,0.2803996,1.14444,5.513882,8.8,8.36,0,0,0,29.59898,0,3.286118,-3.286118,35.53621,91.11829,0.1279758,9.504439,4.411106,0,35.11286
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.015624,75.86542,61.58941,6.150035,6.150035,0,-1,0,6.150035,65.29433,0,0,0,4.015624,6.473721,6.150035,0,0,3.651242,26.31286,0,2.458097,-2.458097,32.94514,84.47456,0.1279758,6.765038,3.212499,0,30.32848
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.850155,76.06598,62.35757,3.362092,3.362092,0,-1,0,3.362092,114.5167,0,0,0,3.850155,3.539044,3.362092,0,0,6.382461,23.85476,0.311111,0,0.311111,33.24029,85.23134,0.1279681,3.698301,3.080124,0,27.70492
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.93916,73.55145,63.28131,0,0,0,-1,0,0,0,0,0,0,2.93916,0,0,0,0,6.07135,24.13476,2.93916,0,2.93916,36.02862,92.3809,0.1278951,0,2.351328,0,27.07392
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.683633,68.45332,62.78541,2.970036,2.970036,0,-1,0,2.970036,56.68728,0,0,0,1.683633,3.126354,2.970036,0,0,3.13219,26.78001,0,1.442721,-1.442721,34.50786,88.48151,0.1278951,3.26704,1.346906,0,28.46364
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.384469,62.11712,60.87958,4.94237,4.94237,0,-1,0,4.94237,7.77904,0,8.881784E-16,0,0.384469,5.202496,4.94237,0,0,4.735213,25.33729,0,4.818027,-4.818027,29.42921,75.45937,0.1278951,5.436608,0.3075752,0,25.72176
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,10.08858,20.51926,0,2.394789,-2.394789,26.90488,68.98675,0.1278951,2.502555,0,0,20.51926
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74945,18.12447,0,0,0,26.90488,68.98675,0.1278951,0,0,0,18.12447
