Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,12.74945,18.12447,0,1.78307,-1.78307,25.02536,64.16747,0.1278951,1.863308,0,0,18.12447
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,14.73064,16.3414,0,1.171761,-1.171761,23.79022,61.00044,0.1278951,1.22449,0,0,16.3414
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,16.0326,15.16964,0,0.888836,-0.888836,22.8533,58.5981,0.1278951,0.9288336,0,0,15.16964
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,17.02019,14.2808,0,0.5455794,-0.5455794,22.27821,57.12351,0.1278951,0.5701305,0,0,14.2808
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,17.62639,13.73522,0,1.312396,-1.312396,20.89482,53.57637,0.1278951,1.371454,0,0,13.73522
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,19.08461,12.42283,0,0.0374076,-0.0374076,20.85539,53.47527,0.1278951,0.03909094,0,0,12.42283
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,19.12617,12.38542,0,0.1054207,-0.1054207,20.74427,53.19033,0.1278951,0.1101646,0,0,12.38542
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,19.24331,12.28,0,2.376123,-2.376123,18.23962,46.76816,0.1278951,2.483049,0,0,12.28
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,21.88345,9.903876,0,0.3868884,-0.3868884,17.8318,45.72248,0.1278951,0.4042984,0,0,9.903876
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2014436,47.92409,47.33458,1.332562,1.332562,0,0,0,1.332562,15.11701,0,0,0,0.2014436,1.402697,1.332562,0,0,22.31332,9.516988,0,1.201254,-1.201254,16.56557,42.47573,0.1278951,1.465819,0.1611549,0,9.718431
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8865854,49.51858,46.89702,4.411078,4.411078,0,0,0,4.411078,20.09906,0,0,0,0.8865854,4.64324,4.411078,0,0,23.64805,8.315734,0,3.756655,-3.756655,12.60571,32.32226,0.1278951,4.852186,0.7092683,0,9.202319
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.679206,52.93793,47.85965,3.502552,3.502552,0,0,0,3.502552,47.94236,0,4.440892E-16,0,1.679206,3.686897,3.502552,0,0,27.82211,4.559079,0,2.007691,-2.007691,10.48941,26.89588,0.1278951,3.852808,1.343365,0,6.238285
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.644865,58.66183,50.3489,3.965082,3.965082,0,-1,0,3.965082,66.7039,0,4.440892E-16,1.435247,2.644865,4.17377,3.965082,0,0,30.05288,2.551388,0,1.528906,-1.528906,8.877806,22.76356,0.1278951,4.36159,2.115892,0,5.196252
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.368847,67.18929,52.61451,9.467185,5.121763,0,-1,0,5.121763,85.29968,0,4.345422,8.612465,4.368847,5.391329,5.121763,0,0,31.75166,1.022482,0,1.022482,-1.022482,7.800015,20,0.1278951,10.4139,3.495078,0,5.391329
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.507298,74.28786,54.93845,0.1525137,0.1525137,0,-1,0,0.1525137,3611.019,0,0,0,5.507298,0.1605407,0.1525137,0,0,32.88775,0,5.346757,0,5.346757,12.87239,33.00607,0.1277625,0.1677651,4.405838,0,5.507298
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.484997,76.98599,57.32074,3.796773,3.796773,0,-1,0,3.796773,144.4647,0,0,0,5.484997,3.996603,3.796773,0,0,27.541,4.812081,1.488394,0,1.488394,14.28441,36.62662,0.1277257,4.17645,4.387998,0,10.29708
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.552227,75.92289,59.73219,0.2859636,0.2859636,0,-1,0,0.2859636,1591.891,0,0,0,4.552227,0.3010143,0.2859636,0,0,26.0526,6.151636,4.251214,0,4.251214,18.31746,46.96776,0.1276206,0.31456,3.641782,0,10.70386
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.881122,75.02872,61.31714,3.978006,3.978006,0,-1,0,3.978006,97.56451,0,0,0,3.881122,4.187375,3.978006,0,0,21.80139,9.977728,0,0.3062528,-0.3062528,17.99464,46.14002,0.1276206,4.375807,3.104898,0,13.85885
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.577412,78.7025,62.07559,3.889041,3.889041,0,-1,0,3.889041,117.7003,0,0,0,4.577412,4.093727,3.889041,0,0,22.14167,9.671474,0.4836844,0,0.4836844,18.45351,47.31659,0.1276086,4.277945,3.661929,0,14.24889
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.607499,71.95525,62.95071,6.11321,6.11321,0,-1,0,6.11321,42.65352,0,0,0,2.607499,6.434958,6.11321,0,0,21.65799,10.10679,0,3.827459,-3.827459,14.41901,36.97175,0.1276086,6.724531,2.085999,0,12.71429
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.013141,65.81142,62.46453,4.215351,4.215351,0,-1,0,4.215351,24.03456,0,8.881784E-16,0,1.013141,4.437212,4.215351,0,0,25.91072,6.279332,0,3.424071,-3.424071,10.80973,27.71719,0.1276086,4.636886,0.8105128,0,7.292473
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3458208,61.70757,60.5976,1.131359,1.131359,0,-1,0,1.131359,30.56684,0,2.220446E-16,0,0.3458208,1.190904,1.131359,0,0,29.71524,2.855261,0,0.8450836,-0.8450836,9.918929,25.4331,0.1276086,1.244495,0.2766566,0,3.201082
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,30.65422,2.010178,0,0.6261979,-0.6261979,9.258859,23.74062,0.1276086,0.6543769,0,0,2.010178
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,4.180858,1.314781,0,-1,0,1.314781,0,0,2.866077,3.284163,0,1.38398,1.314781,0,0,31.35,1.38398,0,1.38398,-1.38398,7.800015,20,0.1276086,4.598944,0,0,1.38398
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276086,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277733,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1530429,47.64551,47.19845,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1530429,0,0,8.8,8.36,24.52775,7.524,8.513043,0,8.513043,23.80719,61.04395,0.127878,0,0.1224344,12,7.677043
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.452088,51.09929,46.76089,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.452088,0,0,8.8,8.36,16.01471,15.18574,9.812088,0,9.812088,33.11575,84.91202,0.1279504,0,1.161671,12,16.63783
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.535979,52.32051,47.69436,1.824689,1.824689,0,0,0,1.824689,84.17754,0,0,0,1.535979,1.920726,1.824689,0,0,6.202622,24.01662,0,0.3847471,-0.3847471,32.71019,83.87212,0.1279504,2.007158,1.228783,0,25.5526
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.289958,64.19437,50.1836,3.611774,3.611774,0,-1,0,3.611774,118.777,0,0,0,4.289958,3.801868,3.611774,0,0,6.630119,23.63187,0.4880901,0,0.4880901,33.17324,85.05942,0.1279383,3.972952,3.431966,0,27.92183
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.718642,72.21596,52.42976,1.820182,1.820182,0,-1,0,1.820182,314.1797,0,0,0,5.718642,1.915981,1.820182,0,0,6.142029,24.07115,3.80266,0,3.80266,36.78076,94.30945,0.1278447,2.0022,4.574914,0,29.78979
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.796265,71.22878,54.7537,9.24306,8.36,0,-1,0,8.36,57.37159,0,0.8830603,1.807366,4.796265,8.8,8.36,0,0,2.339368,27.49355,0,4.003735,-4.003735,32.56045,83.48817,0.1278447,10.16737,3.837012,0,32.28981
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.199429,75.53602,57.0971,0,0,0,-1,0,0,0,0,0,0,5.199429,0,0,0,0,6.787963,23.48981,5.199429,0,5.199429,37.49306,96.13586,0.1277169,0,4.159543,0,28.68924
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.597409,84.59801,59.50855,1.625134,1.625134,0,-1,0,1.625134,405.9608,3.298207,0,0,6.597409,1.710668,1.625134,0,0,1.588534,28.1693,1.588534,0,1.588534,39.00008,100,0.1276779,1.787648,5.277927,0,34.76671
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.56347,77.45467,61.03516,0.5656906,0.5656906,0,-1,0,0.5656906,806.7078,3.968006,0,0,4.56347,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1276779,0.6222596,3.650776,0,34.16245
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.384558,73.63733,61.80333,0.02856794,0.02856794,0,-1,0,0.02856794,11847.4,3.354486,0,0,3.384558,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1276779,0.03142474,2.707646,0,32.98354
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.05015,69.63965,62.67845,0.5089176,0.5089176,0,-1,0,0.5089176,402.8452,1.514447,0,0,2.05015,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1276779,0.5598093,1.64012,0,31.64913
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.720364,67.96346,62.19227,0,0,0,-1,0,0,0,1.720364,0,0,1.720364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276779,0,1.376291,0,31.31934
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3998539,61.55879,60.27672,0.3695245,0.3695245,0,-1,0,0.3695245,108.2077,0.0108807,0,0,0.3998539,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1276779,0.406477,0.3198831,0,29.99883
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1276779,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1276779,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1276779,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1276779,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1276779,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.11707,51.11707,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1276779,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.98913,49.98913,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1276779,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.2793,49.2793,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1276779,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.49169,48.49169,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1276779,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.83049,47.83049,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1276779,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,47.31513,47.31513,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1276779,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1407689,47.47307,47.06232,0,0,0,0,0,0,0,0,0,0,0.1407689,0,0,0,0,30.7992,1.879699,0.1407689,0,0.1407689,9.914937,25.42286,0.1276745,0,0.1126151,0,2.020468
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8944362,49.26517,46.62476,0.8864357,0.8864357,0,0,0,0.8864357,100.9025,0,0,0,0.8944362,0.9330902,0.8864357,0,0,30.65843,2.006391,0,0.03865399,-0.03865399,9.874192,25.31839,0.1276745,0.9750792,0.715549,0,2.900827
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.034883,50.61107,47.52905,0,0,0,0,0,0,0,0,0,0,1.034883,0,0,0,0,30.70138,1.967737,1.034883,0,1.034883,10.85597,27.83576,0.1276491,0,0.8279066,0,3.00262
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.358343,54.12976,49.98913,3.16121,3.16121,0,-1,0,3.16121,42.96909,0,0,0.4650702,1.358343,3.327589,3.16121,0,0,29.6665,2.899132,0,1.969246,-1.969246,8.780201,22.51329,0.1276491,3.47733,1.086674,0,4.257474
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.432356,59.94799,52.23528,0,0,0,-1,0,0,0,0,0,0,2.432356,0,0,0,0,31.85455,0.9298856,2.432356,0,2.432356,11.08774,28.43004,0.1275894,0,1.945885,0,3.362242
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.104568,64.6746,54.50089,0,0,0,-1,0,0,0,0,0,0,3.104568,0,0,0,0,29.42219,3.119006,3.104568,0,3.104568,14.03299,35.98195,0.1275134,0,2.483654,0,6.223575
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.322866,67.97256,56.82483,1.696775,1.696775,0,-1,0,1.696775,195.8342,0,0,0,3.322866,1.786079,1.696775,0,0,26.31762,5.913117,1.536787,0,1.536787,15.49091,39.72021,0.1274758,1.866453,2.658293,0,9.235984
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.618091,64.53352,59.23629,3.665265,3.665265,0,-1,0,3.665265,44.14663,0,4.440892E-16,0,1.618091,3.858174,3.665265,0,0,24.78084,7.296227,0,2.240083,-2.240083,13.12966,33.66573,0.1274758,4.031792,1.294473,0,8.914317
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.352118,72.3746,60.7629,0,0,0,-1,0,0,0,0,0,0,3.352118,0,0,0,0,27.26982,5.056143,3.352118,0,3.352118,16.30976,41.81981,0.1273939,0,2.681694,0,8.408261
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.315768,65.87979,61.53106,0.5008876,0.5008876,0,-1,0,0.5008876,262.6874,0,0,0,1.315768,0.5272501,0.5008876,0,0,23.9177,8.07305,0.7885185,0,0.7885185,17.05781,43.73789,0.1273746,0.5509763,1.052615,0,9.388818
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4043773,63.78138,62.46453,2.514848,2.514848,0,-1,0,2.514848,16.07959,0,0,0,0.4043773,2.647209,2.514848,0,0,23.12918,8.782716,0,2.242832,-2.242832,14.69366,37.67597,0.1273746,2.766333,0.3235018,0,9.187093
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1705657,62.51919,61.96863,3.665145,3.665145,0,-1,0,3.665145,4.653723,0,4.440892E-16,0,0.1705657,3.858048,3.665145,0,0,25.62122,6.539884,0,3.687482,-3.687482,10.80671,27.70946,0.1273746,4.03166,0.1364526,0,6.71045
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1570733,60.55322,60.05307,0,0,0,-1,0,0,0,0,0,0,0.1570733,0,0,0,0,29.71842,2.852402,0.1570733,0,0.1570733,10.95572,28.09155,0.1273708,0,0.1256587,0,3.009475
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,58.30282,58.30282,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.56134,2.993768,0,2.170964,-2.170964,8.667328,22.22387,0.1273708,2.268657,0,0,2.993768
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97353,0.8228044,0,0,0,8.667328,22.22387,0.1273708,0,0,0,0.8228044
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.72453,54.72453,3.46128,0.7816642,0,-1,0,0.7816642,0,0,2.679616,3.025744,0,0.8228044,0.7816642,0,0,31.97353,0.8228044,0,0.8228044,-0.8228044,7.800015,20,0.1273708,3.807408,0,0,0.8228044
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.9226,50.9226,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.14317,49.14317,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,47.72353,47.72353,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273708,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.19845,47.19845,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275305,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1391461,47.36108,46.95536,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.93179,0,0,0,0.1391461,0,0,8.8,8.36,24.52775,7.524,8.499146,0,8.499146,23.79401,61.01015,0.1276976,1.282798,0.1113169,12,7.663146
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.569214,48.21589,46.54697,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.52404,1.776357E-15,0,0,0.569214,0,0,8.8,8.36,16.02861,15.17323,8.929214,0,8.929214,32.265,82.73061,0.1279475,3.206997,0.4553712,12,15.74245
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.028771,50.48335,47.42209,6.802279,6.802279,0,0,0,6.802279,15.12392,0,0,0,1.028771,7.160295,6.802279,0,0,7.099393,23.20952,0,6.131523,-6.131523,25.80181,66.15836,0.1279475,7.482508,0.8230171,0,24.2383
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.327266,53.8925,49.853,0,0,0,-1,0,0,0,0,0,0,1.327266,0,0,0,0,13.9122,17.078,1.327266,0,1.327266,27.06096,69.38695,0.1279151,0,1.061813,0,18.40527
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.131494,69.47267,52.06998,2.080185,2.080185,0,-1,0,2.080185,246.6845,0,0,0,5.131494,2.189668,2.080185,0,0,12.58493,18.27254,2.941825,0,2.941825,29.85183,76.54298,0.1278434,2.288203,4.105195,0,23.40403
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.723521,78.74681,54.31614,0,0,0,-1,0,0,0,0,0,0,6.723521,0,0,0,0,9.643106,20.92018,6.723521,0,6.723521,36.23032,92.89806,0.1276798,0,5.378817,0,27.6437
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.636487,81.24193,56.65953,3.087595,3.087595,0,-1,0,3.087595,214.9403,0.4668019,0,0,6.636487,3.250101,3.087595,0,0,2.919585,26.97135,2.919585,0,2.919585,39.00008,100,0.1276088,3.396355,5.30919,0,33.60784
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.497977,74.88663,59.01265,3.489374,3.489374,0,-1,0,3.489374,128.905,0.8249518,0,0,4.497977,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1276088,3.838311,3.598382,0,34.09695
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.561735,76.89252,60.54898,6.858479,6.858479,0,-1,0,6.858479,66.51234,0,0,0,4.561735,7.219451,6.858479,0,0,0,29.59898,0,2.657716,-2.657716,36.1986,92.81673,0.1276088,7.544326,3.649388,0,34.16071
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.144901,76.07612,61.31714,0,0,0,-1,0,0,0,1.191883,0,0,4.144901,0,0,0,0,2.953018,26.94126,2.953018,0,2.953018,39.00008,100,0.1275371,0,3.315921,0,31.08616
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.246875,69.83209,62.19227,0.8578401,0.8578401,0,-1,0,0.8578401,261.9223,1.343885,0,0,2.246875,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1275371,0.9436241,1.7975,0,31.84585
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6604054,63.84797,61.69637,2.928728,2.928728,0,-1,0,2.928728,22.54922,0,0,0,0.6604054,3.082871,2.928728,0,0,0,29.59898,0,2.422466,-2.422466,36.44658,93.45257,0.1275371,3.221601,0.5283243,0,30.25938
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4086288,61.08675,59.78082,0,0,0,-1,0,0,0,0,0,0,0.4086288,0,0,0,0,2.691629,27.17651,0.4086288,0,0.4086288,36.83423,94.44656,0.1275272,0,0.326903,0,27.58514
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283,27.54428,0,0,0,36.83423,94.44656,0.1275272,0,0,0,27.54428
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,56.22197,56.22197,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.283,27.54428,0,4.878913,-4.878913,31.69141,81.25986,0.1275272,5.098464,0,0,27.54428
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704015,22.66537,0,0,0,31.69141,81.25986,0.1275272,0,0,0,22.66537
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704015,22.66537,0,0,0,31.69141,81.25986,0.1275272,0,0,0,22.66537
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.66159,51.66159,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.704015,22.66537,0,2.370015,-2.370015,29.19319,74.85419,0.1275272,2.476666,0,0,22.66537
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33737,20.29535,0,0,0,29.19319,74.85419,0.1275272,0,0,0,20.29535
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,49.65853,49.65853,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.33737,20.29535,0,0.7243091,-0.7243091,28.4297,72.89653,0.1275272,0.756903,0,0,20.29535
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.9487,48.9487,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.14215,19.57104,0,0.6886427,-0.6886427,27.70381,71.03527,0.1275272,0.7196316,0,0,19.57104
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.19026,48.19026,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.90731,18.8824,0,0.981456,-0.981456,26.66927,68.38259,0.1275272,1.025622,0,0,18.8824
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99782,17.90094,0,0,0,26.66927,68.38259,0.1275272,0,0,0,17.90094
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.04287,47.04287,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.99782,17.90094,0,0.1642797,-0.1642797,26.4961,67.93858,0.1275272,0.1716723,0,0,17.90094
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01829315,46.8724,46.81923,0.4980698,0.4980698,0,0,0,0.4980698,3.672808,0,5.551115E-17,0,0.01829315,0.524284,0.4980698,0,0,13.18035,17.73666,0,0.5059909,-0.5059909,25.96274,66.57099,0.1275272,0.5478768,0.01463452,0,17.75496
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0872393,46.63485,46.38166,2.437838,2.437838,0,0,0,2.437838,3.578552,0,0,0,0.0872393,2.566145,2.437838,0,0,13.74256,17.23067,0,2.478905,-2.478905,23.34974,59.87101,0.1275272,2.681621,0.06979144,0,17.31791
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6419193,49.17988,47.28596,7.943207,7.943207,12,0,3.372,7.943207,8.081362,0,0,0,0.6419193,0,0,4.056793,3.853953,16.4969,14.75177,4.495873,0,4.495873,27.6149,70.8073,0.1276675,8.737528,0.5135354,12,15.39369
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.425892,54.00135,49.65853,6.048516,6.048516,0,-1,0,6.048516,23.57425,0,8.881784E-16,0,1.425892,6.366859,6.048516,0,0,12.00103,18.79805,0,4.940967,-4.940967,22.40667,57.45287,0.1276675,6.653368,1.140714,0,20.22394
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4601651,53.27022,51.87551,0,0,0,-1,0,0,0,0,0,0,0.4601651,0,0,0,0,17.49099,13.85708,0.4601651,0,0.4601651,22.84322,58.57223,0.1276564,0,0.3681321,0,14.31725
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.081337,64.18444,54.12167,1.345441,1.345441,0,-1,0,1.345441,229.0206,0,0,0,3.081337,1.416254,1.345441,0,0,17.03083,14.27123,1.665083,0,1.665083,24.42285,62.62257,0.127616,1.479985,2.46507,0,17.35257
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.514842,72.04738,56.44561,1.480236,1.480236,0,-1,0,1.480236,305.0082,0,0,0,4.514842,1.558143,1.480236,0,0,15.36574,15.76981,2.956699,0,2.956699,27.22782,69.81479,0.1275444,1.62826,3.611874,0,20.28465
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.095675,69.28283,58.79873,0.3342034,0.3342034,0,-1,0,0.3342034,926.2848,0,0,0,3.095675,0.3517931,0.3342034,0,0,12.40905,18.43084,2.743882,0,2.743882,29.8309,76.48933,0.127478,0.3676237,2.47654,0,21.52651
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.80198,69.80192,60.27672,3.514261,3.514261,0,-1,0,3.514261,79.73169,0,0,0,2.80198,3.699223,3.514261,0,0,9.665164,20.90033,0,0.8972427,-0.8972427,28.88512,74.06427,0.127478,3.865688,2.241584,0,23.70231
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.012063,67.72472,60.98654,8.562996,8.36,0,-1,0,8.36,24.06774,0,0.2029958,1.059295,2.012063,8.8,8.36,0,0,10.6621,20.00309,0,6.787937,-6.787937,21.73001,55.71786,0.127478,9.419295,1.60965,0,22.01515
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8292611,64.5773,61.86167,1.318956,1.318956,0,-1,0,1.318956,62.87251,0,0,0,0.8292611,1.388375,1.318956,0,0,18.20425,13.21515,0,0.5591142,-0.5591142,21.14065,54.20668,0.127478,1.450852,0.6634088,0,14.04441
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.363051,62.53779,61.36576,0,0,0,-1,0,0,0,0,0,0,0.363051,0,0,0,0,18.82549,12.65604,0.363051,0,0.363051,21.48507,55.08981,0.1274692,0,0.2904408,0,13.01909
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4130801,60.76746,59.45021,8.270865,8.270865,0,-1,0,8.270865,4.9944,0,1.776357E-15,0.7379521,0.4130801,8.706174,8.270865,0,0,18.46244,12.98278,0,8.293095,-8.293095,12.74338,32.67527,0.1274692,9.097952,0.330464,0,13.39586
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,57.7583,57.7583,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.67699,4.689688,0,1.760003,-1.760003,10.88818,27.91834,0.1274692,1.839203,0,0,4.689688
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,55.93026,55.93026,4.212807,2.783201,0,-1,0,2.783201,0,0,1.429606,1.850887,0,2.929686,2.783201,0,0,29.63255,2.929686,0,2.929686,-2.929686,7.800015,20,0.1274692,4.634088,0,0,2.929686
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,54.22863,54.22863,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,52.56589,52.56589,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.46712,51.46712,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,50.5142,50.5142,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.47378,49.47378,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,48.79312,48.79312,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.02496,48.02496,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,47.42209,47.42209,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274692,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.89702,46.89702,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127606,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1007447,46.97612,46.6831,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.896087,1.776357E-15,0,0,0.1007447,0,0,8.8,8.36,24.52775,7.524,8.460745,0,8.460745,23.75758,60.91674,0.1277703,1.245707,0.08059576,12,7.624745
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.224305,49.87412,46.24553,7.098367,7.098367,12,0,3.372,7.098367,17.2477,0,0,0,1.224305,0,0,4.901633,4.656551,16.06701,15.13867,5.880857,0,5.880857,29.33665,75.22202,0.1279504,7.808204,0.9794441,12,16.36298
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.778307,59.02563,47.12066,1.936665,1.936665,8.681766,0,2.532487,1.936665,195.0935,0,0,0,3.778307,0,0,6.7451,6.407845,10.18615,20.43144,10.18615,0,10.18615,39.00008,100,0.1280058,2.130331,3.022645,12,24.20975
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.847572,61.88727,49.5224,2.664375,2.664375,0,-1,0,2.664375,144.4081,1.042967,0,0,3.847572,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1280058,2.930812,3.078058,0,33.44655
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.74562,60.44617,51.71021,2.542574,2.542574,0,-1,0,2.542574,107.9859,0.0692265,0,0,2.74562,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1280058,2.796831,2.196496,0,32.3446
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.735923,66.3448,53.95636,9.37724,8.36,0,-1,0,8.36,44.68807,0,1.01724,1.954964,3.735923,8.8,8.36,0,0,0,29.59898,0,5.064077,-5.064077,33.66207,86.31284,0.1280058,10.31496,2.988738,0,33.3349
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.786205,69.02037,56.22197,4.649184,4.649184,0,-1,0,4.649184,81.43806,0,0,0,3.786205,4.893878,4.649184,0,0,5.626752,24.5349,0,1.107673,-1.107673,32.49448,83.31902,0.1280058,5.114102,3.028964,0,28.32111
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.966905,76.28944,58.57508,4.788865,4.788865,0,-1,0,4.788865,103.7178,0,0,0,4.966905,5.04091,4.788865,0,0,6.8575,23.42723,0,0.07400516,-0.07400516,32.41647,83.119,0.1280058,5.267751,3.973524,0,28.39413
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.484201,76.01258,60.05307,3.50635,3.50635,0,-1,0,3.50635,127.888,0,0,0,4.484201,3.690895,3.50635,0,0,6.939728,23.35322,0.7933063,0,0.7933063,33.16907,85.04873,0.1279867,3.856985,3.587361,0,27.83742
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.838675,74.24549,60.7629,2.581862,2.581862,0,-1,0,2.581862,148.6785,0,0,0,3.838675,2.717749,2.581862,0,0,6.146421,24.0672,1.120925,0,1.120925,34.23248,87.7754,0.1279597,2.840048,3.07094,0,27.90587
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.734646,71.01694,61.63803,4.301672,4.301672,0,-1,0,4.301672,63.57169,0,0,0,2.734646,4.528076,4.301672,0,0,5.025496,25.07603,0,1.79343,-1.79343,32.34203,82.92812,0.1279597,4.731839,2.187717,0,27.81068
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.725898,66.83673,61.0935,0,0,0,-1,0,0,0,0,0,0,1.725898,0,0,0,0,7.018197,23.2826,1.725898,0,1.725898,33.97936,87.1264,0.1279181,0,1.380718,0,25.0085
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3826492,60.39502,59.17795,11.4455,8.36,0,-1,0,8.36,4.577143,0,3.085499,4.230049,0.3826492,8.8,8.36,0,0,5.292299,24.83591,0,8.417351,-8.417351,25.1067,64.37601,0.1279181,12.59005,0.3061193,0,25.21856
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.4277,57.4277,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,14.64491,16.41856,0,4.098371,-4.098371,20.78663,53.29895,0.1279181,4.282797,0,0,16.41856
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.62883,55.62883,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,19.19866,12.32019,0,3.932178,-3.932178,16.64175,42.67108,0.1279181,4.109127,0,0,12.32019
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.9272,53.9272,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,23.56774,8.388009,0,4.869262,-4.869262,11.5091,29.51046,0.1279181,5.088378,0,0,8.388009
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,52.28391,52.28391,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,28.97803,3.518748,0,1.372895,-1.372895,10.06194,25.7998,0.1279181,1.434675,0,0,3.518748
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,51.22403,51.22403,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,30.50347,2.145853,0,0.6212026,-0.6212026,9.407138,24.12082,0.1279181,0.6491568,0,0,2.145853
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,50.29056,50.29056,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,31.1937,1.52465,0,1.339581,-1.339581,7.995096,20.5002,0.1279181,1.399862,0,0,1.52465
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,49.2793,49.2793,1.252172,0.1758159,0,-1,0,0.1758159,0,0,1.076356,1.201574,0,0.1850694,0.1758159,0,0,32.68212,0.1850694,0,0.1850694,-0.1850694,7.800015,20,0.1279181,1.37739,0,0,0.1850694
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.59865,48.59865,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279181,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.85965,47.85965,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279181,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.25679,47.25679,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279181,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,46.76089,46.76089,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128041,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1872148,47.0919,46.54697,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.21314,0,0,0,0.1872148,0,0,8.8,8.36,24.52775,7.524,8.547215,0,8.547215,23.83961,61.12708,0.1281991,1.19639,0.1497719,12,7.711215
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.938344,51.93248,46.10941,2.241042,2.241042,11.04104,0,3.129384,2.241042,86.49299,1.776357E-15,0,0,1.938344,0,0,8.8,8.36,15.98054,15.21649,10.29834,0,10.29834,33.60947,86.17797,0.1283753,2.465146,1.550675,12,17.15484
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.244493,60.49403,46.98453,1.914247,1.914247,0,0,0,1.914247,221.7317,0,0,0,4.244493,2.014997,1.914247,0,0,5.682195,24.485,2.229496,0,2.229496,35.72456,91.60125,0.1283217,2.105672,3.395594,0,28.7295
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.840925,69.12577,49.36681,7.069051,7.069051,0,-1,0,7.069051,82.62672,0,0,0,5.840925,7.441107,7.069051,0,0,3.452699,26.49155,0,1.600182,-1.600182,34.03782,87.27629,0.1283217,7.775957,4.67274,0,32.33247
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.903883,68.01097,51.55463,4.91409,4.91409,0,-1,0,4.91409,99.79228,0,0,0,4.903883,5.172726,4.91409,0,0,5.230679,24.89137,0,0.2688436,-0.2688436,33.75443,86.54966,0.1283217,5.405499,3.923106,0,29.79525
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.035055,79.46575,53.76189,2.43969,2.43969,0,-1,0,2.43969,288.3586,0,0,0,7.035055,2.568094,2.43969,0,0,5.529394,24.62252,4.466961,0,4.466961,37.99216,97.41561,0.1282144,2.683659,5.628044,0,31.65758
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.849589,77.04877,56.06639,4.135181,4.135181,0,-1,0,4.135181,141.4591,0.434333,0,0,5.849589,4.352823,4.135181,0,0,1.062433,28.64279,1.062433,0,1.062433,39.00008,100,0.1281889,4.5487,4.679671,0,34.49238
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.104191,85.59232,58.36116,3.189177,3.189177,0,-1,0,3.189177,222.7594,3.747162,0,0,7.104191,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1281889,3.508095,5.683352,0,36.70317
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.973642,82.047,59.78082,0.480454,0.480454,0,-1,0,0.480454,1243.333,5.467901,0,0,5.973642,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1281889,0.5284994,4.778913,0,35.57262
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.460833,80.62122,60.49064,3.440761,3.440761,0,-1,0,3.440761,158.71,1.838979,0,0,5.460833,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1281889,3.784837,4.368666,0,35.05981
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.845618,74.94322,61.36576,8.975177,8.36,0,-1,0,8.36,46.00022,0,0.6151769,1.512695,3.845618,8.8,8.36,0,0,0,29.59898,0,4.954381,-4.954381,33.7777,86.60931,0.1281889,9.872695,3.076495,0,33.4446
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.185411,68.16301,60.82124,4.285809,4.285809,0,-1,0,4.285809,50.99179,0,8.881784E-16,0,2.185411,4.511378,4.285809,0,0,5.504869,24.6446,0,2.325967,-2.325967,31.32592,80.3227,0.1281889,4.71439,1.748329,0,26.83001
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3752567,60.0968,58.90569,4.878178,4.878178,0,-1,0,4.878178,7.692557,0,8.881784E-16,0,0.3752567,5.134924,4.878178,0,0,8.089276,22.31863,0,4.759668,-4.759668,26.30879,67.45829,0.1281889,5.365996,0.3002053,0,22.69389
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,57.15544,57.15544,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.3778,17.55896,0,3.064962,-3.064962,23.07803,59.17432,0.1281889,3.202885,0,0,17.55896
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,55.35656,55.35656,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.78331,14.494,0,8.200389,-8.200389,14.43406,37.01035,0.1281889,8.569407,0,0,14.494
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,53.6841,53.6841,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.89485,6.293611,0,2.568043,-2.568043,11.72711,30.06945,0.1281889,2.683605,0,0,6.293611
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74823,3.725568,0,0,0,11.72711,30.06945,0.1281889,0,0,0,3.725568
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.00039,51.00039,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.74823,3.725568,0,0.887066,-0.887066,10.79206,27.67189,0.1281889,0.926984,0,0,3.725568
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73386,2.838502,0,0,0,10.79206,27.67189,0.1281889,0,0,0,2.838502
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.08483,49.08483,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.73386,2.838502,0,1.062575,-1.062575,9.672007,24.79997,0.1281889,1.110391,0,0,2.838502
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,48.43335,48.43335,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.9145,1.775926,0,1.415754,-1.415754,8.17967,20.97347,0.1281889,1.479463,0,0,1.775926
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,47.69436,47.69436,1.137352,0.3421638,0,-1,0,0.3421638,0,0,0.7951878,0.908923,0,0.3601725,0.3421638,0,0,32.48756,0.3601725,0,0.3601725,-0.3601725,7.800015,20,0.1281889,1.251087,0,0,0.3601725
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.06232,47.06232,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281889,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,46.60531,46.60531,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128322,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1757537,46.86332,46.35249,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.67317,1.776357E-15,0,0,0.1757537,0,0,8.8,8.36,24.52775,7.524,8.535754,0,8.535754,23.82874,61.0992,0.1284665,0.9351692,0.140603,12,7.699754
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8656433,48.4866,45.9441,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8656433,0,0,8.8,8.36,15.992,15.20618,9.225643,0,9.225643,32.58095,83.54073,0.1285494,0,0.6925146,12,16.07182
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.678307,55.00213,46.79006,4.853886,4.853886,0,0,0,4.853886,55.17862,0,0,0,2.678307,5.109353,4.853886,0,0,6.766356,23.50926,0,2.431046,-2.431046,30.0184,76.97011,0.1285494,5.339274,2.142646,0,26.18756
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.748211,57.75698,49.17234,3.304533,3.304533,0,-1,0,3.304533,83.16487,0,0,0,2.748211,3.478456,3.304533,0,0,9.467519,21.07821,0,0.7302452,-0.7302452,29.24866,74.9964,0.1285494,3.634987,2.198569,0,23.82642
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.010165,64.48386,51.36016,3.324724,3.324724,0,-1,0,3.324724,120.6165,0,0,0,4.010165,3.49971,3.324724,0,0,10.2789,20.34797,0.5104548,0,0.5104548,29.73291,76.23809,0.1285372,3.657197,3.208132,0,24.35813
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.772591,62.52715,53.57714,4.339297,4.339297,0,-1,0,4.339297,63.89493,0,0,0,2.772591,4.567681,4.339297,0,0,9.768448,20.80737,0,1.795091,-1.795091,27.84072,71.38633,0.1285372,4.773227,2.218073,0,23.57997
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.979036,65.64301,55.81358,2.864716,2.864716,0,-1,0,2.864716,103.9906,0,0,0,2.979036,3.015491,2.864716,0,0,11.76299,19.01229,0,0.03645423,-0.03645423,27.8023,71.2878,0.1285372,3.151188,2.383229,0,21.99132
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.514816,62.99476,58.0889,0,0,0,-1,0,0,0,0,0,0,1.514816,0,0,0,0,11.8035,18.97583,1.514816,0,1.514816,29.23938,74.97261,0.1285009,0,1.211852,0,20.49065
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4787763,61.09712,59.56689,0,0,0,-1,0,0,0,0,0,0,0.4787763,0,0,0,0,10.28868,20.33916,0.4787763,0,0.4787763,29.69358,76.13725,0.1284895,0,0.3830211,0,20.81794
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.584126,65.49824,60.27672,4.337104,4.337104,0,-1,0,4.337104,36.52497,0,8.881784E-16,0,1.584126,4.565373,4.337104,0,0,9.809906,20.77006,0,2.981247,-2.981247,26.55107,68.07954,0.1284895,4.770815,1.267301,0,22.35419
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.725623,63.45101,61.0935,6.930988,6.930988,0,-1,0,6.930988,10.46926,0,8.881784E-16,0,0.725623,7.295776,6.930988,0,0,13.1224,17.78882,0,6.570154,-6.570154,19.62552,50.32176,0.1284895,7.624086,0.5804984,0,18.51444
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2600631,61.38181,60.54898,3.226336,3.226336,0,-1,0,3.226336,8.060635,0,0,0,0.2600631,3.396143,3.226336,0,0,20.42257,11.21866,0,3.13608,-3.13608,16.31981,41.84557,0.1284895,3.548969,0.2080505,0,11.47873
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.364095,59.78665,58.63343,0,0,0,-1,0,0,0,0,0,0,0.364095,0,0,0,0,23.90711,8.082583,0.364095,0,0.364095,16.66522,42.73124,0.1284807,0,0.291276,0,8.446678
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,56.88317,56.88317,8.124906,7.989755,0,-1,0,7.989755,0,0,0.1351505,0.9476411,0,8.410269,7.989755,0,0,23.54301,8.410269,0,8.410269,-8.410269,7.800015,20,0.1284807,8.937396,0,0,8.410269
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,55.13292,55.13292,6.617942,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.617942,7.279736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,7.279736,0,0,8.426001E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,53.48963,53.48963,3.867257,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867257,4.253983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,4.253983,0,0,8.426001E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.90468,51.90468,0.81977,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.81977,0.901747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.901747,0,0,8.426001E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,50.83508,50.83508,0.3364459,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3364459,0.3700905,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.3700905,0,0,8.426001E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1284807,0,0,0,8.426001E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.92925,48.92925,0.6449873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6449873,0.709486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.709486,0,0,8.426001E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,48.29722,48.29722,0.8587463,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8587463,0.944621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.944621,0,0,8.426001E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,47.55822,47.55822,0.4837425,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4837425,0.5321168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.5321168,0,0,8.426001E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.95536,46.95536,0.2050763,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2050763,0.2255839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1284807,0.2255839,0,0,8.426001E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,46.48862,46.48862,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1286417,1.210851,0,12,8.426001E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1234482,46.57449,46.21637,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.40354,1.776357E-15,0,0,0.1234482,0,0,8.8,8.36,24.52775,7.524,8.483448,0,8.483448,23.77911,60.97197,0.1287864,0.9427755,0.09875859,12,7.647448
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.589026,50.53803,45.80797,5.248662,5.248662,12,0,3.372,5.248662,30.27488,0,0,0,1.589026,0,0,6.751338,6.413772,16.04431,15.1591,8.002797,0,8.002797,31.37123,80.4389,0.1290258,5.773528,1.271221,12,16.74813
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.603493,54.61598,46.65393,5.656345,5.656345,0,0,0,5.656345,46.02782,0,8.881784E-16,0,2.603493,5.954048,5.656345,0,0,8.041508,22.36162,0,3.350555,-3.350555,27.83944,71.38303,0.1290258,6.22198,2.082794,0,24.96511
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.278327,59.36036,49.00704,4.071966,4.071966,0,-1,0,4.071966,80.5097,0,0,0,3.278327,4.28628,4.071966,0,0,11.76435,19.01107,0,1.007952,-1.007952,26.77696,68.65874,0.1290258,4.479163,2.622662,0,22.28939
