Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.692759,63.16873,51.19486,2.150714,2.150714,0,-1,0,2.150714,171.6992,0,0,0,3.692759,2.26391,2.150714,0,0,12.88429,18.00311,1.42885,0,1.42885,28.13249,72.13445,0.1289916,2.365786,2.954207,0,21.69587
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.130718,63.56212,53.38267,1.06807,1.06807,0,-1,0,1.06807,293.1193,0,0,0,3.130718,1.124284,1.06807,0,0,11.45544,19.28908,2.006434,0,2.006434,30.03596,77.01513,0.1289437,1.174877,2.504575,0,22.4198
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.626714,71.52708,55.59966,0.9974132,0.9974132,0,-1,0,0.9974132,463.8713,0,0,0,4.626714,1.049909,0.9974132,0,0,9.44901,21.09487,3.576805,0,3.576805,33.42921,85.71577,0.1288583,1.097154,3.701371,0,25.72158
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.343961,72.98006,57.86526,1.491804,1.491804,0,-1,0,1.491804,291.1885,0,0,0,4.343961,1.57032,1.491804,0,0,5.872205,24.31399,2.773641,0,2.773641,36.06052,92.46269,0.1287922,1.640984,3.475169,0,28.65796
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.540257,79.53857,59.28491,3.595794,3.595794,0,-1,0,3.595794,154.076,0,0,0,5.540257,3.785047,3.595794,0,0,3.098563,26.81027,1.75521,0,1.75521,37.72566,96.73227,0.1287504,3.955374,4.432205,0,32.35053
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.102701,70.61447,60.00446,0.2409663,0.2409663,0,-1,0,0.2409663,1287.608,1.505699,0,0,3.102701,0.2536488,0.2409663,0,0,1.343353,28.38996,1.343353,0,1.343353,39.00008,100,0.1287185,0.2650629,2.482161,0,31.49266
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.399631,72.68264,60.87958,2.71092,2.71092,0,-1,0,2.71092,125.4051,0.5460314,0,0,3.399631,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1287185,2.982012,2.719705,0,32.99861
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.891723,66.61022,60.32534,7.476389,7.476389,0,-1,0,7.476389,25.30263,0,8.881784E-16,0,1.891723,7.869884,7.476389,0,0,0,29.59898,0,5.97816,-5.97816,32.69854,83.84225,0.1287185,8.224029,1.513379,0,31.4907
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2548748,59.2139,58.40978,5.988932,5.988932,0,-1,0,5.988932,4.255764,0,8.881784E-16,0,0.2548748,6.304138,5.988932,0,0,6.6424,23.62082,0,6.049263,-6.049263,26.32206,67.49232,0.1287185,6.587825,0.2038999,0,23.87569
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,56.65953,56.65953,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.3638,17.57155,0,6.964709,-6.964709,18.98061,48.66814,0.1287185,7.278121,0,0,17.57155
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,54.93845,54.93845,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.10237,10.60684,0,5.487625,-5.487625,13.19615,33.8362,0.1287185,5.734569,0,0,10.60684
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,53.30488,53.30488,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.19973,5.119219,0,1.640532,-1.640532,11.46687,29.40218,0.1287185,1.714356,0,0,5.119219
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,51.71021,51.71021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.02254,3.478687,0,0,0,11.46687,29.40218,0.1287185,0,0,0,3.478687
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,50.6795,50.6795,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.02254,3.478687,0,0.06672195,-0.06672195,11.39654,29.22185,0.1287185,0.06972443,0,0,3.478687
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,49.77521,49.77521,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.09668,3.411965,0,1.999376,-1.999376,9.289016,23.81794,0.1287185,2.089347,0,0,3.411965
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,48.81257,48.81257,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.31821,1.41259,0,0.1085531,-0.1085531,9.174591,23.52455,0.1287185,0.113438,0,0,1.41259
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43882,1.304036,0,0,0,9.174591,23.52455,0.1287185,0,0,0,1.304036
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,47.42209,47.42209,1.314529,1.238835,0,-1,0,1.238835,0,0,0.07569442,0.2071473,0,1.304036,1.238835,0,0,31.43882,1.304036,0,1.304036,-1.304036,7.800015,20,0.1287185,1.445982,0,0,1.304036
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.81923,46.81923,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287185,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,46.35249,46.35249,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12887,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1162308,46.44632,46.10941,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1162308,0,0,8.8,8.36,24.52775,7.524,8.476231,0,8.476231,23.77227,60.95441,0.1289692,0,0.09298462,12,7.640231
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.685415,50.69396,45.67184,0.489461,0.489461,9.289461,0,2.686234,0.489461,344.3409,0,0,0,1.685415,0,0,8.8,8.36,16.05152,15.15261,10.04541,0,10.04541,33.30219,85.39005,0.1290561,0.5384071,1.348332,12,16.83802
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.037916,59.26132,46.5178,0.894102,0.894102,0,0,0,0.894102,451.6169,0,0,0,4.037916,0.94116,0.894102,0,0,6.006108,24.19348,3.096756,0,3.096756,36.24002,92.92295,0.1289826,0.9835122,3.230333,0,28.2314
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.01705,69.24292,48.87091,1.877011,1.877011,0,-1,0,1.877011,320.5655,1.131897,0,0,6.01705,1.975801,1.877011,0,0,2.909352,26.98056,2.909352,0,2.909352,39.00008,100,0.1289137,2.064712,4.81364,0,32.99761
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.960009,75.75216,51.02956,1.149824,1.149824,0,-1,0,1.149824,605.3107,5.749667,0,0,6.960009,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,1.264807,5.568007,0,36.55899
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.986555,83.27386,53.21737,5.763561,5.763561,0,-1,0,5.763561,138.5698,1.919648,0,0,7.986555,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,6.339917,6.389244,0,37.58553
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.805622,85.24148,55.40519,1.506501,1.506501,0,-1,0,1.506501,518.1291,6.219831,0,0,7.805622,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,1.657151,6.244497,0,37.4046
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.712509,87.72493,57.65134,0.03623837,0.03623837,0,-1,0,0.03623837,21282.71,7.674363,0,0,7.712509,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,0.03986221,6.170007,0,37.31149
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.437902,88.25754,59.12933,3.490686,3.490686,0,-1,0,3.490686,213.0785,3.763496,0,0,7.437902,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,3.839755,5.950322,0,37.03688
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.928831,81.91569,59.83915,1.665013,1.665013,0,-1,0,1.665013,356.0831,4.176185,0,0,5.928831,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,1.831514,4.743064,0,35.52781
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.894636,74.34525,60.65594,0,0,0,-1,0,0,0,3.894636,0,0,3.894636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289137,0,3.115709,0,33.49361
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.113915,67.16222,60.11142,3.118606,3.118606,0,-1,0,3.118606,67.78397,0,0,0,2.113915,3.282743,3.118606,0,0,0,29.59898,0,1.168828,-1.168828,37.76802,96.8409,0.1289137,3.430466,1.691132,0,31.71289
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4081287,59.48589,58.19586,0,0,0,-1,0,0,0,0,0,0,0.4081287,0,0,0,0,1.298698,28.43015,0.4081287,0,0.4081287,38.15521,97.83367,0.128904,0,0.326503,0,28.83828
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8905694,28.79747,0,0,0,38.15521,97.83367,0.128904,0,0,0,28.79747
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,54.7537,54.7537,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8905694,28.79747,0,5.304718,-5.304718,32.56355,83.4961,0.128904,5.543431,0,0,28.79747
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,53.13958,53.13958,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.784701,23.49275,0,6.860558,-6.860558,25.33188,64.95341,0.128904,7.169283,0,0,23.49275
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,51.57408,51.57408,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.40754,16.63219,0,2.096761,-2.096761,23.1217,59.2863,0.128904,2.191115,0,0,16.63219
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,50.53365,50.53365,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.73728,14.53543,0,0.6872836,-0.6872836,22.39724,57.42871,0.128904,0.7182114,0,0,14.53543
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,49.63908,49.63908,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.50093,13.84814,0,1.193538,-1.193538,21.13914,54.20282,0.128904,1.247247,0,0,13.84814
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,48.67644,48.67644,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.82708,12.65461,0,2.082179,-2.082179,18.94433,48.57512,0.128904,2.175877,0,0,12.65461
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.02496,48.02496,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.14061,10.57243,0,1.185751,-1.185751,17.69444,45.37027,0.128904,1.23911,0,0,10.57243
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,47.28596,47.28596,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.45811,9.386677,0,2.514218,-2.514218,15.04422,38.57485,0.128904,2.627358,0,0,9.386677
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,46.6831,46.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25169,6.872458,0,0,0,15.04422,38.57485,0.128904,0,0,0,6.872458
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,46.24553,46.24553,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.25169,6.872458,0,0.3196293,-0.3196293,14.7073,37.71096,0.128904,0.3340126,0,0,6.872458
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.077305,46.19699,45.97327,1.996716,1.996716,0,0,0,1.996716,3.871608,0,4.440892E-16,0,0.077305,2.101806,1.996716,0,0,25.60683,6.552829,0,2.024501,-2.024501,12.57329,32.23915,0.128904,2.196387,0.061844,0,6.630134
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.38034,49.64994,45.56488,10.90583,10.90583,12,0,3.372,10.90583,12.65691,0,0,0,1.38034,0,0,1.094174,1.039465,27.85628,4.528328,2.419806,0,2.419806,14.86892,38.12537,0.1289709,11.99641,1.104272,12,5.908669
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.66488,54.52658,46.38166,2.160411,2.160411,10.96041,0,3.108984,2.160411,123.3506,0,0,0,2.66488,0,0,8.8,8.36,25.43647,6.706153,11.02488,0,11.02488,25.32804,64.94357,0.1291204,2.376452,2.131904,12,9.371034
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.380873,59.41602,48.73478,2.021962,2.021962,0,-1,0,2.021962,167.2075,0,0,0,3.380873,2.128381,2.021962,0,0,14.41159,16.62855,1.252492,0,1.252492,26.51626,67.99027,0.1290908,2.224159,2.704698,0,20.00942
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.417498,69.23439,50.89342,2.232314,2.232314,0,-1,0,2.232314,242.6853,0,0,0,5.417498,2.349804,2.232314,0,0,13.1591,17.75579,3.067694,0,3.067694,29.42653,75.45249,0.1290183,2.455545,4.333998,0,23.17329
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.136197,66.81374,53.05207,4.546127,4.546127,0,-1,0,4.546127,90.98287,0,0,0,4.136197,4.785397,4.546127,0,0,10.09141,20.51671,0,0.6492001,-0.6492001,28.74221,73.69783,0.1290183,5.00074,3.308957,0,24.65291
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.893684,80.66011,55.23988,0,0,0,-1,0,0,0,0,0,0,6.893684,0,0,0,0,10.81274,19.86751,6.893684,0,6.893684,35.28214,90.46684,0.1288556,0,5.514947,0,26.7612
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.564517,77.51679,57.48604,2.662628,2.662628,0,-1,0,2.662628,208.9859,0,0,0,5.564517,2.802767,2.662628,0,0,3.919056,26.07183,2.76175,0,2.76175,37.90216,97.18484,0.1287905,2.928891,4.451614,0,31.63634
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.943412,76.57414,58.90569,1.99438,1.99438,0,-1,0,1.99438,247.8671,1.68676,0,0,4.943412,2.099347,1.99438,0,0,1.157305,28.5574,1.157305,0,1.157305,39.00008,100,0.1287633,2.193818,3.95473,0,33.50082
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.804925,72.84116,59.61551,1.351999,1.351999,0,-1,0,1.351999,281.4295,2.381768,0,0,3.804925,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1287633,1.487199,3.04394,0,33.4039
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.93835,70.48019,60.44202,4.792744,4.792744,0,-1,0,4.792744,61.3083,0,8.881784E-16,0,2.93835,5.044993,4.792744,0,0,0,29.59898,0,2.106643,-2.106643,36.77948,94.30618,0.1287633,5.272018,2.35068,0,32.53733
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.959206,66.38649,59.88778,0,0,0,-1,0,0,0,0,0,0,1.959206,0,0,0,0,2.340715,27.49233,1.959206,0,1.959206,38.63815,99.07198,0.1287172,0,1.567365,0,29.45154
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4258452,59.3265,57.98194,3.363094,3.363094,0,-1,0,3.363094,12.66231,0,4.440892E-16,0,0.4258452,3.540099,3.363094,0,0,0.381509,29.25562,0,3.114253,-3.114253,35.35543,90.65479,0.1287172,3.699403,0.3406762,0,29.68147
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,56.28031,56.28031,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.84179,26.14137,0,6.532159,-6.532159,28.46993,72.99969,0.1287172,6.826106,0,0,26.14137
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09974,19.60921,0,0,0,28.46993,72.99969,0.1287172,0,0,0,19.60921
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.94511,52.94511,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.09974,19.60921,0,8.105935,-8.105935,19.92553,51.091,0.1287172,8.470702,0,0,19.60921
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,51.38933,51.38933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10634,11.50327,0,0,0,19.92553,51.091,0.1287172,0,0,0,11.50327
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10634,11.50327,0,0,0,19.92553,51.091,0.1287172,0,0,0,11.50327
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.47378,49.47378,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.10634,11.50327,0,1.834015,-1.834015,17.99231,46.13403,0.1287172,1.916546,0,0,11.50327
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,48.51114,48.51114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.14413,9.669257,0,0,0,17.99231,46.13403,0.1287172,0,0,0,9.669257
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.85965,47.85965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.14413,9.669257,0,0,0,17.99231,46.13403,0.1287172,0,0,0,9.669257
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.14983,47.14983,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.14413,9.669257,0,0.6789764,-0.6789764,17.2766,44.29889,0.1287172,0.7095302,0,0,9.669257
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,46.54697,46.54697,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.89855,8.990281,0,0.9449866,-0.9449866,16.2805,41.74479,0.1287172,0.987511,0,0,8.990281
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.10941,46.10941,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.94854,8.045294,0,0.6477174,-0.6477174,15.59775,39.99414,0.1287172,0.6768647,0,0,8.045294
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1078494,46.14917,45.83714,0.8715568,0.8715568,0,0,0,0.8715568,12.37434,0,1.110223E-16,0,0.1078494,0.9174282,0.8715568,0,0,24.66822,7.397577,0,0.8095788,-0.8095788,14.74438,37.80602,0.1287172,0.9587125,0.08627953,0,7.505426
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.621749,50.24702,45.42875,0.2681308,0.2681308,0,0,0,0.2681308,604.8352,0,0,0,1.621749,0.2822429,0.2681308,0,0,25.56776,6.587998,1.339506,0,1.339506,16.01514,41.06438,0.1286857,0.2949439,1.2974,0,8.209747
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.26246,59.74218,46.24553,0,0,0,0,0,0,0,0,0,0,4.26246,0,0,0,0,24.22825,7.793554,4.26246,0,4.26246,20.05887,51.43289,0.1285856,0,3.409968,0,12.05601
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.473967,70.72588,48.56948,3.169757,3.169757,0,-1,0,3.169757,204.2417,0,0,0,6.473967,3.336586,3.169757,0,0,19.96579,11.62977,3.137381,0,3.137381,23.03525,59.06462,0.128512,3.486733,5.179173,0,18.10373
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.100471,75.9959,50.72812,0.09280921,0.09280921,0,-1,0,0.09280921,7650.61,0,0,0,7.100471,0.09769391,0.09280921,0,0,16.82841,14.45341,7.002777,0,7.002777,29.67867,76.09899,0.128348,0.1020901,5.680377,0,21.55388
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.287981,79.52734,52.88677,0,0,0,-1,0,0,0,0,0,0,7.287981,0,0,0,0,9.825631,20.75591,7.287981,0,7.287981,36.59265,93.82713,0.1281779,0,5.830385,0,28.04389
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.489409,83.23123,55.05513,0.9631276,0.9631276,0,-1,0,0.9631276,777.6135,3.937941,0,0,7.489409,1.013819,0.9631276,0,0,2.53765,27.31509,2.53765,0,2.53765,39.00008,100,0.1281187,1.05944,5.991528,0,34.8045
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.074043,84.04754,57.2624,4.991081,4.991081,0,-1,0,4.991081,141.7337,1.820273,0,0,7.074043,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1281187,5.49019,5.659234,0,36.67302
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.460711,82.94279,58.69177,3.009553,3.009553,0,-1,0,3.009553,214.6734,3.29276,0,0,6.460711,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1281187,3.310508,5.168569,0,36.05969
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.739153,76.30576,59.40159,0.4021046,0.4021046,0,-1,0,0.4021046,1178.587,4.315886,0,0,4.739153,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1281187,0.4423151,3.791323,0,34.33813
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.091793,74.63139,60.21838,7.422832,7.422832,0,-1,0,7.422832,55.12441,0,0,0,4.091793,7.813508,7.422832,0,0,0,29.59898,0,3.721715,-3.721715,35.07705,89.94096,0.1281187,8.165115,3.273434,0,33.69077
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.589008,68.32317,59.61551,3.646932,3.646932,0,-1,0,3.646932,70.9914,4.440892E-16,0,0,2.589008,3.838876,3.646932,0,0,4.135239,25.87726,0,1.249868,-1.249868,33.75957,86.56283,0.1281187,4.011625,2.071207,0,28.46627
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3972663,59.0099,57.7583,7.70319,7.70319,0,-1,0,7.70319,5.157166,0,1.776357E-15,0.1135091,0.3972663,8.108621,7.70319,0,0,5.523981,24.6274,0,7.711355,-7.711355,25.63109,65.7206,0.1281187,8.473509,0.3178131,0,25.02466
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,56.06639,56.06639,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,14.09215,16.91604,0,7.589935,-7.589935,17.63059,45.20656,0.1281187,7.931482,0,0,16.91604
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,54.33559,54.33559,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.52542,9.326105,0,4.098261,-4.098261,13.31065,34.1298,0.1281187,4.282683,0,0,9.326105
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07904,5.227844,0,0,0,13.31065,34.1298,0.1281187,0,0,0,5.227844
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07904,5.227844,0,0,0,13.31065,34.1298,0.1281187,0,0,0,5.227844
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07904,5.227844,0,0,0,13.31065,34.1298,0.1281187,0,0,0,5.227844
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,49.2793,49.2793,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,27.07904,5.227844,0,0.289456,-0.289456,13.00553,33.34745,0.1281187,0.3024816,0,0,5.227844
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.34584,48.34584,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.40066,4.938387,0,0.9757448,-0.9757448,11.97701,30.71021,0.1281187,1.019653,0,0,4.938387
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,47.72353,47.72353,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.48482,3.962643,0,2.977097,-2.977097,8.838872,22.66373,0.1281187,3.111067,0,0,3.962643
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.0137,47.0137,1.505462,0.9362682,0,-1,0,0.9362682,0,0,0.5691941,0.7197403,0,0.9855455,0.9362682,0,0,31.7927,0.9855455,0,0.9855455,-0.9855455,7.800015,20,0.1281187,1.656008,0,0,0.9855455
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.41084,46.41084,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281187,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.00244,46.00244,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282654,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08276873,45.94015,45.70101,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.742632,0,0,0,0.08276873,0,0,8.8,8.36,24.52775,7.524,8.442769,0,8.442769,23.74052,60.87301,0.1284272,1.350298,0.06621499,12,7.606769
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.096717,51.56656,45.2829,1.276314,1.276314,10.07631,0,2.885308,1.276314,164.2791,0,0,0,2.096717,0,0,8.8,8.36,16.08498,15.12249,10.45672,0,10.45672,33.66063,86.30914,0.1285442,1.403945,1.677374,12,17.21921
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.530919,60.53458,46.10941,6.623163,6.623163,0,0,0,6.623163,68.4102,0,0,0,4.530919,6.97175,6.623163,0,0,5.628268,24.53354,0,2.440831,-2.440831,31.08777,79.71207,0.1285442,7.285479,3.624735,0,29.06446
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.626146,67.17094,48.40418,4.479207,4.479207,0,-1,0,4.479207,125.6058,0,0,0,5.626146,4.714955,4.479207,0,0,8.340302,22.09271,0.9111909,0,0.9111909,31.9522,81.92857,0.128523,4.927128,4.500916,0,27.71885
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.610644,73.7201,50.59199,1.674737,1.674737,0,-1,0,1.674737,394.7272,0,0,0,6.610644,1.762881,1.674737,0,0,7.429111,22.91278,4.847763,0,4.847763,36.5512,93.72083,0.1284104,1.842211,5.288516,0,29.52342
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.571974,80.63811,52.72147,4.287192,4.287192,0,-1,0,4.287192,176.6185,0.4777915,0,0,7.571974,4.512834,4.287192,0,0,2.581349,27.27576,2.581349,0,2.581349,39.00008,100,0.1283505,4.715911,6.057579,0,34.84774
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.296976,87.09885,54.90928,4.054868,4.054868,0,-1,0,4.054868,204.6177,4.028694,0,0,8.296976,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1283505,4.460355,6.637581,0,37.89595
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.127815,84.09622,57.0971,2.596746,2.596746,0,-1,0,2.596746,274.4902,4.394397,0,0,7.127815,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1283505,2.856421,5.702252,0,36.72679
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.853517,84.64906,58.57508,0,0,0,-1,0,0,0,6.853517,0,0,6.853517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283505,0,5.482813,0,36.4525
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.904343,81.07912,59.23629,3.489996,3.489996,0,-1,0,3.489996,169.1791,2.230663,0,0,5.904343,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1283505,3.838995,4.723474,0,35.50332
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.330095,71.51596,60.05307,0,0,0,-1,0,0,0,3.330095,0,0,3.330095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283505,0,2.664076,0,32.92907
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.753313,65.27876,59.50855,1.950562,1.950562,0,-1,0,1.950562,89.88761,0,0,0,1.753313,2.053223,1.950562,0,0,0,29.59898,0,0.2999095,-0.2999095,38.68394,99.18941,0.1283505,2.145618,1.40265,0,31.35229
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4381883,59.03208,57.65134,5.731484,5.731484,0,-1,0,5.731484,7.645285,0,8.881784E-16,0,0.4381883,6.033142,5.731484,0,0,0.3332328,29.29907,0,5.594953,-5.594953,32.78635,84.06739,0.1283505,6.304633,0.3505507,0,29.73726
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,55.93026,55.93026,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.549848,23.70411,0,2.754508,-2.754508,29.88284,76.62251,0.1283505,2.878461,0,0,23.70411
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,54.22863,54.22863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610413,20.94961,0,0,0,29.88284,76.62251,0.1283505,0,0,0,20.94961
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.61451,52.61451,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.610413,20.94961,0,3.221121,-3.221121,26.48748,67.91648,0.1283505,3.366071,0,0,20.94961
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.0879,51.0879,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.18944,17.72849,0,0.8058723,-0.8058723,25.63802,65.73837,0.1283505,0.8421366,0,0,17.72849
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.04747,50.04747,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.08485,16.92261,0,0.944855,-0.944855,24.64205,63.18462,0.1283505,0.9873735,0,0,16.92261
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,49.17234,49.17234,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.13469,15.97776,0,0.7911422,-0.7911422,23.80812,61.04633,0.1283505,0.8267435,0,0,15.97776
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,48.26805,48.26805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01373,15.18662,0,0,0,23.80812,61.04633,0.1283505,0,0,0,15.18662
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,47.61657,47.61657,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.01373,15.18662,0,1.010698,-1.010698,22.74274,58.31461,0.1283505,1.05618,0,0,15.18662
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.89702,46.89702,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.13673,14.17592,0,0.9362943,-0.9362943,21.7558,55.784,0.1283505,0.9784276,0,0,14.17592
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,46.30387,46.30387,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.17706,13.23962,0,2.206012,-2.206012,19.43046,49.8216,0.1283505,2.305283,0,0,13.23962
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.88576,45.88576,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.62819,11.03361,0,1.104936,-1.104936,18.26576,46.83518,0.1283505,1.154658,0,0,11.03361
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06455942,45.79986,45.6135,0.05524555,0.05524555,0,0,0,0.05524555,116.859,0,0,0,0.06455942,0.05815321,0.05524555,0,0,21.85589,9.928676,0.006406207,0,0.006406207,18.27184,46.85077,0.1283503,0.06077011,0.05164754,0,9.993235
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5453627,46.78942,45.20511,3.483847,3.483847,0,0,0,3.483847,15.65404,0,4.440892E-16,0,0.5453627,3.667207,3.483847,0,0,21.84949,9.934441,0,3.121844,-3.121844,14.98112,38.41306,0.1283503,3.832231,0.4362902,0,10.4798
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.168902,49.47731,46.02189,3.12686,3.12686,0,0,0,3.12686,37.38262,0,0,0,1.168902,3.291431,3.12686,0,0,25.3182,6.812596,0,2.122529,-2.122529,12.74378,32.6763,0.1283503,3.439546,0.9351217,0,7.981499
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.14404,51.75933,48.32639,0,0,0,-1,0,0,0,0,0,0,1.14404,0,0,0,0,27.67657,4.690067,1.14404,0,1.14404,13.82911,35.45919,0.1283238,0,0.9152318,0,5.834107
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.691267,58.96113,50.48503,2.574227,2.574227,0,-1,0,2.574227,104.5466,4.440892E-16,0,0,2.691267,2.709712,2.574227,0,0,26.53253,5.719703,0,0.01844537,-0.01844537,13.80967,35.40934,0.1283238,2.831649,2.153013,0,8.41097
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.509147,64.09647,52.64368,0,0,0,-1,0,0,0,0,0,0,3.509147,0,0,0,0,26.55302,5.701258,3.509147,0,3.509147,17.13874,43.9454,0.1282425,0,2.807318,0,9.210405
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.36535,62.43271,54.80232,0.1812962,0.1812962,0,-1,0,0.1812962,1304.688,0,0,0,2.36535,0.1908381,0.1812962,0,0,23.04387,8.85949,2.174512,0,2.174512,19.20166,49.23493,0.1281922,0.1994258,1.89228,0,11.22484
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.102076,60.49795,56.99014,1.881029,1.881029,0,-1,0,1.881029,58.58895,0,2.220446E-16,0,1.102076,1.980031,1.881029,0,0,20.86936,10.81655,0,0.8779556,-0.8779556,18.27621,46.862,0.1281922,2.069133,0.8816604,0,11.91863
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.278517,65.94391,58.40978,4.408301,4.408301,0,-1,0,4.408301,51.68697,0,0,0,2.278517,4.640317,4.408301,0,0,21.84487,9.938596,0,2.3618,-2.3618,15.78666,40.47853,0.1281922,4.849132,1.822814,0,12.21711
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.678451,64.62782,59.12933,0,0,0,-1,0,0,0,0,0,0,1.678451,0,0,0,0,24.46909,7.576796,1.678451,0,1.678451,17.37898,44.56139,0.1281534,0,1.342761,0,9.255247
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.351198,64.30412,59.88778,0,0,0,-1,0,0,0,0,0,0,1.351198,0,0,0,0,22.79064,9.087401,1.351198,0,1.351198,18.66084,47.84821,0.1281221,0,1.080959,0,10.4386
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5165008,60.99286,59.34325,5.186388,5.186388,0,-1,0,5.186388,9.958776,0,8.881784E-16,0,0.5165008,5.459356,5.186388,0,0,21.43944,10.30348,0,4.942855,-4.942855,13.45061,34.48868,0.1281221,5.705027,0.4132006,0,10.81998
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4329011,58.8484,57.48604,2.33258,2.33258,0,-1,0,2.33258,18.5589,0,4.440892E-16,0,0.4329011,2.455347,2.33258,0,0,26.9315,5.360625,0,2.022446,-2.022446,11.31877,29.02242,0.1281221,2.565838,0.3463209,0,5.793526
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,55.76496,55.76496,5.543334,3.17127,0,-1,0,3.17127,0,0,2.372064,2.926397,0,3.338179,3.17127,0,0,29.17867,3.338179,0,3.338179,-3.338179,7.800015,20,0.1281221,6.097667,0,0,3.338179
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,54.09249,54.09249,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,52.50755,52.50755,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.98094,50.98094,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.03621,49.03621,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.13192,48.13192,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,47.49988,47.49988,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,46.76089,46.76089,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.18719,46.18719,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281221,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,45.7788,45.7788,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282359,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1058884,45.783,45.47737,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,129.2063,1.776357E-15,0,0,0.1058884,0,0,8.8,8.36,24.52775,7.524,8.465888,0,8.465888,23.76245,60.92925,0.128338,0.09014834,0.08471075,12,7.629889
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.603959,49.82114,45.06898,2.868762,2.868762,11.66876,0,3.288197,2.868762,55.91118,1.776357E-15,0,0,1.603959,0,0,8.8,8.36,16.06186,15.1433,9.963959,0,9.963959,33.2151,85.16674,0.1285459,3.155639,1.283167,12,16.74726
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.557025,56.9351,45.88576,1.635552,1.635552,0,0,0,1.635552,217.4816,0,0,0,3.557025,1.721634,1.635552,0,0,6.097906,24.11086,1.835392,0,1.835392,34.9563,89.63136,0.1285036,1.799107,2.84562,0,27.66789
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.115375,61.36821,48.19026,3.421507,3.421507,0,-1,0,3.421507,120.2796,0,0,0,4.115375,3.601586,3.421507,0,0,4.262515,25.76271,0.5137886,0,0.5137886,35.44373,90.88116,0.1284917,3.763658,3.2923,0,29.87809
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.895459,74.63898,50.3489,4.182819,4.182819,0,-1,0,4.182819,164.8519,0,0,0,6.895459,4.402968,4.182819,0,0,3.748726,26.22512,2.492491,0,2.492491,37.80831,96.94419,0.1284343,4.601101,5.516367,0,33.12058
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.435226,75.28636,52.50755,0,0,0,-1,0,0,0,5.178992,0,0,6.435226,0,0,0,0,1.256235,28.46837,1.256235,0,1.256235,39.00008,100,0.1284053,0,5.148181,0,34.90359
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.917831,80.05695,54.66619,4.100256,4.100256,0,-1,0,4.100256,168.7171,2.601772,0,0,6.917831,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1284053,4.510282,5.534266,0,36.51681
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.151922,83.8661,56.82483,2.635851,2.635851,0,-1,0,2.635851,271.3326,4.377342,0,0,7.151922,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1284053,2.899436,5.721537,0,36.7509
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.297849,77.29263,58.2542,5.671965,5.671965,0,-1,0,5.671965,93.40412,0,0,0,5.297849,5.970489,5.671965,0,0,0,29.59898,0,0.6726402,-0.6726402,38.29105,98.18199,0.1284053,6.239161,4.238279,0,34.89683
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.495615,70.88273,58.90569,3.052974,3.052974,0,-1,0,3.052974,114.4987,0,0,0,3.495615,3.213657,3.052974,0,0,0.7473781,28.92634,0.281958,0,0.281958,38.55854,98.86786,0.1283989,3.358271,2.796492,0,32.42195
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.93594,69.70583,59.73219,1.346697,1.346697,0,-1,0,1.346697,218.0105,1.052944,0,0,2.93594,1.417575,1.346697,0,0,0.46542,29.1801,0.46542,0,0.46542,39.00008,100,0.1283881,1.481366,2.348752,0,32.11604
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.785498,65.04435,59.17795,2.345305,2.345305,0,-1,0,2.345305,76.13075,0,0,0,1.785498,2.468742,2.345305,0,0,0,29.59898,0,0.6832436,-0.6832436,38.27988,98.15334,0.1283881,2.579835,1.428399,0,31.38448
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4482013,58.73011,57.32074,4.851694,4.851694,0,-1,0,4.851694,9.238038,0,8.881784E-16,0,0.4482013,5.107046,4.851694,0,0,0.7591596,28.91574,0,4.658844,-4.658844,33.36902,85.56142,0.1283881,5.336863,0.358561,0,29.36394
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,55.59966,55.59966,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.935654,24.25689,0,8.8,-8.8,24.09301,61.77682,0.1283881,11.06049,0,0,24.25689
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.95636,53.95636,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.71343,15.45689,0,4.730418,-4.730418,19.10671,48.99146,0.1283881,4.943287,0,0,15.45689
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,52.34224,52.34224,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.96945,10.72647,0,1.107237,-1.107237,17.93958,45.99883,0.1283881,1.157062,0,0,10.72647
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,50.83508,50.83508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19971,9.619235,0,0,0,17.93958,45.99883,0.1283881,0,0,0,9.619235
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,49.80438,49.80438,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.19971,9.619235,0,0.04516764,-0.04516764,17.89197,45.87675,0.1283881,0.04720018,0,0,9.619235
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.92925,48.92925,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.2499,9.574067,0,2.046887,-2.046887,15.73436,40.34443,0.1283881,2.138997,0,0,9.574067
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.02496,48.02496,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.52422,7.52718,0,1.146689,-1.146689,14.52564,37.24517,0.1283881,1.19829,0,0,7.52718
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,47.39292,47.39292,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.79832,6.380492,0,0.7026932,-0.7026932,13.78494,35.34593,0.1283881,0.7343143,0,0,6.380492
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,46.6831,46.6831,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.57909,5.677799,0,0.1769188,-0.1769188,13.59845,34.86776,0.1283881,0.1848801,0,0,5.677799
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.10941,46.10941,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.77567,5.50088,0,1.300218,-1.300218,12.2279,31.35353,0.1283881,1.358727,0,0,5.50088
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,45.70101,45.70101,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.22035,4.200662,0,1.151617,-1.151617,11.01399,28.24095,0.1283881,1.203439,0,0,4.200662
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1288267,45.77139,45.39958,0.4430285,0.4430285,0,0,0,0.4430285,29.07865,0,5.551115E-17,0,0.1288267,0.4663458,0.4430285,0,0,29.49993,3.049046,0,0.3375191,-0.3375191,10.65822,27.3287,0.1283881,0.4873313,0.1030614,0,3.177872
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9523982,47.77563,44.99119,0,0,0,0,0,0,0,0,0,0,0.9523982,0,0,0,0,29.87495,2.711526,0.9523982,0,0.9523982,11.56174,29.64543,0.1283662,0,0.7619186,0,3.663925
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.93751,54.77173,45.7788,0,0,0,0,0,0,0,0,0,0,2.93751,0,0,0,0,28.92255,3.568685,2.93751,0,2.93751,14.34851,36.79097,0.1282987,0,2.350008,0,6.506195
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.934627,64.18921,48.07358,3.554394,3.554394,0,-1,0,3.554394,138.8317,0,0,0,4.934627,3.741468,3.554394,0,0,25.98504,6.212444,1.193159,0,1.193159,15.48044,39.69335,0.1282713,3.909834,3.947701,0,11.14707
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.736927,73.85491,50.26139,3.798894,3.798894,0,-1,0,3.798894,177.3392,0,0,0,6.736927,3.998836,3.798894,0,0,24.79188,7.286287,2.738091,0,2.738091,18.07802,46.3538,0.1282084,4.178783,5.389542,0,14.02321
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.762537,76.57011,52.40059,3.56194,3.56194,0,-1,0,3.56194,189.8555,0,0,0,6.762537,3.74941,3.56194,0,0,22.05379,9.750568,3.013127,0,3.013127,20.93652,53.68328,0.1281393,3.918134,5.410029,0,16.51311
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.449069,69.63631,54.53006,2.468449,2.468449,0,-1,0,2.468449,180.2374,0,0,0,4.449069,2.598367,2.468449,0,0,19.04066,12.46238,1.850702,0,1.850702,22.69225,58.18514,0.1280968,2.715294,3.559255,0,16.91145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.341239,75.68021,56.71787,3.349833,3.349833,0,-1,0,3.349833,159.448,0,0,0,5.341239,3.526139,3.349833,0,0,17.18996,14.12801,1.8151,0,1.8151,24.41421,62.6004,0.1280553,3.684816,4.272992,0,19.46925
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.181165,80.92928,58.0889,1.479878,1.479878,0,-1,0,1.479878,417.6807,0,0,0,6.181165,1.557766,1.479878,0,0,15.37486,15.7616,4.623399,0,4.623399,28.80035,73.84689,0.1279495,1.627866,4.944932,0,21.94277
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.566834,74.85337,58.74039,0,0,0,-1,0,0,0,0,0,0,4.566834,0,0,0,0,10.75146,19.92266,4.566834,0,4.566834,33.13282,84.95579,0.1278452,0,3.653467,0,24.4895
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.592509,71.91058,59.50855,0,0,0,-1,0,0,0,0,0,0,3.592509,0,0,0,0,6.184628,24.03281,3.592509,0,3.592509,36.54098,93.69463,0.1277632,0,2.874007,0,27.62532
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.860667,65.0789,58.96403,0,0,0,-1,0,0,0,0,0,0,1.860667,0,0,0,0,2.592119,27.26607,1.860667,0,1.860667,38.30616,98.22073,0.1277208,0,1.488534,0,29.12674
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4451182,58.49452,57.0971,0.572003,0.572003,0,-1,0,0.572003,77.81746,0,0,0,0.4451182,0.6021084,0.572003,0,0,0.7314512,28.94067,0,0.1569902,-0.1569902,38.14068,97.79642,0.1277208,0.6292033,0.3560946,0,29.38579
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,55.35656,55.35656,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.9058848,28.78368,0,7.027159,-7.027159,30.7334,78.80344,0.1277208,7.343381,0,0,28.78368
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,53.71327,53.71327,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,8.71384,21.75652,0,6.957492,-6.957492,23.39956,59.99876,0.1277208,7.27058,0,0,21.75652
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,52.14777,52.14777,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,16.44439,14.79903,0,2.590995,-2.590995,20.66842,52.99583,0.1277208,2.707589,0,0,14.79903
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,50.6795,50.6795,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,19.32327,12.20804,0,0.3553884,-0.3553884,20.2938,52.03529,0.1277208,0.3713809,0,0,12.20804
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,49.63908,49.63908,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,19.71815,11.85265,0,0.5885129,-0.5885129,19.67346,50.44466,0.1277208,0.614996,0,0,11.85265
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,48.73478,48.73478,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,20.37205,11.26413,0,0.05562669,-0.05562669,19.61482,50.29431,0.1277208,0.05812989,0,0,11.26413
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.88882,47.88882,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,20.43386,11.20851,0,1.061045,-1.061045,18.49638,47.42653,0.1277208,1.108792,0,0,11.20851
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,47.25679,47.25679,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,21.61279,10.14746,0,0.4948671,-0.4948671,17.97474,46.089,0.1277208,0.5171362,0,0,10.14746
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,46.54697,46.54697,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,22.16265,9.652596,0,0.4282446,-0.4282446,17.52334,44.93154,0.1277208,0.4475156,0,0,9.652596
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97327,45.97327,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,22.63847,9.224352,0,0.8746303,-0.8746303,16.60139,42.56759,0.1277208,0.9139887,0,0,9.224352
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,45.58433,45.58433,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,23.61028,8.349721,0,0.4912862,-0.4912862,16.08353,41.23975,0.1277208,0.5133941,0,0,8.349721
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06296115,45.46425,45.2829,2.52647,2.52647,0,0,0,2.52647,2.492061,0,4.440892E-16,0,0.06296115,2.659442,2.52647,0,0,24.15616,7.858435,0,2.596481,-2.596481,13.3466,34.22199,0.1277208,2.779117,0.05036892,0,7.921396
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7107043,46.94117,44.8745,2.459583,2.459583,0,0,0,2.459583,28.89532,0,4.440892E-16,0,0.7107043,2.589035,2.459583,0,0,27.04114,5.261954,0,1.878331,-1.878331,11.36667,29.14524,0.1277208,2.705542,0.5685635,0,5.972659
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.269837,49.42434,45.67184,4.465755,4.465755,11.70383,0,3.297068,4.465755,28.435,0,0,0,1.269837,0,0,7.238073,6.876169,29.12817,3.383624,8.146007,0,8.146007,19.09465,48.96054,0.1279583,4.912331,1.01587,12,4.653461
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.358474,52.02089,47.93745,1.523104,1.523104,0,-1,0,1.523104,89.19115,0,0,0,1.358474,1.603267,1.523104,0,0,20.98216,10.71503,0,0.2447933,-0.2447933,18.83661,48.29891,0.1279583,1.675414,1.086779,0,12.0735
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.798596,55.66461,50.12526,4.587693,4.587693,0,-1,0,4.587693,39.20481,0,8.881784E-16,0,1.798596,4.82915,4.587693,0,0,21.25416,10.47024,0,3.030554,-3.030554,15.64213,40.10794,0.1279583,5.046462,1.438877,0,12.26883
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.096793,65.79671,52.26445,4.251198,4.251198,0,-1,0,4.251198,96.36797,0,0,0,4.096793,4.474945,4.251198,0,0,24.62144,7.439682,0,0.3781523,-0.3781523,15.24352,39.08588,0.1279583,4.676318,3.277434,0,11.53648
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.645411,66.49517,54.39393,0.28803,0.28803,0,-1,0,0.28803,1265.636,0,0,0,3.645411,0.3031895,0.28803,0,0,25.04161,7.06153,3.342221,0,3.342221,18.41423,47.21589,0.1278822,0.316833,2.916329,0,10.70694
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.720173,72.97588,56.55257,0.381733,0.381733,0,-1,0,0.381733,1236.511,0,0,0,4.720173,0.4018243,0.381733,0,0,21.69939,10.06953,4.318348,0,4.318348,22.51098,57.72034,0.127784,0.4199063,3.776138,0,14.7897
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.235611,72.62255,57.9236,0,0,0,-1,0,0,0,0,0,0,4.235611,0,0,0,0,17.38104,13.95604,4.235611,0,4.235611,26.52923,68.02353,0.1276878,0,3.388489,0,18.19165
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.654205,67.44598,58.57508,1.214136,1.214136,0,-1,0,1.214136,218.6084,0,0,0,2.654205,1.278038,1.214136,0,0,13.14543,17.76809,1.376166,0,1.376166,27.83478,71.37108,0.1276566,1.33555,2.123364,0,20.4223
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.620315,68.14491,59.34325,1.323275,1.323275,0,-1,0,1.323275,198.0173,0,0,0,2.620315,1.392921,1.323275,0,0,11.76926,19.00664,1.227393,0,1.227393,28.99918,74.35674,0.1276287,1.455603,2.096252,0,21.62696
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.047973,62.11354,58.74039,4.877624,4.877624,0,-1,0,4.877624,21.48531,0,8.881784E-16,0,1.047973,5.134341,4.877624,0,0,10.54187,20.1113,0,4.086369,-4.086369,24.69177,63.31211,0.1276287,5.365386,0.8383783,0,21.15927
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3828271,58.08167,56.88317,0,0,0,-1,0,0,0,0,0,0,0.3828271,0,0,0,0,15.08228,16.02493,0.3828271,0,0.3828271,25.05495,64.24335,0.1276201,0,0.3062617,0,16.40775
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,55.16209,55.16209,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,14.69945,16.36947,0,0.1912491,-0.1912491,24.85336,63.72644,0.1276201,0.1998554,0,0,16.36947
