Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.224654,70.50111,56.06639,2.784295,2.784295,0,-1,0,2.784295,151.7315,0,0,0,4.224654,2.930837,2.784295,0,0,1.814059,27.96633,1.293817,0,1.293817,38.50653,98.7345,0.1324448,3.062725,3.379723,0,32.19098
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.341712,63.22488,55.62883,6.562121,6.562121,0,-1,0,6.562121,35.6853,0,0,0,2.341712,6.907496,6.562121,0,0,0.5202419,29.13076,0,4.565784,-4.565784,33.69378,86.39412,0.1324448,7.218333,1.87337,0,31.47247
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4308244,55.30923,53.98553,3.992244,3.992244,0,-1,0,3.992244,10.79153,0,8.881784E-16,0,0.4308244,4.202362,3.992244,0,0,5.593335,24.56498,0,3.771538,-3.771538,29.71823,76.20042,0.1324448,4.391469,0.3446595,0,24.9958
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.783932,20.79344,0,5.810535,-5.810535,23.59338,60.49573,0.1324448,6.07201,0,0,20.79344
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.24008,14.9829,0,3.802415,-3.802415,19.58529,50.21858,0.1324448,3.973523,0,0,14.9829
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.46499,11.18049,0,2.93829,-2.93829,16.48806,42.27698,0.1324448,3.070513,0,0,11.18049
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.72976,8.242199,0,2.223833,-2.223833,14.14393,36.26641,0.1324448,2.323906,0,0,8.242199
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.20068,6.018366,0,0.04770406,-0.04770406,14.09365,36.13748,0.1324448,0.04985074,0,0,6.018366
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.25368,5.970662,0,0.6585521,-0.6585521,13.39947,34.35755,0.1324448,0.6881869,0,0,5.970662
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.98541,5.312109,0,1.913381,-1.913381,11.38259,29.18607,0.1324448,1.999483,0,0,5.312109
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.11139,3.398729,0,1.417922,-1.417922,9.887968,25.35371,0.1324448,1.481729,0,0,3.398729
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.68686,1.980806,0,0.4906013,-0.4906013,9.37083,24.02772,0.1324448,0.5126784,0,0,1.980806
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.08689,44.08689,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.23197,1.490205,0,0.5766155,-0.5766155,8.763023,22.46925,0.1324448,0.6025631,0,0,1.490205
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,43.64933,43.64933,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.87265,0.9135893,0,0.397776,-0.397776,8.343731,21.39414,0.1324448,0.4156759,0,0,0.9135893
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.37707,43.37707,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.31463,0.5158133,8.36,0,8.36,16.27472,41.72998,0.132583,1.40033,0,12,0.5158133
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.381732,44.13675,43.04646,7.932763,7.932763,12,0,3.372,7.932763,4.812094,0,0,0,0.381732,0,0,4.067237,3.863875,23.95463,8.039813,4.245607,0,4.245607,20.30246,52.05748,0.13269,8.72604,0.3053856,12,8.421545
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.140544,47.15525,43.83408,6.352427,6.352427,12,0,3.372,6.352427,17.95446,0,0,0,1.140544,0,0,5.647573,5.365194,19.70902,11.86086,6.505739,0,6.505739,26.47434,67.8828,0.1328512,6.987669,0.9124352,12,13.0014
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.016742,48.66153,45.67184,4.086692,4.086692,0,-1,0,4.086692,24.87933,0,8.881784E-16,0,1.016742,4.301781,4.086692,0,0,13.20328,17.71602,0,3.285039,-3.285039,23.01161,59.00401,0.1328512,4.495361,0.8133932,0,18.73277
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.417938,52.03472,47.77214,2.220344,2.220344,0,-1,0,2.220344,63.86121,0,0,0,1.417938,2.337204,2.220344,0,0,16.85333,14.43098,0,0.9192655,-0.9192655,22.04262,56.51942,0.1328512,2.442378,1.134351,0,15.84892
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.768033,55.25404,49.82383,2.17242,2.17242,0,-1,0,2.17242,81.38543,0,0,0,1.768033,2.286758,2.17242,0,0,17.87473,13.51172,0,0.5187246,-0.5187246,21.49583,55.11741,0.1328512,2.389662,1.414427,0,15.27975
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.433155,56.22837,51.79772,5.319354,5.319354,0,-1,0,5.319354,26.94228,0,0,0,1.433155,5.59932,5.319354,0,0,18.45109,12.99299,0,4.166165,-4.166165,17.10431,43.85712,0.1328512,5.85129,1.146524,0,14.42615
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.159627,60.70393,53.82024,1.860239,1.860239,0,-1,0,1.860239,116.0941,0,0,0,2.159627,1.958146,1.860239,0,0,23.08016,8.82683,0.201481,0,0.201481,17.29545,44.34723,0.132847,2.046263,1.727702,0,10.98646
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.729479,60.50172,54.99679,0.8525555,0.8525555,0,-1,0,0.8525555,202.8582,0,0,0,1.729479,0.8974268,0.8525555,0,0,22.87868,9.008162,0.8320519,0,0.8320519,18.08481,46.3712,0.1328297,0.9378111,1.383583,0,10.73764
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.81167,61.19961,55.40519,0.329497,0.329497,0,-1,0,0.329497,549.8291,0,0,0,1.81167,0.346839,0.329497,0,0,22.04663,9.75701,1.464831,0,1.464831,19.47447,49.93443,0.1327993,0.3624467,1.449336,0,11.56868
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8006136,58.5319,56.01777,6.724793,6.724793,0,-1,0,6.724793,11.9054,0,1.776357E-15,0,0.8006136,7.07873,6.724793,0,0,20.5818,11.07536,0,6.278117,-6.278117,12.85675,32.96597,0.1327993,7.397273,0.6404909,0,11.87597
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.00281,58.66407,55.51215,5.29954,5.29954,0,-1,0,5.29954,18.92259,0,0,1.081581,1.00281,5.578463,5.29954,0,0,27.55749,4.797241,0,4.575653,-4.575653,8.03359,20.59891,0.1327993,5.829494,0.8022484,0,5.800052
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4279772,55.21211,53.89803,10.44932,0.6170873,0,-1,0,0.6170873,69.35441,0,9.832231,11.20243,0.4279772,0.6495656,0.6170873,0,0,32.64154,0.2215884,0,0.2215884,-0.2215884,7.800015,20,0.1327993,11.49425,0.3423818,0,0.6495656
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,52.42976,52.42976,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,49.60991,49.60991,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,47.31513,47.31513,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,46.48862,46.48862,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,45.74963,45.74963,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,44.52445,44.52445,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.05772,44.05772,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327993,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,43.37707,43.37707,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329134,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6512142,44.91569,43.04646,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.51843,0,0,0,0.6512142,0,0,8.8,8.36,24.52775,7.524,9.011214,0,9.011214,24.2798,62.25576,0.1330438,1.573727,0.5209714,12,8.175214
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.432683,48.0096,43.81463,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,556.3019,0,0,0,1.432683,0,0,8.8,8.36,15.51654,15.63409,9.792683,0,9.792683,33.56995,86.07662,0.1331061,0.2832907,1.146146,12,17.06678
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.395711,56.13396,45.64267,4.70818,4.70818,0,-1,0,4.70818,72.12364,0,0,0,3.395711,4.95598,4.70818,0,0,5.723856,24.44751,0,1.560268,-1.560268,31.92528,81.85954,0.1331061,5.178998,2.716569,0,27.84322
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.548347,66.08849,47.72353,4.474065,4.474065,0,-1,0,4.474065,124.0113,0,0,0,5.548347,4.709542,4.474065,0,0,7.457488,22.88724,0.8388047,0,0.8388047,32.72104,83.89995,0.1330887,4.921471,4.438677,0,28.43559
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.122025,59.70701,49.82383,0,0,0,-1,0,0,0,0,0,0,3.122025,0,0,0,0,6.618683,23.64216,3.122025,0,3.122025,35.68286,91.49432,0.133024,0,2.49762,0,26.76419
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.435882,66.52626,51.79772,8.107685,8.107685,0,-1,0,8.107685,54.71206,0,0,0.558454,4.435882,8.534406,8.107685,0,0,3.496658,26.45199,0,4.098524,-4.098524,31.36263,80.41685,0.133024,8.918454,3.548705,0,30.88787
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.689744,62.47019,53.79107,0,0,0,-1,0,0,0,0,0,0,2.689744,0,0,0,0,8.050573,22.35346,2.689744,0,2.689744,33.91435,86.95969,0.1329682,0,2.151795,0,25.04321
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.968566,61.23629,54.93845,0,0,0,-1,0,0,0,0,0,0,1.968566,0,0,0,0,5.360829,24.77423,1.968566,0,1.968566,35.78189,91.74826,0.1329275,0,1.574853,0,26.7428
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.634519,67.50939,55.35656,6.208212,6.208212,0,-1,0,6.208212,58.54372,0,8.881784E-16,0,3.634519,6.53496,6.208212,0,0,3.392264,26.54594,0,2.900441,-2.900441,32.72456,83.90896,0.1329275,6.829033,2.907615,0,30.18046
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.384914,63.71237,55.94971,5.449512,5.449512,0,-1,0,5.449512,43.7638,0,0,0,2.384914,5.736329,5.449512,0,0,6.614976,23.6455,0,3.351415,-3.351415,29.19186,74.85077,0.1329275,5.994463,1.907931,0,26.03041
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5544659,57.21836,55.49269,0,0,0,-1,0,0,0,0,0,0,0.5544659,0,0,0,0,10.33877,20.29408,0.5544659,0,0.5544659,29.71787,76.19952,0.132916,0,0.4435727,0,20.84855
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1624887,54.34543,53.8494,3.608014,3.608014,0,-1,0,3.608014,4.50355,0,0,0,0.1624887,3.79791,3.608014,0,0,9.784306,20.7931,0,3.635421,-3.635421,25.8858,66.37372,0.132916,3.968816,0.129991,0,20.95559
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,52.40059,52.40059,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,13.82366,17.15768,0,6.857679,-6.857679,18.65717,47.83881,0.132916,7.166275,0,0,17.15768
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.05873,51.05873,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,21.44331,10.3,0,0.1737047,-0.1737047,18.47407,47.36932,0.132916,0.1815214,0,0,10.3
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.55157,49.55157,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,21.63631,10.1263,0,3.184053,-3.184053,15.11778,38.76347,0.132916,3.327336,0,0,10.1263
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,48.20971,48.20971,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,25.17415,6.942245,0,0.3189567,-0.3189567,14.78157,37.9014,0.132916,0.3333097,0,0,6.942245
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,47.22762,47.22762,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,25.52854,6.623289,0,1.51353,-1.51353,13.18617,33.81063,0.132916,1.581639,0,0,6.623289
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,46.44001,46.44001,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,27.21024,5.109759,0,0.6855364,-0.6855364,12.46356,31.95777,0.132916,0.7163855,0,0,5.109759
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,45.70101,45.70101,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,27.97195,4.424222,0,0.02981441,-0.02981441,12.43213,31.87719,0.132916,0.03115605,0,0,4.424222
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.96202,44.96202,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,28.00508,4.394408,0,1.69479,-1.69479,10.64566,27.29652,0.132916,1.771055,0,0,4.394408
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,44.49528,44.49528,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,29.88818,2.699618,0,0.5986133,-0.5986133,10.01467,25.67859,0.132916,0.6255509,0,0,2.699618
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.02855,44.02855,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,30.5533,2.101005,0,0.7818226,-0.7818226,9.190556,23.56548,0.132916,0.8170046,0,0,2.101005
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.62016,43.62016,1.288181,1.288181,10.08818,0,2.88831,1.288181,0,0,0,0,0,0,0,8.8,8.36,31.422,1.319182,8.36,0,8.36,17.12155,43.90132,0.1330531,1.417,0,12,1.319182
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.3479,43.3479,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,23.06199,8.843183,8.36,0,8.36,25.05254,64.23715,0.1331848,1.29277,0,12,8.843183
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.570801,47.6347,43.04646,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,196.4422,1.776357E-15,0,0,1.570801,0,0,8.8,8.36,14.702,16.36718,9.930801,0,9.930801,34.47372,88.39399,0.1332674,0.8795878,1.256641,12,17.93798
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.148225,53.36241,43.81463,4.316446,4.316446,0,0,0,4.316446,72.93556,0,0,0,3.148225,4.543628,4.316446,0,0,4.771194,25.3049,0,1.395403,-1.395403,33.00284,84.62251,0.1332674,4.748091,2.51858,0,28.45313
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.755871,64.44507,45.6135,2.407291,2.407291,0,-1,0,2.407291,239.1016,0,0,0,5.755871,2.53399,2.407291,0,0,6.321642,23.9095,3.221881,0,3.221881,36.05939,92.45978,0.1332009,2.64802,4.604697,0,29.66537
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.50412,65.88685,47.69436,0.2420426,0.2420426,0,-1,0,0.2420426,2274.03,2.149576,0,0,5.50412,0.2547817,0.2420426,0,0,3.099761,26.80919,3.099761,0,3.099761,39.00008,100,0.1331369,0.2662469,4.403296,0,32.31331
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.705062,77.54684,49.80438,6.563366,6.563366,0,-1,0,6.563366,117.395,0.796256,0,0,7.705062,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1331369,7.219703,6.16405,0,37.30404
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.178928,82.3197,51.76855,1.676179,1.676179,0,-1,0,1.676179,487.9508,6.414529,0,0,8.178928,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1331369,1.843797,6.543142,0,37.7779
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.958956,79.12046,53.76189,2.619178,2.619178,0,-1,0,2.619178,265.6924,4.201927,0,0,6.958956,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1331369,2.881096,5.567165,0,36.55793
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.959729,80.55151,54.90928,4.01332,4.01332,0,-1,0,4.01332,173.4157,2.735181,0,0,6.959729,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1331369,4.414653,5.567783,0,36.55871
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.315896,73.92479,55.29823,0.8852245,0.8852245,0,-1,0,0.8852245,600.5139,4.38408,0,0,5.315896,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1331369,0.9737469,4.252717,0,34.91488
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.45234,71.19051,55.90109,9.138567,8.36,0,-1,0,8.36,53.25765,0,0.7785667,1.692423,4.45234,8.8,8.36,0,0,0,29.59898,0,4.347661,-4.347661,34.41724,88.24916,0.1331369,10.05242,3.561872,0,34.05132
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.637582,64.00811,55.40519,3.177475,3.177475,0,-1,0,3.177475,83.00874,4.440892E-16,0,0,2.637582,3.344711,3.177475,0,0,4.830734,25.25132,0,0.7071288,-0.7071288,33.67186,86.33794,0.1331369,3.495223,2.110066,0,27.8889
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4208184,55.05262,53.76189,8.138322,8.138322,0,-1,0,8.138322,5.170825,0,1.776357E-15,0.5921545,0.4208184,8.566655,8.138322,0,0,5.616433,24.54419,0,8.145837,-8.145837,25.0854,64.3214,0.1331369,8.952154,0.3366547,0,24.96501
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.31307,52.31307,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.66736,16.39835,0,3.851361,-3.851361,21.02571,53.91196,0.1331369,4.024672,0,0,16.39835
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.98094,50.98094,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.94665,12.54699,0,3.733171,-3.733171,17.0906,43.82196,0.1331369,3.901164,0,0,12.54699
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.50294,49.50294,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.09462,8.81382,0,3.185691,-3.185691,13.73258,35.21169,0.1331369,3.329047,0,0,8.81382
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.16109,48.16109,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.63428,5.628129,0,0.6298365,-0.6298365,13.06868,33.50937,0.1331369,0.6581792,0,0,5.628129
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,47.19845,47.19845,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.3341,4.998292,0,0.5068645,-0.5068645,12.5344,32.13942,0.1331369,0.5296734,0,0,4.998292
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.41084,46.41084,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.89728,4.491428,0,1.196074,-1.196074,11.27362,28.90667,0.1331369,1.249898,0,0,4.491428
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,45.64267,45.64267,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.22625,3.295354,0,0.6150041,-0.6150041,10.62535,27.24444,0.1331369,0.6426793,0,0,3.295354
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90959,2.68035,0,0,0,10.62535,27.24444,0.1331369,0,0,0,2.68035
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.46611,44.46611,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.90959,2.68035,0,0.8832204,-0.8832204,9.694356,24.85727,0.1331369,0.9229653,0,0,2.68035
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.02855,44.02855,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.89094,1.797129,0,1.518037,-1.518037,8.094204,20.75433,0.1331369,1.586349,0,0,1.797129
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.59099,43.59099,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.57765,0.2790917,8.36,0,8.36,16.0252,41.09016,0.1332583,1.045883,0,12,0.2790917
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,43.31873,43.31873,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.21765,7.803092,8.36,0,8.36,23.95619,61.426,0.1333468,0.2206721,0,12,7.803092
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.865762,48.49766,43.01729,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.865762,0,0,8.8,8.36,15.85765,15.32709,10.22576,0,10.22576,33.6572,86.30034,0.133388,0,1.49261,12,17.19285
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.192268,56.79581,43.78546,5.131596,5.131596,0,0,0,5.131596,81.69521,0,0,0,4.192268,5.40168,5.131596,0,0,5.631889,24.53028,0,1.209412,-1.209412,32.38237,83.03154,0.133388,5.644755,3.353814,0,28.72255
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.814789,64.63402,45.58433,7.254216,7.254216,0,-1,0,7.254216,80.15737,0,0,0,5.814789,7.636017,7.254216,0,0,6.97568,23.32087,0,1.821228,-1.821228,30.46262,78.10914,0.133388,7.979638,4.651831,0,29.13565
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.733245,70.70551,47.66518,4.863672,4.863672,0,-1,0,4.863672,138.4395,0,0,0,6.733245,5.119655,4.863672,0,0,8.999267,21.49964,1.61359,0,1.61359,31.99341,82.03422,0.1333548,5.350039,5.386596,0,28.23288
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.521309,72.36304,49.77521,2.514713,2.514713,0,-1,0,2.514713,259.3262,0,0,0,6.521309,2.647066,2.514713,0,0,7.385677,22.95187,3.874243,0,3.874243,35.66884,91.45838,0.1332752,2.766184,5.217048,0,29.47318
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.211245,77.74242,51.73938,7.744381,7.744381,0,-1,0,7.744381,93.11583,0,0,0.1588191,7.211245,8.15198,7.744381,0,0,3.511434,26.43869,0,0.9407352,-0.9407352,34.67722,88.91576,0.1332752,8.518819,5.768996,0,33.64993
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.834367,78.5359,53.74244,1.008555,1.008555,0,-1,0,1.008555,677.6398,1.216036,0,0,6.834367,1.061636,1.008555,0,0,4.556695,25.49795,4.556695,0,4.556695,39.00008,100,0.1331816,1.10941,5.467494,0,32.33232
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.493886,83.04059,54.88983,1.674331,1.674331,0,-1,0,1.674331,447.575,5.731432,0,0,7.493886,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1331816,1.841764,5.995109,0,37.09286
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.639231,71.20155,55.26905,3.784362,3.784362,0,-1,0,3.784362,122.5895,0.6556916,0,0,4.639231,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1331816,4.162799,3.711385,0,34.23821
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.220601,66.56856,55.87192,2.956823,2.956823,0,-1,0,2.956823,108.921,0.108156,0,0,3.220601,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1331816,3.252505,2.576481,0,32.81958
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.238715,62.63738,55.40519,8.622526,8.36,0,-1,0,8.36,26.77889,0,0.2625261,1.124779,2.238715,8.8,8.36,0,0,0,29.59898,0,6.561285,-6.561285,32.08388,82.26619,0.1331816,9.484778,1.790972,0,31.83769
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4100619,55.01935,53.76189,0,0,0,-1,0,0,0,0,0,0,0.4100619,0,0,0,0,7.290316,23.03769,0.4100619,0,0.4100619,32.4729,83.26367,0.1331732,0,0.3280495,0,23.44776
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,52.31307,52.31307,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.880254,23.40675,0,4.050991,-4.050991,28.20278,72.31467,0.1331732,4.233285,0,0,23.40675
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38136,19.35576,0,0,0,28.20278,72.31467,0.1331732,0,0,0,19.35576
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,49.50294,49.50294,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.38136,19.35576,0,4.539765,-4.539765,23.41744,60.04461,0.1331732,4.744054,0,0,19.35576
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42554,14.81599,0,0,0,23.41744,60.04461,0.1331732,0,0,0,14.81599
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.179,47.179,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.42554,14.81599,0,0.8563764,-0.8563764,22.51474,57.73,0.1331732,0.8949133,0,0,14.81599
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.41084,46.41084,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.37707,13.95962,0,0.9569733,-0.9569733,21.50601,55.14349,0.1331732,1.000037,0,0,13.95962
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,45.67184,45.67184,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.44037,13.00264,0,1.217041,-1.217041,20.22313,51.85408,0.1331732,1.271807,0,0,13.00264
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.93285,44.93285,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.79264,11.7856,0,0.4591204,-0.4591204,19.73918,50.61317,0.1331732,0.4797808,0,0,11.7856
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30277,11.32648,0,0,0,19.73918,50.61317,0.1331732,0,0,0,11.32648
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30277,11.32648,0,0,0,19.73918,50.61317,0.1331732,0,0,0,11.32648
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,43.59099,43.59099,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.30277,11.32648,0,0.4487913,-0.4487913,19.26611,49.40018,0.1331732,0.4689869,0,0,11.32648
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,43.31873,43.31873,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.80143,10.87769,0,0.222612,-0.222612,19.03146,48.79851,0.1331732,0.2326296,0,0,10.87769
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5921738,44.68539,42.98812,3.881296,3.881296,0,0,0,3.881296,15.25711,0,4.440892E-16,0,0.5921738,4.085575,3.881296,0,0,21.04878,10.65508,0,3.493401,-3.493401,15.34909,39.35656,0.1331732,4.269426,0.473739,0,11.24725
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.986181,46.64777,43.78546,1.258783,1.258783,0,0,0,1.258783,78.34402,0,2.220446E-16,0,0.986181,1.325034,1.258783,0,0,24.93033,7.161678,0,0.3388534,-0.3388534,14.99191,38.4407,0.1331732,1.384661,0.7889448,0,8.14786
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.120753,51.93609,45.56488,0,0,0,-1,0,0,0,0,0,0,2.120753,0,0,0,0,25.30684,6.822825,2.120753,0,2.120753,17.00383,43.59947,0.1331297,0,1.696602,0,8.943578
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.425886,58.41474,47.66518,0,0,0,-1,0,0,0,0,0,0,3.425886,0,0,0,0,23.18608,8.731503,3.425886,0,3.425886,20.25391,51.93299,0.1330595,0,2.740709,0,12.15739
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.315834,63.80256,49.74604,1.470806,1.470806,0,-1,0,1.470806,293.4333,0,0,0,4.315834,1.548216,1.470806,0,0,19.7602,11.8148,2.767617,0,2.767617,22.8795,58.66527,0.1330029,1.617886,3.452667,0,16.13063
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.900756,64.47507,51.71021,0,0,0,-1,0,0,0,0,0,0,3.900756,0,0,0,0,16.99258,14.30566,3.900756,0,3.900756,26.58008,68.15392,0.1329231,0,3.120605,0,18.20641
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.646405,65.75421,53.71327,0,0,0,-1,0,0,0,0,0,0,3.646405,0,0,0,0,13.09182,17.81634,3.646405,0,3.646405,30.03937,77.02386,0.1328487,0,2.917124,0,21.46274
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.863179,60.80353,54.86066,1.903316,1.903316,0,-1,0,1.903316,97.89118,0,0,0,1.863179,2.00349,1.903316,0,0,9.445419,21.0981,0,0.1403119,-0.1403119,29.89146,76.64463,0.1328487,2.093648,1.490543,0,22.96128
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.445734,63.20121,55.26905,4.057983,4.057983,0,-1,0,4.057983,60.26969,0,0,0,2.445734,4.271562,4.057983,0,0,9.601321,20.95779,0,1.825828,-1.825828,27.96687,71.70979,0.1328487,4.463782,1.956587,0,23.40352
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8228232,58.42473,55.84275,7.652782,7.652782,0,-1,0,7.652782,10.75195,0,0,0.05806017,0.8228232,8.05556,7.652782,0,0,11.63002,19.13196,0,7.232737,-7.232737,20.3429,52.16118,0.1328487,8.41806,0.6582586,0,19.95478
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.289505,59.43093,55.35656,3.044987,3.044987,0,-1,0,3.044987,42.34847,0,4.440892E-16,0,1.289505,3.205249,3.044987,0,0,19.66639,11.89922,0,1.915744,-1.915744,18.32353,46.98331,0.1328487,3.349485,1.031604,0,13.18873
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3175476,54.68485,53.71327,3.806901,3.806901,0,-1,0,3.806901,8.341368,0,0,0,0.3175476,4.007265,3.806901,0,0,21.795,9.98348,0,3.689717,-3.689717,14.43423,37.01076,0.1328487,4.187592,0.2540381,0,10.30103
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,52.26445,52.26445,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.89468,6.293764,0,1.142823,-1.142823,13.22958,33.92194,0.1328487,1.19425,0,0,6.293764
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.95177,50.95177,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.16449,5.15094,0,0.9124895,-0.9124895,12.26774,31.45567,0.1328487,0.9535515,0,0,5.15094
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,49.47378,49.47378,4.926241,4.026528,0,-1,0,4.026528,0,0,0.8997126,1.392337,0,4.238451,4.026528,0,0,28.17836,4.238451,0,4.238451,-4.238451,7.800015,20,0.1328487,5.418865,0,0,4.238451
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.13192,48.13192,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.179,47.179,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.38166,46.38166,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.46611,44.46611,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328487,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,43.59099,43.59099,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329305,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.31873,43.31873,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330972,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.147615,46.31179,42.98812,4.561423,4.561423,12,0,3.372,4.561423,25.15914,0,0,0,1.147615,0,0,7.438577,7.066648,16.16775,15.048,8.214263,0,8.214263,31.45473,80.65301,0.1332968,5.017565,0.9180918,12,16.19561
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.541264,54.61538,43.78546,1.374048,1.374048,0,0,0,1.374048,257.725,0,0,0,3.541264,1.446366,1.374048,0,0,7.95349,22.44084,2.094898,0,2.094898,33.44213,85.74888,0.1332541,1.511452,2.833011,0,25.9821
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.185666,58.69437,45.53571,6.313205,6.313205,0,-1,0,6.313205,66.30018,0,0,0,4.185666,6.645479,6.313205,0,0,5.858592,24.32624,0,2.459813,-2.459813,30.84926,79.10051,0.1332541,6.944525,3.348533,0,28.51191
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.683996,66.50596,47.63601,5.102316,5.102316,0,-1,0,5.102316,111.4003,0,0,0,5.683996,5.370859,5.102316,0,0,8.591717,21.86643,0.3131377,0,0.3131377,31.14633,79.86222,0.1332477,5.612547,4.547197,0,27.55043
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.462015,68.08511,49.74604,1.465023,1.465023,0,-1,0,1.465023,372.828,0,0,0,5.462015,1.542129,1.465023,0,0,8.27858,22.14826,3.919886,0,3.919886,34.86506,89.39741,0.1331678,1.611525,4.369612,0,27.61027
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.012526,72.5671,51.71021,4.241944,4.241944,0,-1,0,4.241944,141.7399,0,0,0,6.012526,4.465205,4.241944,0,0,4.358694,25.67615,1.547321,0,1.547321,36.33298,93.16129,0.1331363,4.666139,4.81002,0,31.68868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.825566,70.16033,53.71327,8.947614,8.36,0,-1,0,8.36,57.72208,0,0.5876135,1.482375,4.825566,8.8,8.36,0,0,2.811373,27.06874,0,3.974434,-3.974434,32.14355,82.4192,0.1331363,9.842375,3.860453,0,31.89431
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.623412,74.67515,54.86066,5.727627,5.727627,0,-1,0,5.727627,98.18047,0,0,0,5.623412,6.029081,5.727627,0,0,7.227411,23.09431,0,0.4056699,-0.4056699,31.71594,81.32276,0.1331363,6.30039,4.498729,0,28.71772
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.598953,75.01891,55.23988,3.862216,3.862216,0,-1,0,3.862216,144.9673,0,0,0,5.598953,4.065491,3.862216,0,0,7.678155,22.68864,1.533461,0,1.533461,33.17071,85.05293,0.1331051,4.248438,4.479162,0,28.28759
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.804253,68.6375,55.81358,4.253828,4.253828,0,-1,0,4.253828,89.4313,0,0,0,3.804253,4.477713,4.253828,0,0,6.144694,24.06875,0,0.6734601,-0.6734601,32.46082,83.2327,0.1331051,4.67921,3.043402,0,27.87301
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.669696,60.67766,55.35656,0.3462127,0.3462127,0,-1,0,0.3462127,482.2746,0,0,0,1.669696,0.3644345,0.3462127,0,0,6.892982,23.39529,1.305261,0,1.305261,33.6991,86.40778,0.1330786,0.380834,1.335757,0,25.06499
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4034996,54.95003,53.71327,8.522131,8.36,0,-1,0,8.36,4.826551,0,0.162131,1.014344,0.4034996,8.8,8.36,0,0,5.587721,24.57003,0,8.396501,-8.396501,24.84841,63.71375,0.1330786,9.374344,0.3227997,0,24.97353
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,52.23528,52.23528,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,14.91717,16.17353,0,1.950629,-1.950629,22.79227,58.4416,0.1330786,2.038408,0,0,16.17353
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.95177,50.95177,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,17.08453,14.2229,0,1.969876,-1.969876,20.71584,53.11742,0.1330786,2.058521,0,0,14.2229
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.44461,49.44461,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,19.27328,12.25302,0,3.421262,-3.421262,17.10951,43.87045,0.1330786,3.575218,0,0,12.25302
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.10275,48.10275,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,23.07468,8.831761,0,1.311656,-1.311656,15.7269,40.32531,0.1330786,1.37068,0,0,8.831761
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.179,47.179,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,24.53208,7.520106,0,0.6463317,-0.6463317,15.04561,38.57841,0.1330786,0.6754166,0,0,7.520106
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,46.38166,46.38166,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,25.25023,6.873775,0,2.360736,-2.360736,12.55718,32.19782,0.1330786,2.466969,0,0,6.873775
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,45.64267,45.64267,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,27.87327,4.513038,0,2.072287,-2.072287,10.37279,26.59685,0.1330786,2.16554,0,0,4.513038
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.93285,44.93285,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,30.17581,2.440751,0,0.7628808,-0.7628808,9.568645,24.53494,0.1330786,0.7972105,0,0,2.440751
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,44.49528,44.49528,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,31.02345,1.67787,0,0.9601572,-0.9601572,8.556551,21.93983,0.1330786,1.003364,0,0,1.67787
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.02855,44.02855,2.089826,0.6818272,0,-1,0,0.6818272,0,0,1.407999,1.616982,0,0.7177129,0.6818272,0,0,32.09029,0.7177129,0,0.7177129,-0.7177129,7.800015,20,0.1330786,2.298809,0,0,0.7177129
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,43.59099,43.59099,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331651,0.1912342,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,43.31873,43.31873,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333183,1.910327,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.871933,48.48621,42.98812,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.871933,0,0,8.8,8.36,16.16775,15.048,10.23193,0,10.23193,33.36887,85.56102,0.1333588,0,1.497546,12,16.91993
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.410216,57.54157,43.78546,3.419594,3.419594,0,0,0,3.419594,128.969,0,0,0,4.410216,3.599573,3.419594,0,0,5.935821,24.25674,0.8106431,0,0.8106431,34.13791,87.53292,0.1333424,3.761554,3.528173,0,28.66696
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.225179,62.35312,45.50654,0.8651915,0.8651915,0,-1,0,0.8651915,603.9332,0,0,0,5.225179,0.9107279,0.8651915,0,0,5.125177,24.98632,4.314451,0,4.314451,38.23096,98.02789,0.1332549,0.9517106,4.180143,0,30.2115
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.328103,73.16994,47.63601,7.888075,7.888075,0,-1,0,7.888075,92.90102,0,8.881784E-16,0.3168829,7.328103,8.303237,7.888075,0,0,0.8107267,28.86932,0,0.9751344,-0.9751344,37.20307,95.3923,0.1332549,8.676883,5.862482,0,36.19743
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.893629,73.89565,49.74604,0,0,0,-1,0,0,0,4.999419,0,0,6.893629,0,0,0,0,1.894209,27.89419,1.894209,0,1.894209,39.00008,100,0.1332165,0,5.514903,0,34.78782
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.681959,79.86363,51.71021,0.7086366,0.7086366,0,-1,0,0.7086366,1084.048,6.936026,0,0,7.681959,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1332165,0.7795002,6.145567,0,37.28094
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.839743,78.52397,53.71327,0.5157971,0.5157971,0,-1,0,0.5157971,1326.053,6.296798,0,0,6.839743,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1332165,0.5673768,5.471794,0,36.43872
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.764511,75.26155,54.86066,6.096658,6.096658,0,-1,0,6.096658,94.55197,0,0,0,5.764511,6.417535,6.096658,0,0,0,29.59898,0,0.6530246,-0.6530246,38.31173,98.23501,0.1332165,6.706324,4.611609,0,35.36349
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.20834,73.42158,55.23988,6.854773,6.854773,0,-1,0,6.854773,75.98121,0,0,0,5.20834,7.215551,6.854773,0,0,0.7255828,28.94595,0,2.007211,-2.007211,36.19594,92.80993,0.1332165,7.54025,4.166672,0,34.15429
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.550589,67.70219,55.81358,1.861296,1.861296,0,-1,0,1.861296,190.759,0,0,0,3.550589,1.959259,1.861296,0,0,2.955817,26.93874,1.59133,0,1.59133,37.70561,96.68086,0.1331843,2.047426,2.840471,0,30.48933
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.632304,60.52381,55.3274,0,0,0,-1,0,0,0,0.2678163,0,0,1.632304,0,0,0,0,1.364487,28.37094,1.364487,0,1.364487,39.00008,100,0.1331567,0,1.305843,0,30.00324
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3359431,54.71215,53.6841,1.658331,1.658331,0,-1,0,1.658331,20.25791,0,2.220446E-16,0,0.3359431,1.745611,1.658331,0,0,0,29.59898,0,1.409668,-1.409668,37.51416,96.18996,0.1331567,1.824164,0.2687545,0,29.93492
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,52.23528,52.23528,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.566298,28.18931,0,0.8844604,-0.8844604,36.58186,93.79944,0.1331567,0.9242611,0,0,28.18931
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.549032,27.30485,0,0,0,36.58186,93.79944,0.1331567,0,0,0,27.30485
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,49.38626,49.38626,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.549032,27.30485,0,0.8902101,-0.8902101,35.64349,91.39338,0.1331567,0.9302695,0,0,27.30485
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.05413,48.05413,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.538154,26.41464,0,0.4807709,-0.4807709,35.13671,90.09396,0.1331567,0.5024056,0,0,26.41464
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.12066,47.12066,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.072344,25.93387,0,1.000231,-1.000231,34.08238,87.39053,0.1331567,1.045241,0,0,25.93387
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.35249,46.35249,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.183712,24.93364,0,1.927425,-1.927425,32.05069,82.1811,0.1331567,2.014159,0,0,24.93364
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.58433,45.58433,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.325296,23.00621,0,1.125255,-1.125255,30.86457,79.13976,0.1331567,1.175891,0,0,23.00621
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.90368,44.90368,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.575579,21.88096,0,0.2826608,-0.2826608,30.56662,78.37579,0.1331567,0.2953805,0,0,21.88096
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,44.43694,44.43694,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.889647,21.5983,0,1.292226,-1.292226,29.20449,74.88316,0.1331567,1.350377,0,0,21.5983
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.99938,43.99938,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32545,20.30607,0,0.5317823,-0.5317823,28.64395,73.44587,0.1331567,0.5557125,0,0,20.30607
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,43.56182,43.56182,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91632,19.77429,0,1.024551,-1.024551,27.56397,70.67671,0.1331567,1.070656,0,0,19.77429
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,43.28955,43.28955,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05471,18.74974,0,0.3827154,-0.3827154,27.16056,69.64231,0.1331567,0.3999376,0,0,18.74974
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.379675,46.97171,42.95895,5.030208,5.030208,0,0,0,5.030208,27.42779,0,0,0,1.379675,5.294956,5.030208,0,0,12.47995,18.36702,0,3.915281,-3.915281,23.03349,59.06011,0.1331567,5.533229,1.10374,0,19.7467
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.361141,47.73469,43.75629,2.053768,2.053768,0,0,0,2.053768,66.27531,0,0,0,1.361141,2.161861,2.053768,0,0,16.83026,14.45174,0,0.8007198,-0.8007198,22.18946,56.89592,0.1331567,2.259145,1.088913,0,15.81288
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.373703,49.56983,45.50654,4.820055,4.820055,0,-1,0,4.820055,28.49973,0,8.881784E-16,0,1.373703,5.073743,4.820055,0,0,17.71995,13.65102,0,3.70004,-3.70004,18.28927,46.89547,0.1331567,5.302061,1.098962,0,15.02472
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.844306,63.36546,47.63601,4.00614,4.00614,0,-1,0,4.00614,120.9221,0,0,0,4.844306,4.216989,4.00614,0,0,21.83111,9.950981,0.6273176,0,0.6273176,18.8844,48.42143,0.133144,4.406754,3.875445,0,14.79529
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.987515,66.27678,49.74604,3.742953,3.742953,0,-1,0,3.742953,133.2508,0,0,0,4.987515,3.93995,3.742953,0,0,21.20379,10.51557,1.047564,0,1.047564,19.8782,50.96965,0.1331228,4.117248,3.990012,0,15.50308
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.395142,70.08904,51.71021,2.502586,2.502586,0,-1,0,2.502586,215.5827,0,0,0,5.395142,2.634301,2.502586,0,0,20.15623,11.45837,2.760841,0,2.760841,22.49737,57.68544,0.133067,2.752845,4.316113,0,16.85352
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.939993,79.01064,53.74244,1.993487,1.993487,0,-1,0,1.993487,348.1333,0,0,0,6.939993,2.098408,1.993487,0,0,17.39539,13.94313,4.841585,0,4.841585,27.0905,69.46268,0.1329693,2.192836,5.551994,0,20.88312
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.604127,63.31316,54.86066,1.178887,1.178887,0,-1,0,1.178887,220.8971,0,0,0,2.604127,1.240934,1.178887,0,0,12.5538,18.30056,1.363194,0,1.363194,28.38374,72.77866,0.1329418,1.296776,2.083302,0,20.90469
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.09275,58.67475,55.23988,12.29284,8.36,0,-1,0,8.36,13.07117,0,3.932844,5.162128,1.09275,8.8,8.36,0,0,11.19061,19.52743,0,7.70725,-7.70725,20.25958,51.94754,0.1329418,13.52213,0.8741999,0,20.62018
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.484332,60.53943,55.81358,10.54088,8.36,0,-1,0,8.36,17.75517,0,2.180882,3.234971,1.484332,8.8,8.36,0,0,19.75422,11.82018,0,7.315668,-7.315668,12.54819,32.17478,0.1329418,11.59497,1.187466,0,13.30451
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.602316,60.42486,55.3274,1.962537,1.962537,0,-1,0,1.962537,81.64516,0,0,0,1.602316,2.065829,1.962537,0,0,27.88274,4.504514,0,0.463512,-0.463512,12.05961,30.922,0.1329418,2.158791,1.281853,0,6.106831
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3829488,54.85714,53.6841,4.042882,4.042882,0,-1,0,4.042882,9.472172,0,8.881784E-16,0.5354582,0.3829488,4.255666,4.042882,0,0,28.39775,4.041002,0,3.872717,-3.872717,7.977404,20.45484,0.1329418,4.447171,0.306359,0,4.423951
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70077,0.1682854,0,0,0,7.977404,20.45484,0.1329418,0,0,0,0.1682854
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,5.793345,0.1598711,0,-1,0,0.1598711,0,0,5.633474,6.212809,0,0.1682854,0.1598711,0,0,32.70077,0.1682854,0,0.1682854,-0.1682854,7.800015,20,0.1329418,6.37268,0,0,0.1682854
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,45.58433,45.58433,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.43694,44.43694,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329418,2.025271,0,0,0
