Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.787981,56.99426,51.43795,5.460954,5.460954,0,-1,0,5.460954,32.74118,0,0,0,1.787981,5.748373,5.460954,0,0,25.78421,6.393193,0,3.960392,-3.960392,10.36441,26.57537,0.1356543,6.00705,1.430385,0,8.181173
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.921339,59.70806,53.62576,0,0,0,-1,0,0,0,0,0,0,1.921339,0,0,0,0,30.18464,2.432801,1.921339,0,1.921339,12.18715,31.24905,0.1356176,0,1.537071,0,4.354139
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.875087,68.87967,55.79413,0,0,0,-1,0,0,0,0,0,0,3.875087,0,0,0,0,28.2633,4.162005,3.875087,0,3.875087,15.86339,40.67527,0.1355435,0,3.10007,0,8.037093
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.533364,68.80865,56.88317,1.426236,1.426236,0,-1,0,1.426236,247.7405,0,0,0,3.533364,1.501301,1.426236,0,0,24.38822,7.649584,2.032063,0,2.032063,17.79117,45.61829,0.1355047,1.568859,2.826691,0,11.18295
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.524873,65.59019,57.2624,1.071559,1.071559,0,-1,0,1.071559,235.6261,0,0,0,2.524873,1.127957,1.071559,0,0,22.35615,9.47844,1.396916,0,1.396916,19.1164,49.01631,0.1354781,1.178715,2.019898,0,12.00331
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.902388,63.90022,57.69996,0.4193344,0.4193344,0,-1,0,0.4193344,453.6685,0,0,0,1.902388,0.4414046,0.4193344,0,0,20.95924,10.73567,1.460983,0,1.460983,20.50241,52.57018,0.1354502,0.4612678,1.52191,0,12.63805
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8989434,59.78884,56.94152,6.492991,6.492991,0,-1,0,6.492991,13.84483,0,8.881784E-16,0,0.8989434,6.834727,6.492991,0,0,19.49825,12.05055,0,5.935784,-5.935784,14.24554,36.52697,0.1354502,7.14229,0.7191548,0,12.94949
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2411448,55.71053,54.96762,2.005752,2.005752,0,-1,0,2.005752,12.02266,0,0,0,0.2411448,2.111318,2.005752,0,0,26.09357,6.114766,0,1.870173,-1.870173,12.27421,31.47227,0.1354502,2.206328,0.1929158,0,6.355911
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,53.13958,53.13958,5.147646,4.032363,0,-1,0,4.032363,0,0,1.115284,1.630048,0,4.244592,4.032363,0,0,28.17154,4.244592,0,4.244592,-4.244592,7.800015,20,0.1354502,5.662411,0,0,4.244592
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.43795,51.43795,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.82383,49.82383,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,48.32639,48.32639,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.42209,47.42209,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,45.42875,45.42875,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.93285,44.93285,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354502,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.97021,43.97021,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355417,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1463556,44.20365,43.78546,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.69596,1.776357E-15,0,0,0.1463556,0,0,8.8,8.36,24.52775,7.524,8.506355,0,8.506355,23.80085,61.02769,0.1356276,0.5244703,0.1170845,12,7.670356
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7823565,45.74157,43.48403,1.899196,1.899196,10.6992,0,3.042897,1.899196,41.19408,0,0,0,0.7823565,0,0,8.8,8.36,16.0214,15.17972,9.142357,0,9.142357,32.47404,83.26662,0.1357573,2.089116,0.6258852,12,15.96208
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.036381,50.47677,44.41749,1.009334,1.009334,0,0,0,1.009334,201.7549,0,0,0,2.036381,1.062457,1.009334,0,0,6.879041,23.40784,0.973924,0,0.973924,33.39799,85.6357,0.1357388,1.110268,1.629105,0,25.44422
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.116177,56.17744,46.54697,4.337236,4.337236,0,-1,0,4.337236,71.84705,0,0,0,3.116177,4.565512,4.337236,0,0,5.905118,24.28437,0,1.449336,-1.449336,31.87026,81.71844,0.1357388,4.77096,2.492941,0,27.40055
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.057997,62.18186,49.114,2.468547,2.468547,0,-1,0,2.468547,164.3881,0,0,0,4.057997,2.59847,2.468547,0,0,7.51549,22.83504,1.459527,0,1.459527,33.25489,85.26877,0.135711,2.715402,3.246398,0,26.89303
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.998665,57.82002,51.57408,0.7886722,0.7886722,0,-1,0,0.7886722,253.4215,0,0,0,1.998665,0.8301812,0.7886722,0,0,6.055964,24.14861,1.168484,0,1.168484,34.36341,88.11112,0.1356888,0.8675394,1.598932,0,26.14728
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.24895,57.64073,53.74244,0,0,0,-1,0,0,0,0,0,0,1.24895,0,0,0,0,4.887479,25.20025,1.24895,0,1.24895,35.54827,91.14922,0.135665,0,0.9991603,0,26.4492
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.594984,64.41873,55.93026,4.103034,4.103034,0,-1,0,4.103034,63.24548,0,0,0,2.594984,4.318984,4.103034,0,0,3.638529,26.3243,0,1.724,-1.724,33.73101,86.4896,0.135665,4.513338,2.075987,0,28.91928
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.280946,61.14386,57.04848,0.4257892,0.4257892,0,-1,0,0.4257892,300.8405,0,0,0,1.280946,0.4481991,0.4257892,0,0,5.554085,24.6003,0.8327469,0,0.8327469,34.52102,88.51527,0.1356491,0.4683681,1.024757,0,25.88125
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.665978,62.76587,57.37908,0,0,0,-1,0,0,0,0,0,0,1.665978,0,0,0,0,4.721338,25.34977,1.665978,0,1.665978,36.10151,92.56779,0.1356175,0,1.332782,0,27.01575
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.615378,63.10067,57.86526,0.01500258,0.01500258,0,-1,0,0.01500258,10767.33,0,0,0,1.615378,0.01579219,0.01500258,0,0,3.05536,26.84915,1.599586,0,1.599586,37.61901,96.4588,0.1355871,0.01650283,1.292302,0,28.46453
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4485761,58.50549,57.0971,4.697509,4.697509,0,-1,0,4.697509,9.549233,0,8.881784E-16,0,0.4485761,4.944746,4.697509,0,0,1.455774,28.28878,0,4.49617,-4.49617,32.87963,84.30657,0.1355871,5.16726,0.3588609,0,28.73736
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2305162,55.78511,55.07458,9.334258,8.36,0,-1,0,8.36,2.757371,0,0.9742582,1.907684,0.2305162,8.8,8.36,0,0,6.451519,23.79261,0,8.569484,-8.569484,23.8466,61.14501,0.1355871,10.26768,0.184413,0,24.02313
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.21737,53.21737,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,15.97317,15.22313,0,3.454513,-3.454513,20.20522,51.80816,0.1355871,3.609966,0,0,15.22313
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,51.52546,51.52546,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,19.81152,11.76861,0,7.013055,-7.013055,12.81281,32.85331,0.1355871,7.328643,0,0,11.76861
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.88217,49.88217,10.46331,4.517781,0,-1,0,4.517781,0,0,5.94553,6.991862,0,4.755559,4.517781,0,0,27.6038,4.755559,0,4.755559,-4.755559,7.800015,20,0.1355871,11.50964,0,0,4.755559
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.37501,48.37501,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,47.45126,47.45126,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,46.76089,46.76089,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.97327,45.97327,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,45.47737,45.47737,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.99119,44.99119,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,44.46611,44.46611,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355871,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.02855,44.02855,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357255,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1474983,44.25568,43.83408,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.07813,0,0,0,0.1474983,0,0,8.8,8.36,24.52775,7.524,8.507499,0,8.507499,23.80193,61.03047,0.1358182,0.7348815,0.1179986,12,7.671498
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.774312,48.73291,43.5132,5.827882,5.827882,12,0,3.372,5.827882,30.44522,0,0,0,1.774312,0,0,6.172118,5.863512,16.02026,15.18075,7.637824,0,7.637824,31.04781,79.6096,0.1359818,6.41067,1.419449,12,16.95506
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.834939,56.33012,44.46611,4.162208,4.162208,8.482327,0,2.482028,4.162208,92.13712,0,0,0,3.834939,0,0,4.320118,4.104112,8.382431,22.05479,7.939051,0,7.939051,38.57945,98.92147,0.1360462,4.578429,3.067951,12,25.88973
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.631939,65.17525,46.65393,0,0,0,-1,0,0,0,5.188559,0,0,5.631939,0,0,0,0,0.4433805,29.19994,0.4433805,0,0.4433805,39.00008,100,0.1360378,0,4.505552,0,34.83187
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.461773,71.48843,49.25013,6.965342,6.965342,0,-1,0,6.965342,92.77037,0,0,0,6.461773,7.331939,6.965342,0,0,0,29.59898,0,0.8701656,-0.8701656,38.08284,97.64812,0.1360378,7.661876,5.169419,0,36.06075
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.987998,76.74834,51.73938,2.483374,2.483374,0,-1,0,2.483374,281.3912,3.407069,0,0,6.987998,2.614078,2.483374,0,0,0.9668506,28.72881,0.9668506,0,0.9668506,39.00008,100,0.1360195,2.731712,5.590398,0,35.71681
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.508316,86.91779,53.95636,8.017266,8.017266,0,-1,0,8.017266,106.1249,0.06908852,0,0.4589926,8.508316,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,8.818993,6.806653,0,38.10729
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.591486,90.33749,56.11501,1.897269,1.897269,0,-1,0,1.897269,452.8344,6.594361,0,0,8.591486,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,2.086996,6.873189,0,38.19046
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.884431,88.09982,57.2624,1.810749,1.810749,0,-1,0,1.810749,435.4239,5.97838,0,0,7.884431,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,1.991823,6.307545,0,37.48341
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.446188,81.52263,57.593,1.185423,1.185423,0,-1,0,1.185423,543.788,5.198375,0,0,6.446188,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,1.303966,5.156951,0,36.04517
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.753315,70.95576,58.0889,0.7442839,0.7442839,0,-1,0,0.7442839,504.2854,2.969858,0,0,3.753315,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,0.8187123,3.002652,0,33.35229
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.02799,63.87065,57.2624,0,0,0,-1,0,0,0,2.02799,0,0,2.02799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360195,0,1.622392,0,31.62697
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2103093,55.88858,55.23988,3.995827,3.995827,0,-1,0,3.995827,5.263224,0,4.440892E-16,0,0.2103093,4.206133,3.995827,0,0,0,29.59898,0,3.995824,-3.995824,34.78811,89.2001,0.1360195,4.395409,0.1682474,0,29.80929
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439805,25.60315,0,0,0,34.78811,89.2001,0.1360195,0,0,0,25.60315
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439805,25.60315,0,0,0,34.78811,89.2001,0.1360195,0,0,0,25.60315
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.95996,49.95996,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.439805,25.60315,0,7.869164,-7.869164,26.49328,67.93136,0.1360195,8.223276,0,0,25.60315
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.46252,48.46252,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18332,17.73399,0,1.50781,-1.50781,24.90391,63.85605,0.1360195,1.575662,0,0,17.73399
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,47.52905,47.52905,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85866,16.22618,0,0.3271522,-0.3271522,24.55906,62.97183,0.1360195,0.341874,0,0,16.22618
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.81923,46.81923,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22217,15.89903,0,0.5175122,-0.5175122,24.01356,61.5731,0.1360195,0.5408002,0,0,15.89903
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.02189,46.02189,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79718,15.38152,0,1.13984,-1.13984,22.81206,58.49234,0.1360195,1.191133,0,0,15.38152
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06367,14.24168,0,0,0,22.81206,58.49234,0.1360195,0,0,0,14.24168
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06367,14.24168,0,0,0,22.81206,58.49234,0.1360195,0,0,0,14.24168
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.52445,44.52445,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06367,14.24168,0,2.212089,-2.212089,20.48031,52.51352,0.1360195,2.311633,0,0,14.24168
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.08689,44.08689,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52155,12.02959,0,1.071346,-1.071346,19.35102,49.61789,0.1360195,1.119557,0,0,12.02959
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1077294,44.17101,43.86325,0.57114,0.57114,0,0,0,0.57114,18.86217,0,0,0,0.1077294,0.6012,0.57114,0,0,20.71193,10.95824,0,0.4934706,-0.4934706,18.83085,48.28414,0.1360195,0.628254,0.0861835,0,11.06597
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.681735,48.50177,43.56182,0,0,0,0,0,0,0,0,0,0,1.681735,0,0,0,0,21.26023,10.46477,1.681735,0,1.681735,20.42628,52.37498,0.1359876,0,1.345388,0,12.1465
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.80129,56.28041,44.52445,4.548583,4.548583,0,0,0,4.548583,83.57085,0,0,0,3.80129,4.787982,4.548583,0,0,19.5785,11.97833,0,0.9866925,-0.9866925,19.38622,49.70816,0.1359876,5.003441,3.041032,0,15.77962
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.893932,66.29896,46.76089,2.087928,2.087928,0,-1,0,2.087928,282.2861,0,0,0,5.893932,2.197819,2.087928,0,0,20.67482,10.99164,3.696112,0,3.696112,22.89266,58.69901,0.1359175,2.296721,4.715145,0,16.88557
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.348178,71.18518,49.38626,4.156118,4.156118,0,-1,0,4.156118,152.743,0,0,0,6.348178,4.374861,4.156118,0,0,16.97871,14.31814,1.973316,0,1.973316,24.76471,63.49913,0.1358802,4.57173,5.078542,0,20.66632
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.118528,73.2341,51.90468,1.910575,1.910575,0,-1,0,1.910575,320.2454,0,0,0,6.118528,2.011131,1.910575,0,0,15.00539,16.09412,4.107397,0,4.107397,28.66133,73.49044,0.1358024,2.101632,4.894822,0,22.21265
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.493306,77.49128,54.12167,4.858345,4.858345,0,-1,0,4.858345,133.6526,0,0,0,6.493306,5.114048,4.858345,0,0,10.898,19.79078,1.379258,0,1.379258,29.96981,76.84551,0.1357764,5.34418,5.194644,0,26.28409
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.353223,79.56989,56.33865,0,0,0,-1,0,0,0,0,0,0,6.353223,0,0,0,0,9.518739,21.03211,6.353223,0,6.353223,35.99701,92.29983,0.1356564,0,5.082578,0,27.38534
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.416077,81.18275,57.4277,2.793048,2.793048,0,-1,0,2.793048,229.716,0.3105107,0,0,6.416077,2.94005,2.793048,0,0,3.165516,26.75001,3.165516,0,3.165516,39.00008,100,0.1355967,3.072353,5.132862,0,33.16609
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.19282,80.65082,57.81664,1.263577,1.263577,0,-1,0,1.263577,490.1024,4.86274,0,0,6.19282,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1355967,1.389934,4.954256,0,35.7918
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.500112,74.03527,58.2542,3.9075,3.9075,0,-1,0,3.9075,115.166,0.3869537,0,0,4.500112,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1355967,4.29825,3.60009,0,34.09909
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.949831,63.77709,57.4277,3.927475,3.927475,0,-1,0,3.927475,49.64592,8.881784E-16,0,0,1.949831,4.134184,3.927475,0,0,0,29.59898,0,2.184353,-2.184353,36.69757,94.09614,0.1355967,4.320222,1.559865,0,31.54881
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2122454,56.08991,55.43436,1.227882,1.227882,0,-1,0,1.227882,17.28548,0,2.220446E-16,0,0.2122454,1.292508,1.227882,0,0,2.427059,27.41463,0,1.080262,-1.080262,35.55887,91.17641,0.1355967,1.35067,0.1697963,0,27.62687
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.48963,53.48963,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.62735,26.33436,0,5.549061,-5.549061,29.70965,76.17843,0.1355967,5.798769,0,0,26.33436
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,51.73938,51.73938,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.792974,20.7853,0,1.480521,-1.480521,28.14904,72.17689,0.1355967,1.547144,0,0,20.7853
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.438,19.30478,0,0,0,28.14904,72.17689,0.1355967,0,0,0,19.30478
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,48.56948,48.56948,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.438,19.30478,0,0.1192409,-0.1192409,28.02335,71.8546,0.1355967,0.1246067,0,0,19.30478
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,47.63601,47.63601,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.57049,19.18554,0,0.02201654,-0.02201654,28.00014,71.7951,0.1355967,0.02300728,0,0,19.18554
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.92619,46.92619,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.59495,19.16352,0,1.618781,-1.618781,26.2938,67.41986,0.1355967,1.691626,0,0,19.16352
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.10941,46.10941,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.39359,17.54474,0,0.744531,-0.744531,25.50899,65.40755,0.1355967,0.7780349,0,0,17.54474
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,45.58433,45.58433,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.22085,16.80021,0,0.3461415,-0.3461415,25.14413,64.47199,0.1355967,0.3617178,0,0,16.80021
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.09815,45.09815,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.60545,16.45407,0,0.7613728,-0.7613728,24.34157,62.41416,0.1355967,0.7956346,0,0,16.45407
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,44.57307,44.57307,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.45142,15.6927,0,0.7138469,-0.7138469,23.58911,60.48478,0.1355967,0.74597,0,0,15.6927
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.13551,44.13551,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.24459,14.97885,0,1.465,-1.465,22.04486,56.52518,0.1355967,1.530925,0,0,14.97885
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1430165,44.33057,43.92159,1.631503,1.631503,0,0,0,1.631503,8.765938,0,0,0,0.1430165,1.717371,1.631503,0,0,17.87236,13.51385,0,1.574355,-1.574355,20.38535,52.27002,0.1355967,1.794653,0.1144132,0,13.65687
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.717704,48.67133,43.62016,0,0,0,0,0,0,0,0,0,0,1.717704,0,0,0,0,19.62165,11.9395,1.717704,0,1.717704,22.01491,56.44836,0.1355643,0,1.374163,0,13.6572
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.300051,58.06233,44.60224,1.773101,1.773101,0,0,0,1.773101,242.5158,0,0,0,4.300051,1.866422,1.773101,0,0,17.90394,13.48543,2.433628,0,2.433628,24.32365,62.36821,0.1355185,1.950411,3.440041,0,17.78548
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.755121,69.84917,46.87757,8.448113,8.36,0,-1,0,8.36,80.80288,0,0.08811335,0.9329247,6.755121,8.8,8.36,0,0,15.47031,15.6757,0,2.044879,-2.044879,22.16816,56.84131,0.1355185,9.292925,5.404097,0,22.43081
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.585008,76.68394,49.55157,4.459577,4.459577,0,-1,0,4.459577,170.0836,0,0,0,7.585008,4.694291,4.459577,0,0,17.7424,13.63082,2.890717,0,2.890717,24.91053,63.87303,0.135464,4.905534,6.068007,0,21.21582
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.485037,84.28802,52.09915,5.734585,5.734585,0,-1,0,5.734585,147.9625,0,0,0,8.485037,6.036405,5.734585,0,0,14.85169,16.23246,2.448632,0,2.448632,27.23351,69.82937,0.135418,6.308043,6.78803,0,24.7175
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.541072,82.53132,54.31614,0,0,0,-1,0,0,0,0,0,0,7.541072,0,0,0,0,12.40305,18.43623,7.541072,0,7.541072,34.3876,88.17315,0.1352763,0,6.032858,0,25.9773
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.080926,78.56982,56.50395,2.660219,2.660219,0,-1,0,2.660219,228.5874,0,0,0,6.080926,2.800231,2.660219,0,0,4.861981,25.22319,3.280696,0,3.280696,37.49994,96.1535,0.1352148,2.926241,4.864741,0,31.30412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.041001,79.77592,57.65134,2.749999,2.749999,0,-1,0,2.749999,219.6728,1.564979,0,0,6.041001,2.894736,2.749999,0,0,1.581286,28.17582,1.581286,0,1.581286,39.00008,100,0.1351852,3.024999,4.832801,0,34.21682
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.740064,70.84129,58.03056,0.9636459,0.9636459,0,-1,0,0.9636459,388.116,2.7257,0,0,3.740064,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1351852,1.060011,2.992051,0,33.33904
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.294851,69.65706,58.46812,1.925568,1.925568,0,-1,0,1.925568,171.1106,1.267937,0,0,3.294851,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1351852,2.118125,2.635881,0,32.89383
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.394638,62.14118,57.65134,0.0007590626,0.0007590626,0,-1,0,0.0007590626,183731.6,1.393839,0,0,1.394638,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1351852,0.0008349689,1.11571,0,30.99362
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1978957,56.21139,55.59966,3.158559,3.158559,0,-1,0,3.158559,6.265378,0,8.881784E-16,0,0.1978957,3.324799,3.158559,0,0,0,29.59898,0,3.126904,-3.126904,35.70403,91.54861,0.1351852,3.474415,0.1583165,0,29.79687
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,53.65493,53.65493,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.474337,26.47207,0,3.994932,-3.994932,31.493,80.75113,0.1351852,4.174705,0,0,26.47207
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.84634,51.84634,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.913151,22.47714,0,3.223132,-3.223132,28.09552,72.03967,0.1351852,3.368173,0,0,22.47714
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,50.1836,50.1836,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49441,19.25401,0,0.943305,-0.943305,27.10119,69.4901,0.1351852,0.9857538,0,0,19.25401
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54253,18.31071,0,0,0,27.10119,69.4901,0.1351852,0,0,0,18.31071
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,47.72353,47.72353,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54253,18.31071,0,0.6398562,-0.6398562,26.42673,67.7607,0.1351852,0.6686497,0,0,18.31071
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.98453,46.98453,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25348,17.67085,0,0.05828814,-0.05828814,26.36528,67.60316,0.1351852,0.06091111,0,0,17.67085
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.15802,46.15802,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31824,17.61256,0,2.132931,-2.132931,24.11698,61.83828,0.1351852,2.228913,0,0,17.61256
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,45.64267,45.64267,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68816,15.47963,0,1.217386,-1.217386,22.83374,58.54794,0.1351852,1.272168,0,0,15.47963
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.14677,45.14677,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04082,14.26224,0,0.9737296,-0.9737296,21.80734,55.91615,0.1351852,1.017547,0,0,14.26224
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,44.63141,44.63141,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12274,13.28852,0,0.5410671,-0.5410671,21.23701,54.45375,0.1351852,0.5654151,0,0,13.28852
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.19385,44.19385,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72392,12.74745,0,0.1514483,-0.1514483,21.07736,54.04442,0.1351852,0.1582635,0,0,12.74745
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1339347,44.35328,43.97021,0.3346227,0.3346227,0,0,0,0.3346227,40.02557,0,5.551115E-17,0,0.1339347,0.3522345,0.3346227,0,0,18.8922,12.596,0,0.2182998,-0.2182998,20.84726,53.4544,0.1351852,0.368085,0.1071477,0,12.72993
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.01176,49.6315,43.6785,6.300375,6.300375,0,0,0,6.300375,31.9308,0,1.776357E-15,0,2.01176,6.631973,6.300375,0,0,19.13475,12.3777,0,4.620213,-4.620213,15.97712,40.9669,0.1351852,6.930412,1.609408,0,14.38946
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.806443,56.44562,44.66058,4.433474,4.433474,0,0,0,4.433474,85.8569,0,0,0,3.806443,4.666815,4.433474,0,0,24.26832,7.757486,0,0.8603711,-0.8603711,15.07021,38.64149,0.1351852,4.876822,3.045155,0,11.56393
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.363038,68.3968,46.98453,0,0,0,-1,0,0,0,0,0,0,6.363038,0,0,0,0,25.22429,6.897115,6.363038,0,6.363038,21.10672,54.11969,0.135066,0,5.09043,0,13.26015
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.774916,73.3204,49.6877,2.497121,2.497121,0,-1,0,2.497121,271.3091,0,0,0,6.774916,2.628549,2.497121,0,0,18.86125,12.62385,4.146367,0,4.146367,25.04031,64.2058,0.1349885,2.746833,5.419932,0,19.39877
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.36871,83.91978,52.26445,5.935302,5.935302,0,-1,0,5.935302,140.9989,0,0,0,8.36871,6.247686,5.935302,0,0,14.71489,16.35558,2.121023,0,2.121023,27.05249,69.36522,0.1349489,6.528832,6.694968,0,24.72429
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.825708,89.38197,54.50089,0.586003,0.586003,0,-1,0,0.586003,1506.086,0,0,0,8.825708,0.6168453,0.586003,0,0,12.59386,18.2645,8.208863,0,8.208863,34.8401,89.33341,0.1347958,0.6446033,7.060567,0,27.09021
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.988779,87.99531,56.77621,1.325167,1.325167,0,-1,0,1.325167,602.8508,2.208866,0,0,7.988779,1.394912,1.325167,0,0,4.385,25.65248,4.385,0,4.385,39.00008,100,0.1347142,1.457683,6.391023,0,33.64126
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.320337,86.09652,57.9236,5.307411,5.307411,0,-1,0,5.307411,137.9267,1.733589,0,0,7.320337,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1347142,5.838152,5.85627,0,36.91932
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.286268,73.1916,58.2542,4.613289,4.613289,0,-1,0,4.613289,92.91131,0,0,0,4.286268,4.856094,4.613289,0,0,0,29.59898,0,0.5698267,-0.5698267,38.39943,98.45988,0.1347142,5.074618,3.429014,0,33.88525
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.645289,71.2117,58.69177,2.93066,2.93066,0,-1,0,2.93066,124.3846,0,0,0,3.645289,3.084906,2.93066,0,0,0.6331407,29.02915,0.5603837,0,0.5603837,38.93105,99.82302,0.1347037,3.223727,2.916231,0,32.67444
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.833524,63.78774,57.81664,4.647183,4.647183,0,-1,0,4.647183,39.45452,0,0,0,1.833524,4.891772,4.647183,0,0,0.07275705,29.5335,0,3.058248,-3.058248,35.70738,91.5572,0.1347037,5.111902,1.466819,0,31.36702
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1812321,56.32561,55.76496,0.6944237,0.6944237,0,-1,0,0.6944237,26.09819,0,1.110223E-16,0,0.1812321,0.7309723,0.6944237,0,0,3.470811,26.47525,0,0.5497403,-0.5497403,35.1279,90.07136,0.1347037,0.7638661,0.1449856,0,26.65648
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,53.76189,53.76189,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.081633,25.92551,0,0.01100115,-0.01100115,35.11631,90.04163,0.1347037,0.0114962,0,0,25.92551
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.93385,51.93385,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.093857,25.91451,0,5.557849,-5.557849,29.25782,75.0199,0.1347037,5.807952,0,0,25.91451
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,50.26139,50.26139,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.26924,20.35666,0,2.873531,-2.873531,26.22885,67.25333,0.1347037,3.00284,0,0,20.35666
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,48.70561,48.70561,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.46206,17.48313,0,0.7799724,-0.7799724,25.40669,65.14522,0.1347037,0.8150712,0,0,17.48313
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.77214,47.77214,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.32869,16.70315,0,1.517948,-1.517948,23.80663,61.04251,0.1347037,1.586256,0,0,16.70315
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.04287,47.04287,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.0153,15.18521,0,0.8924311,-0.8924311,22.86592,58.63046,0.1347037,0.9325905,0,0,15.18521
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,46.21637,46.21637,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.00689,14.29278,0,1.46978,-1.46978,21.31664,54.65794,0.1347037,1.53592,0,0,14.29278
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.67184,45.67184,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.63998,12.823,0,1.534069,-1.534069,19.69959,50.51167,0.1347037,1.603102,0,0,12.823
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.17594,45.17594,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.3445,11.28893,0,1.5202,-1.5202,18.09716,46.40287,0.1347037,1.588609,0,0,11.28893
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.66058,44.66058,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.03361,9.768726,0,0.9090338,-0.9090338,17.13895,43.94594,0.1347037,0.9499403,0,0,9.768726
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.19385,44.19385,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.04365,8.859693,0,0.5796105,-0.5796105,16.52799,42.37938,0.1347037,0.605693,0,0,8.859693
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1311199,44.34521,43.97021,1.388922,1.388922,0,0,0,1.388922,9.440411,0,0,0,0.1311199,1.462023,1.388922,0,0,23.68766,8.280083,0,1.330903,-1.330903,15.12509,38.78222,0.1347037,1.527814,0.1048959,0,8.411202
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.005763,49.61303,43.6785,0.6211054,0.6211054,0,0,0,0.6211054,322.9343,0,0,0,2.005763,0.6537951,0.6211054,0,0,25.16644,6.949179,1.351967,0,1.351967,16.40768,42.0709,0.1346786,0.6832159,1.60461,0,8.954942
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.395028,55.12761,44.70921,4.624354,4.624354,0,0,0,4.624354,73.41626,0,0,0,3.395028,4.867741,4.624354,0,0,23.81448,8.16595,0,1.472713,-1.472713,14.85531,38.09045,0.1346786,5.086789,2.716022,0,11.56098
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.231586,64.17527,47.09149,5.563601,5.563601,0,-1,0,5.563601,94.03236,0,0,0,5.231586,5.856422,5.563601,0,0,25.45082,6.693237,0,0.6248369,-0.6248369,14.19667,36.40165,0.1346786,6.119961,4.185268,0,11.92482
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.428768,72.10766,49.88217,5.173061,5.173061,0,-1,0,5.173061,124.274,0,0,0,6.428768,5.445327,5.173061,0,0,26.14509,6.0684,0.9834408,0,0.9834408,15.12964,38.79388,0.1346603,5.690367,5.143014,0,12.49717
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.912258,81.98562,52.50755,10.32399,8.36,0,-1,0,8.36,94.64424,0,1.963989,3.247237,7.912258,8.8,8.36,0,0,25.16165,6.953496,0,0.8877417,-0.8877417,14.19388,36.3945,0.1346603,11.35639,6.329807,0,14.86576
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.55782,83.1745,54.7537,5.391397,5.391397,0,-1,0,5.391397,140.183,0,0,0,7.55782,5.675155,5.391397,0,0,26.14803,6.065755,1.882665,0,1.882665,15.97994,40.97411,0.1346253,5.930537,6.046257,0,13.62358
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.764545,77.85222,57.04848,2.701859,2.701859,0,-1,0,2.701859,213.3548,0,0,0,5.764545,2.844062,2.701859,0,0,24.26536,7.760154,2.920484,0,2.920484,18.75055,48.07824,0.134571,2.972044,4.611636,0,13.5247
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.372892,81.92822,58.19586,2.970148,2.970148,0,-1,0,2.970148,214.5648,0,0,0,6.372892,3.126472,2.970148,0,0,21.34488,10.38859,3.24642,0,3.24642,21.83037,55.97521,0.1345108,3.267163,5.098314,0,16.76148
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.316341,82.07521,58.52647,0.8661111,0.8661111,0,-1,0,0.8661111,729.2761,0,0,0,6.316341,0.9116958,0.8661111,0,0,18.09846,13.31037,5.404645,0,5.404645,26.95767,69.12209,0.1344106,0.9527222,5.053073,0,19.62671
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.344021,74.15268,58.90569,0.6156106,0.6156106,0,-1,0,0.6156106,705.6444,0,0,0,4.344021,0.6480111,0.6156106,0,0,12.69381,18.17455,3.69601,0,3.69601,30.46401,78.1127,0.1343422,0.6771716,3.475217,0,22.51857
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.823107,63.97558,58.03056,5.191636,5.191636,0,-1,0,5.191636,35.11624,0,0,0,1.823107,5.46488,5.191636,0,0,8.997801,21.50096,0,3.641773,-3.641773,26.62525,68.26973,0.1343422,5.7108,1.458486,0,23.32406
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1810968,56.53992,55.97888,5.760302,5.760302,0,-1,0,5.760302,3.143877,0,8.881784E-16,0,0.1810968,6.063475,5.760302,0,0,13.04422,17.85918,0,5.882379,-5.882379,20.42468,52.37086,0.1343422,6.336331,0.1448774,0,18.04028
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.95636,53.95636,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,19.58019,11.97681,0,8.414917,-8.414917,11.55458,29.62706,0.1343422,8.793589,0,0,11.97681
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.09915,52.09915,6.248075,3.383795,0,-1,0,3.383795,0,0,2.864281,3.489089,0,3.561889,3.383795,0,0,28.9301,3.561889,0,3.561889,-3.561889,7.800015,20,0.1343422,6.872883,0,0,3.561889
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,50.37807,50.37807,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.81257,48.81257,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.88882,47.88882,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.2747,46.2747,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,45.72046,45.72046,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,45.23428,45.23428,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,44.68975,44.68975,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343422,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.22302,44.22302,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344569,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08078626,44.23026,43.99938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08078626,0,0,8.8,8.36,24.52775,7.524,8.440786,0,8.440786,23.73864,60.86819,0.134525,0,0.064629,12,7.604786
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.264706,50.43475,43.69795,7.687595,7.687595,12,0,3.372,7.687595,29.45923,0,0,0,2.264706,0,0,4.312405,4.096785,16.08697,15.12071,6.361491,0,6.361491,29.77368,76.34262,0.134657,8.456354,1.811765,12,17.38541
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.490947,58.90641,44.76754,0.199685,0.199685,5.709715,0,1.780558,0.199685,2249.016,0,0,0,4.490947,0,0,5.51003,5.234529,9.725476,20.84605,9.725476,0,9.725476,39.00008,100,0.1345818,0.2196535,3.592758,12,25.337
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.429048,68.94823,47.22762,6.99012,6.99012,0,-1,0,6.99012,91.97336,0,0,0,6.429048,7.358021,6.99012,0,0,0,29.59898,0,0.928973,-0.928973,38.02085,97.48917,0.1345818,7.689132,5.143239,0,36.02803
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.526114,77.07884,50.07664,0,0,0,-1,0,0,0,6.493922,0,0,7.526114,0,0,0,0,1.032192,28.67001,1.032192,0,1.032192,39.00008,100,0.1345628,0,6.020892,0,36.19612
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.596429,85.67477,52.70202,2.039643,2.039643,0,-1,0,2.039643,421.4674,6.449437,0,0,8.596429,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,2.243607,6.877143,0,38.19541
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.664289,84.00772,54.99679,0,0,0,-1,0,0,0,7.664289,0,0,7.664289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,0,6.131431,0,37.26327
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.253759,84.91804,57.2624,5.921303,5.921303,0,-1,0,5.921303,122.5028,1.020809,0,0,7.253759,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,6.513433,5.803008,0,36.85274
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.321377,77.64183,58.46812,1.185866,1.185866,0,-1,0,1.185866,448.7335,4.073097,0,0,5.321377,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,1.304452,4.257102,0,34.92036
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.403863,74.26917,58.79873,2.572839,2.572839,0,-1,0,2.572839,171.1675,1.695612,0,0,4.403863,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,2.830122,3.523091,0,34.00284
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.255636,70.28419,59.17795,2.408934,2.408934,0,-1,0,2.408934,135.1484,0.7199164,0,0,3.255636,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,2.649827,2.604509,0,32.85461
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.749263,63.9577,58.2542,0,0,0,-1,0,0,0,1.749263,0,0,1.749263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,0,1.399411,0,31.34824
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1707395,56.70289,56.17335,0,0,0,-1,0,0,0,0.1707395,0,0,0.1707395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345628,0,0.1365916,0,29.76972
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,54.12167,54.12167,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1345628,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,52.20611,52.20611,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1345628,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,50.5142,50.5142,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1345628,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.92925,48.92925,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1345628,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.96661,47.96661,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1345628,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,47.19845,47.19845,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1345628,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.35249,46.35249,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1345628,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1345628,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1345628,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1345628,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346817,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1251924,44.41593,44.05772,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.783911,1.776357E-15,0,0,0.1251924,0,0,8.8,8.36,24.52775,7.524,8.485192,0,8.485192,23.78077,60.97621,0.1348491,2.878642,0.100154,12,7.649192
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.766804,48.93147,43.72712,7.383424,7.383424,12,0,3.372,7.383424,23.92933,0,0,0,1.766804,0,0,4.616576,4.385747,16.04256,15.16067,6.152551,0,6.152551,29.61759,75.94239,0.1349775,8.121766,1.413443,12,16.92748
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.464201,58.8778,44.82589,6.269524,6.269524,11.42404,0,3.226283,6.269524,71.20478,0,0,0,4.464201,0,0,5.154519,4.896793,9.89001,20.69797,9.360993,0,9.360993,38.49821,98.71316,0.1351283,6.896477,3.571361,12,25.16217
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.336422,68.73914,47.36375,3.194907,3.194907,0,-1,0,3.194907,198.3288,2.444346,0,0,6.336422,3.36306,3.194907,0,0,0.5290164,29.12286,0.5290164,0,0.5290164,39.00008,100,0.1351186,3.514398,5.069138,0,35.45929
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.607373,77.67978,50.26139,6.481717,6.481717,0,-1,0,6.481717,117.3666,0.7845127,0,0,7.607373,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,7.129889,6.085898,0,37.20635
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.63169,86.1499,52.91594,4.518456,4.518456,0,-1,0,4.518456,191.0318,3.875421,0,0,8.63169,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,4.970302,6.905352,0,38.23067
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.816991,90.32899,55.21071,2.790066,2.790066,0,-1,0,2.790066,316.0137,5.880079,0,0,8.816991,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,3.069073,7.053593,0,38.41597
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.670366,87.29058,57.48604,6.07502,6.07502,0,-1,0,6.07502,126.2607,1.275607,0,0,7.670366,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,6.682523,6.136292,0,37.26934
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.726207,79.64183,58.69177,3.917136,3.917136,0,-1,0,3.917136,146.1835,1.602905,0,0,5.726207,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,4.30885,4.580966,0,35.32518
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.866175,72.40837,59.01265,0.8508091,0.8508091,0,-1,0,0.8508091,454.4117,2.970587,0,0,3.866175,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1351186,0.93589,3.09294,0,33.46515
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.936436,69.35133,59.40159,6.952334,6.952334,0,-1,0,6.952334,42.2367,0,8.881784E-16,0,2.936436,7.318247,6.952334,0,0,0,29.59898,0,4.38181,-4.38181,34.38124,88.15686,0.1351186,7.647568,2.349149,0,32.53542
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.428338,63.09723,58.46812,6.436089,6.436089,0,-1,0,6.436089,22.19263,0,8.881784E-16,0,1.428338,6.774831,6.436089,0,0,4.868678,25.21717,0,5.346493,-5.346493,28.74555,73.70638,0.1351186,7.079698,1.14267,0,26.64551
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.157818,56.87732,56.38727,2.457731,2.457731,0,-1,0,2.457731,6.421288,0,4.440892E-16,0,0.157818,2.587085,2.457731,0,0,10.80923,19.87067,0,2.429267,-2.429267,26.18487,67.14056,0.1351186,2.703504,0.1262544,0,20.02849
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.50841,17.44141,0,5.825343,-5.825343,20.04442,51.39585,0.1351186,6.087484,0,0,17.44141
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.98101,11.61606,0,0.7613111,-0.7613111,19.24193,49.33818,0.1351186,0.79557,0,0,11.61606
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.82692,10.85475,0,0.2174477,-0.2174477,19.01272,48.75047,0.1351186,0.2272328,0,0,10.85475
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.06853,10.63731,0,1.274056,-1.274056,17.66975,45.30695,0.1351186,1.331389,0,0,10.63731
