Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.336242,89.95109,60.82124,8.050944,8.050944,0,-1,0,8.050944,91.12275,0,0,0.496039,7.336242,8.474678,8.050944,0,0,0,29.59898,0,1.138437,-1.138437,37.80006,96.92303,0.1356824,8.856039,5.868993,0,36.93522
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.875111,83.1185,61.03516,4.72035,4.72035,0,-1,0,4.72035,124.4635,0,0,0,5.875111,4.96879,4.72035,0,0,1.26493,28.46054,0.9063213,0,0.9063213,38.65987,99.12768,0.1356661,5.192385,4.700089,0,34.33565
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.710578,74.36105,61.31714,4.965281,4.965281,0,-1,0,4.965281,74.73048,0,0,0,3.710578,5.226612,4.965281,0,0,0.3586083,29.27623,0,1.516034,-1.516034,37.06183,95.03015,0.1356661,5.461809,2.968462,0,32.98681
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.15766,67.42883,60.21838,1.321087,1.321087,0,-1,0,1.321087,163.3246,0,0,0,2.15766,1.390618,1.321087,0,0,2.04309,27.7602,0.767042,0,0.767042,37.78951,96.89599,0.1356523,1.453196,1.726128,0,29.91786
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.03056,58.03056,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.276048,28.45053,0,7.334965,-7.334965,30.05778,77.07108,0.1356523,7.665038,0,0,28.45053
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,55.81358,55.81358,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.426009,21.11557,0,2.11244,-2.11244,27.83107,71.36158,0.1356523,2.2075,0,0,21.11557
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,53.60631,53.60631,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.77316,19.00313,0,0.9321589,-0.9321589,26.84849,68.84215,0.1356523,0.9741061,0,0,19.00313
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,51.69076,51.69076,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.8089,18.07097,0,2.423887,-2.423887,24.29349,62.29087,0.1356523,2.532962,0,0,18.07097
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.88217,49.88217,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.5021,15.64708,0,1.866552,-1.866552,22.32597,57.24596,0.1356523,1.950547,0,0,15.64708
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.79312,48.79312,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.57605,13.78053,0,1.511962,-1.511962,20.73222,53.15944,0.1356523,1.58,0,0,13.78053
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.90828,47.90828,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.25601,12.26857,0,0.483227,-0.483227,20.22286,51.85337,0.1356523,0.5049723,0,0,12.26857
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.92619,46.92619,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.79293,11.78534,0,0.8853518,-0.8853518,19.28961,49.46045,0.1356523,0.9251927,0,0,11.78534
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,46.24553,46.24553,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.77665,10.89999,0,0.8425715,-0.8425715,18.40147,47.18315,0.1356523,0.8804873,0,0,10.89999
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,45.64267,45.64267,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.71284,10.05742,0,0.3921908,-0.3921908,17.98806,46.12314,0.1356523,0.4098394,0,0,10.05742
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.01064,45.01064,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.14861,9.665228,0,1.649024,-1.649024,16.24984,41.66616,0.1356523,1.72323,0,0,9.665228
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,44.52445,44.52445,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.98086,8.016204,0,0.7363535,-0.7363535,15.47365,39.67595,0.1356523,0.7694893,0,0,8.016204
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3107944,45.1456,44.25219,1.152897,1.152897,0,0,0,1.152897,26.95767,0,2.220446E-16,0,0.3107944,1.213576,1.152897,0,0,24.79903,7.27985,0,0.9027819,-0.9027819,14.52204,37.23592,0.1356523,1.268187,0.2486355,0,7.590644
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.421232,48.05509,43.89242,5.531568,5.531568,0,0,0,5.531568,25.69312,0,8.881784E-16,0,1.421232,5.822703,5.531568,0,0,25.80212,6.377068,0,4.401471,-4.401471,9.882478,25.33964,0.1356523,6.084725,1.136986,0,7.798301
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.13771,58.1982,45.23428,1.182188,1.182188,0,0,0,1.182188,350.0044,0,0,0,4.13771,1.244408,1.182188,0,0,30.69265,1.975598,2.893301,0,2.893301,12.62731,32.37764,0.1356002,1.300407,3.310168,0,6.113307
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.057402,61.58097,48.56948,1.907334,1.907334,0,-1,0,1.907334,212.7263,0,0,0,4.057402,2.00772,1.907334,0,0,27.79934,4.579569,2.049682,0,2.049682,14.5718,37.36353,0.1355634,2.098068,3.245921,0,8.636971
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.504182,74.98221,52.01164,3.293179,3.293179,0,-1,0,3.293179,197.5047,0,0,0,6.504182,3.466504,3.293179,0,0,25.74966,6.424282,3.037678,0,3.037678,17.4536,44.75273,0.1355089,3.622497,5.203346,0,12.92846
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.785198,79.79157,54.93845,5.386586,5.386586,0,-1,0,5.386586,125.9647,0,0,0,6.785198,5.67009,5.386586,0,0,22.71198,9.158193,1.115108,0,1.115108,18.51148,47.46524,0.1354888,5.925244,5.428158,0,15.94339
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.545795,86.51791,57.37908,4.776395,4.776395,0,-1,0,4.776395,157.981,0,0,0,7.545795,5.027784,4.776395,0,0,21.59688,10.16179,2.518011,0,2.518011,20.90028,53.59035,0.1354437,5.254034,6.036636,0,17.70758
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.163479,82.91023,59.78082,1.919059,1.919059,0,-1,0,1.919059,321.1719,0,0,0,6.163479,2.020062,1.919059,0,0,19.07887,12.428,4.143417,0,4.143417,24.83107,63.66928,0.1353694,2.110965,4.930783,0,18.59148
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.097124,75.56848,61.03516,1.712635,1.712635,0,-1,0,1.712635,239.2292,0,0,0,4.097124,1.802774,1.712635,0,0,14.93545,16.15707,2.29435,0,2.29435,27.00768,69.25032,0.1353283,1.883899,3.277699,0,20.2542
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.319164,72.79177,61.2588,3.050455,3.050455,0,-1,0,3.050455,108.8088,0,0,0,3.319164,3.211005,3.050455,0,0,12.6411,18.22199,0.1081583,0,0.1081583,27.11029,69.51342,0.1353264,3.355501,2.655331,0,21.54115
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9640664,64.69068,61.53106,5.623343,5.623343,0,-1,0,5.623343,17.14401,0,8.881784E-16,0,0.9640664,5.919308,5.623343,0,0,12.53294,18.31933,0,4.955242,-4.955242,21.887,56.12041,0.1353264,6.185677,0.7712531,0,19.2834
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4407438,61.85814,60.44202,4.043258,4.043258,0,-1,0,4.043258,10.90071,0,8.881784E-16,0,0.4407438,4.256061,4.043258,0,0,18.03876,13.36409,0,3.815317,-3.815317,17.86531,45.80839,0.1353264,4.447584,0.3525951,0,13.80483
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,58.2542,58.2542,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,22.27801,9.548773,0,1.146713,-1.146713,16.65656,42.70905,0.1353264,1.198315,0,0,9.548773
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.01777,56.01777,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,23.55213,8.40206,0,6.917758,-6.917758,9.364607,24.01176,0.1353264,7.229058,0,0,8.40206
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,53.76189,53.76189,8.122659,1.410086,0,-1,0,1.410086,0,0,6.712573,7.524838,0,1.484301,1.410086,0,0,31.23853,1.484301,0,1.484301,-1.484301,7.800015,20,0.1353264,8.934925,0,0,1.484301
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,51.84634,51.84634,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.0183,50.0183,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.87091,48.87091,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.99578,47.99578,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.0137,47.0137,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,46.2747,46.2747,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,45.67184,45.67184,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.01064,45.01064,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353264,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,44.52445,44.52445,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354488,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2866886,45.07594,44.25219,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2866886,0,0,8.8,8.36,24.52775,7.524,8.646688,0,8.646688,23.93398,61.36905,0.1355094,0,0.2293509,12,7.810688
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.442611,48.11946,43.89242,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.442611,0,0,8.8,8.36,15.88106,15.30602,9.80261,0,9.80261,33.23355,85.21406,0.1355492,0,1.154088,12,16.74863
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.138203,54.8776,45.26345,0,0,0,0,0,0,0,0,0,0,3.138203,0,0,0,0,6.078454,24.12837,3.138203,0,3.138203,36.21071,92.84779,0.1354931,0,2.510562,0,27.26657
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.049386,65.29618,48.67644,1.387761,1.387761,0,-1,0,1.387761,363.8512,0.6483333,0,0,5.049386,1.460801,1.387761,0,0,2.940251,26.95275,2.940251,0,2.940251,39.00008,100,0.1354407,1.526537,4.039509,0,32.00214
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.114107,73.57383,52.20611,0.8796617,0.8796617,0,-1,0,0.8796617,695.0521,5.188147,0,0,6.114107,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1354407,0.9676278,4.891285,0,35.71309
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.587199,83.84417,55.16209,5.94402,5.94402,0,-1,0,5.94402,127.6442,1.330335,0,0,7.587199,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1354407,6.538422,6.069759,0,37.18618
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.123408,80.07027,57.593,6.163082,6.163082,0,-1,0,6.163082,99.35626,0,0,0,6.123408,6.487455,6.163082,0,0,0,29.59898,0,0.3640468,-0.3640468,38.61634,99.01605,0.1354407,6.77939,4.898726,0,35.72239
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.806222,69.52494,60.00446,7.945809,7.945809,0,-1,0,7.945809,35.31701,0,8.881784E-16,0.3803903,2.806222,8.36401,7.945809,0,0,0.4044964,29.23493,0,5.557788,-5.557788,32.75792,83.99449,0.1354407,8.740391,2.244978,0,32.04115
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.34374,76.81184,61.2588,3.096602,3.096602,0,-1,0,3.096602,140.2744,0,0,0,4.34374,3.259581,3.096602,0,0,6.579816,23.67714,1.084159,0,1.084159,33.78644,86.63172,0.1354213,3.406262,3.474992,0,28.02088
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.691363,78.4853,61.47272,1.551646,1.551646,0,-1,0,1.551646,302.3474,0,0,0,4.691363,1.633312,1.551646,0,0,5.495657,24.65289,3.058051,0,3.058051,36.68756,94.07048,0.1353668,1.706811,3.75309,0,29.34425
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.280376,77.11619,61.75471,2.451357,2.451357,0,-1,0,2.451357,174.6125,0,0,0,4.280376,2.580376,2.451357,0,0,2.437607,27.40513,1.7,0,1.7,38.30032,98.20576,0.1353365,2.696493,3.424301,0,31.68551
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.811793,66.61723,60.5976,3.929391,3.929391,0,-1,0,3.929391,46.10875,0,4.440892E-16,0,1.811793,4.136201,3.929391,0,0,0.7376063,28.93513,0,2.324408,-2.324408,35.85018,91.92336,0.1353365,4.32233,1.449434,0,30.74693
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,58.40978,58.40978,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,3.320282,26.61073,0,1.175687,-1.175687,34.6109,88.74572,0.1353365,1.228593,0,0,26.61073
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.11501,56.11501,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,4.626601,25.43504,0,4.100848,-4.100848,30.28823,77.66196,0.1353365,4.285386,0,0,25.43504
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,53.89803,53.89803,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,9.183098,21.33419,0,0.4450364,-0.4450364,29.81912,76.45912,0.1353365,0.4650631,0,0,21.33419
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.677583,20.88915,0,0,0,29.81912,76.45912,0.1353365,0,0,0,20.88915
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.09609,50.09609,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,9.677583,20.88915,0,0.4063322,-0.4063322,29.3908,75.36089,0.1353365,0.4246172,0,0,20.88915
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.97787,48.97787,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,10.12906,20.48282,0,1.004292,-1.004292,28.33219,72.64649,0.1353365,1.049485,0,0,20.48282
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24494,19.47853,0,0,0,28.33219,72.64649,0.1353365,0,0,0,19.47853
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.06232,47.06232,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,11.24494,19.47853,0,1.942811,-1.942811,26.28428,67.39547,0.1353365,2.030238,0,0,19.47853
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,46.30387,46.30387,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,13.40362,17.53572,0,1.479102,-1.479102,24.72517,63.39776,0.1353365,1.545661,0,0,17.53572
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.70101,45.70101,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,15.04707,16.05662,0,2.587403,-2.587403,21.99781,56.40453,0.1353365,2.703836,0,0,16.05662
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.03981,45.03981,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.92196,13.46921,0,0.971498,-0.971498,20.97376,53.77877,0.1353365,1.015215,0,0,13.46921
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,44.52445,44.52445,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,19.0014,12.49771,0,1.863432,-1.863432,19.00953,48.7423,0.1353365,1.947286,0,0,12.49771
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3616839,45.2635,44.22302,1.705569,1.705569,0,0,0,1.705569,21.20606,0,0,0,0.3616839,1.795336,1.705569,0,0,21.07188,10.63428,0,1.433652,-1.433652,17.49833,44.86743,0.1353365,1.876126,0.2893471,0,10.99597
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.27719,50.6466,43.86325,0,0,0,0,0,0,0,0,0,0,2.27719,0,0,0,0,22.66483,9.200631,2.27719,0,2.27719,19.65866,50.40673,0.135296,0,1.821752,0,11.47782
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.259603,58.61843,45.23428,5.025355,5.025355,0,0,0,5.025355,84.76223,8.881784E-16,0,0,4.259603,5.289847,5.025355,0,0,20.38764,11.2501,0,1.030244,-1.030244,18.57269,47.62219,0.135296,5.527891,3.407682,0,15.50971
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.26902,62.54631,48.76395,3.999534,3.999534,0,-1,0,3.999534,106.7379,0,0,0,4.26902,4.210036,3.999534,0,0,21.53236,10.21986,0.05898391,0,0.05898391,18.62865,47.76567,0.1352949,4.399488,3.415216,0,14.48888
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.42079,75.02566,52.34224,0,0,0,-1,0,0,0,0,0,0,6.42079,0,0,0,0,21.47337,10.27294,6.42079,0,6.42079,24.71994,63.38435,0.1351807,0,5.136631,0,16.69373
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.36927,74.17618,55.3274,3.566006,3.566006,0,-1,0,3.566006,150.5682,0,0,0,5.36927,3.75369,3.566006,0,0,15.05258,16.05165,1.615579,0,1.615579,26.25262,67.31427,0.135152,3.922606,4.295416,0,21.42092
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.766314,88.14484,57.7583,1.810955,1.810955,0,-1,0,1.810955,428.8518,0,0,0,7.766314,1.906269,1.810955,0,0,13.437,17.50567,5.860045,0,5.860045,31.81194,81.56892,0.135048,1.992051,6.213051,0,25.27199
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.55483,90.30301,60.21838,0,0,0,-1,0,0,0,0,0,0,7.55483,0,0,0,0,7.576958,22.77972,7.55483,0,7.55483,38.97908,99.94617,0.1349141,0,6.043864,0,30.33455
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.064964,89.39881,61.47272,0,0,0,-1,0,0,0,7.042836,0,0,7.064964,0,0,0,0,0.02212822,29.57906,0.02212822,0,0.02212822,39.00008,100,0.1349137,0,5.651971,0,36.64403
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.264254,81.18761,61.69637,3.664326,3.664326,0,-1,0,3.664326,143.6623,1.407068,0,0,5.264254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1349137,4.030759,4.211403,0,34.86323
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.719399,71.26347,61.92001,3.412312,3.412312,0,-1,0,3.412312,79.69375,0,0,0,2.719399,3.591908,3.412312,0,0,0,29.59898,0,0.872508,-0.872508,38.08038,97.64179,0.1349137,3.753543,2.175519,0,32.31838
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.372248,65.33929,60.82124,0,0,0,-1,0,0,0,0.4027942,0,0,1.372248,0,0,0,0,0.9694533,28.72647,0.9694533,0,0.9694533,39.00008,100,0.1348966,0,1.097798,0,30.09872
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,58.57508,58.57508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348966,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348966,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.01471,54.01471,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1348966,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.06998,52.06998,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1348966,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,50.1836,50.1836,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1348966,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.06538,49.06538,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1348966,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1348966,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.12066,47.12066,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1348966,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,46.35249,46.35249,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1348966,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,45.70101,45.70101,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1348966,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.03981,45.03981,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1348966,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,44.52445,44.52445,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1348966,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02813512,44.30347,44.22302,1.311999,1.311999,0,0,0,1.311999,2.144447,0,2.220446E-16,0,0.02813512,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352916,-1.352916,22.72503,58.26918,0.1348966,1.443199,0.02250809,0,15.54016
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2375626,44.51423,43.83408,6.797248,6.797248,0,0,0,6.797248,3.494982,0,8.881784E-16,0,0.2375626,7.154998,6.797248,0,0,17.15541,14.15911,0,6.917435,-6.917435,15.43341,39.57276,0.1348966,7.476973,0.1900501,0,14.39667
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0530179,45.41612,45.26345,6.106719,6.106719,0,0,0,6.106719,0.8681896,0,8.881784E-16,0,0.0530179,6.428125,6.106719,0,0,24.84145,7.241672,0,6.375107,-6.375107,8.713455,22.34215,0.1348966,6.717391,0.04241432,0,7.29469
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4234498,50.12802,48.87091,5.229064,1.225514,0,-1,0,1.225514,34.55284,0,4.003551,4.848279,0.4234498,1.290015,1.225514,0,0,31.9249,0.8665646,0,0.8665646,-0.8665646,7.800015,20,0.1348966,5.751971,0.3387599,0,1.290015
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.533472,57.3124,52.53672,0,0,0,-1,0,0,0,0,0,0,1.533472,0,0,0,0,32.88775,0,1.533472,0,1.533472,9.254795,23.7302,0.1348694,0,1.226778,0,1.533472
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.099751,58.97615,55.51215,2.164141,2.164141,0,-1,0,2.164141,50.81699,0,0,0.8604837,1.099751,2.278043,2.164141,0,0,31.35428,1.380125,0,1.178292,-1.178292,8.012766,20.54551,0.1348694,2.380555,0.8798011,0,2.479876
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.682251,63.44734,57.98194,3.409569,1.78988,0,-1,0,1.78988,93.98682,0,1.619689,3.239156,1.682251,1.884084,1.78988,0,0,32.66349,0.2018331,0,0.2018331,-0.2018331,7.800015,20,0.1348694,3.750525,1.345801,0,1.884084
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8956858,63.34999,60.44202,2.409131,0.8509015,0,-1,0,0.8509015,105.2632,0,1.558229,2.479864,0.8956858,0.8956858,0.8509015,0,0,32.88775,0,0,0,0,7.800015,20,0.1348694,2.650044,0.7165486,0,0.8956858
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3819551,62.93282,61.69637,0.2226671,0.2226671,0,-1,0,0.2226671,171.5364,0,0,0.1723623,0.3819551,0.2343864,0.2226671,0,0,32.88775,0,0.1475687,0,0.1475687,7.940012,20.35896,0.1348668,0.2449338,0.305564,0,0.3819551
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.432184,66.68055,61.92001,3.448205,1.486746,0,-1,0,1.486746,96.33011,0,1.96146,3.39474,1.432184,1.564996,1.486746,0,0,32.74018,0.1328118,0,0.1328118,-0.1328118,7.800015,20,0.1348668,3.793026,1.145747,0,1.564996
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7809167,64.75275,62.19227,3.376741,0.7418709,0,-1,0,0.7418709,105.2632,0,2.634871,3.566041,0.7809167,0.7809167,0.7418709,0,0,32.88775,0,0,0,0,7.800015,20,0.1348668,3.714416,0.6247334,0,0.7809167
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4984644,62.64555,61.03516,0,0,0,-1,0,0,0,0,0,0,0.4984644,0,0,0,0,32.88775,0,0.4984644,0,0.4984644,8.272901,21.21252,0.134858,0,0.3987715,0,0.4984644
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,58.79873,58.79873,7.137014,0.426187,0,-1,0,0.426187,0,0,6.710827,7.424529,0,0.4486179,0.426187,0,0,32.38929,0.4486179,0,0.4486179,-0.4486179,7.800015,20,0.134858,7.850716,0,0,0.4486179
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.50395,56.50395,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.18001,54.18001,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,50.29056,50.29056,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.14317,49.14317,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,48.19026,48.19026,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.179,47.179,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.06898,45.06898,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134858,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,44.52445,44.52445,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134937,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1168384,44.52839,44.19385,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.5215,0,0,0,0.1168384,0,0,8.8,8.36,24.52775,7.524,8.476838,0,8.476838,23.77284,60.95589,0.1350785,2.327668,0.09347069,12,7.640838
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.146211,47.15224,43.81463,4.136875,4.136875,11.75918,0,3.311072,4.136875,27.70718,0,0,0,1.146211,0,0,7.622304,7.241189,16.05091,15.15315,8.387401,0,8.387401,31.72983,81.35838,0.1352505,4.550562,0.9169689,12,16.29937
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.757263,53.64106,45.26345,0,0,0,0,0,0,0,0,0,0,2.757263,0,0,0,0,7.663515,22.70181,2.757263,0,2.757263,34.3456,88.06546,0.1352018,0,2.205811,0,25.45908
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.275024,59.28633,48.9487,3.313561,3.313561,0,-1,0,3.313561,98.83699,0,0,0,3.275024,3.487959,3.313561,0,0,4.906252,25.18335,0,0.2129349,-0.2129349,34.12115,87.48994,0.1352018,3.644917,2.620019,0,28.45838
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.129293,70.12093,52.64368,3.004356,3.004356,0,-1,0,3.004356,170.7285,0,0,0,5.129293,3.16248,3.004356,0,0,5.142846,24.97042,1.966813,0,1.966813,35.98703,92.27425,0.135167,3.304792,4.103435,0,30.09971
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.09073,65.86212,55.64828,5.063609,5.063609,0,-1,0,5.063609,61.0381,0,0,0,3.09073,5.330114,5.063609,0,0,3.176033,26.74055,0,2.239384,-2.239384,33.62651,86.22165,0.135167,5.569969,2.472584,0,29.83128
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.528745,78.07561,58.0889,7.199236,7.199236,0,-1,0,7.199236,76.79627,0,0,0,5.528745,7.578144,7.199236,0,0,5.664237,24.50117,0,2.049398,-2.049398,31.46626,80.68255,0.135167,7.91916,4.422996,0,30.02991
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.809348,77.96963,60.5976,5.958043,5.958043,0,-1,0,5.958043,80.72028,0,0,0,4.809348,6.271624,5.958043,0,0,7.941346,22.45177,0,1.462276,-1.462276,29.92488,76.73032,0.135167,6.553847,3.847479,0,27.26111
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.53707,74.28896,61.86167,0.5292161,0.5292161,0,-1,0,0.5292161,668.3603,0,0,0,3.53707,0.5570695,0.5292161,0,0,9.566097,20.98949,2.980001,0,2.980001,32.75196,83.97921,0.1351144,0.5821377,2.829656,0,24.52656
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.899003,68.53043,62.13393,2.512233,2.512233,0,-1,0,2.512233,75.59023,0,4.440892E-16,0,1.899003,2.644456,2.512233,0,0,6.586096,23.67149,0,0.7454533,-0.7454533,31.96618,81.9644,0.1351144,2.763457,1.519202,0,25.57049
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.731417,68.17466,62.35757,3.362788,3.362788,0,-1,0,3.362788,51.48756,0,0,0,1.731417,3.539777,3.362788,0,0,7.414378,22.92604,0,1.808359,-1.808359,30.06,77.07677,0.1351144,3.699067,1.385134,0,24.65746
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.87524,64.05618,61.20046,2.44132,2.44132,0,-1,0,2.44132,35.8511,0,0,0,0.87524,2.56981,2.44132,0,0,9.423666,21.11768,0,1.69457,-1.69457,28.27377,72.4967,0.1351144,2.685452,0.700192,0,21.99292
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,58.96403,58.96403,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.30652,19.42311,0,4.705958,-4.705958,23.31325,59.77745,0.1351144,4.917726,0,0,19.42311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.65953,56.65953,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.53536,14.71715,0,7.54807,-7.54807,15.35689,39.37656,0.1351144,7.887733,0,0,14.71715
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,54.28697,54.28697,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.92211,7.16908,0,5.068709,-5.068709,10.014,25.67687,0.1351144,5.296802,0,0,7.16908
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,52.28391,52.28391,3.47038,1.995352,0,-1,0,1.995352,0,0,1.475028,1.822066,0,2.100371,1.995352,0,0,30.55401,2.100371,0,2.100371,-2.100371,7.800015,20,0.1351144,3.817418,0,0,2.100371
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,50.3489,50.3489,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,49.17234,49.17234,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.19026,48.19026,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.179,47.179,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,46.35249,46.35249,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,45.72046,45.72046,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.03981,45.03981,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351144,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.46611,44.46611,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352343,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02073418,44.19475,44.13551,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.204852,1.776357E-15,0,0,0.02073418,0,0,8.8,8.36,24.52775,7.524,8.380734,0,8.380734,23.68167,60.72211,0.1353172,0.5424115,0.01658734,12,7.544734
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2146818,44.37037,43.75629,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,83.18089,1.776357E-15,0,0,0.2146818,0,0,8.8,8.36,16.14702,15.06666,8.574682,0,8.574682,31.81633,81.58016,0.1353878,0.2838993,0.1717454,12,15.28134
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4460719,46.52797,45.23428,0,0,0,0,0,0,0,0,0,0,0.4460719,0,0,0,0,7.572338,22.78387,0.4460719,0,0.4460719,32.23951,82.66525,0.1353799,0,0.3568575,0,23.22995
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9296424,51.79734,49.00704,5.577073,5.577073,0,-1,0,5.577073,16.669,0,8.881784E-16,0,0.9296424,5.870603,5.577073,0,0,7.126266,23.18534,0,4.94096,-4.94096,27.03128,69.31084,0.1353799,6.13478,0.7437139,0,24.11498
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7179035,55.01029,52.80898,2.816544,2.816544,0,-1,0,2.816544,25.48881,0,4.440892E-16,0,0.7179035,2.964783,2.816544,0,0,12.61622,18.24438,0,2.246879,-2.246879,24.66286,63.23798,0.1353799,3.098198,0.5743228,0,18.96228
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.136466,59.43364,55.84275,0,0,0,-1,0,0,0,0,0,0,1.136466,0,0,0,0,15.11275,15.9975,1.136466,0,1.136466,25.74101,66.00245,0.1353599,0,0.909173,0,17.13396
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.557237,60.07125,58.30282,4.78315,4.78315,0,-1,0,4.78315,11.65,0,8.881784E-16,0,0.557237,5.034894,4.78315,0,0,13.97629,17.02032,0,4.477657,-4.477657,21.02114,53.90026,0.1353599,5.261465,0.4457896,0,17.57756
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.046219,64.23921,60.82124,4.324866,4.324866,0,-1,0,4.324866,24.19079,0,0,0,1.046219,4.55249,4.324866,0,0,18.95146,12.54266,0,3.506271,-3.506271,17.32521,44.42352,0.1353599,4.757352,0.8369753,0,13.58888
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.960086,68.6852,62.07559,1.507893,1.507893,0,-1,0,1.507893,129.9884,0,0,0,1.960086,1.587256,1.507893,0,0,22.84732,9.03639,0.3728303,0,0.3728303,17.67891,45.33044,0.1353534,1.658682,1.568069,0,10.99648
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.122911,66.01408,62.29923,0,0,0,-1,0,0,0,0,0,0,1.122911,0,0,0,0,22.47449,9.371938,1.122911,0,1.122911,18.74419,48.06194,0.1353336,0,0.8983287,0,10.49485
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7156934,64.92091,62.57149,0,0,0,-1,0,0,0,0,0,0,0.7156934,0,0,0,0,21.35158,10.38256,0.7156934,0,0.7156934,19.42316,49.80287,0.135321,0,0.5725547,0,11.09825
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3187917,62.39388,61.36576,4.934975,4.934975,0,-1,0,4.934975,6.459845,0,8.881784E-16,0,0.3187917,5.194711,4.934975,0,0,20.63589,11.02668,0,4.875919,-4.875919,14.28349,36.62426,0.135321,5.428473,0.2550334,0,11.34547
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,59.12933,59.12933,8.226432,5.843225,0,-1,0,5.843225,0,0,2.383208,3.205851,0,6.150763,5.843225,0,0,26.05357,6.150763,0,6.150763,-6.150763,7.800015,20,0.135321,9.049075,0,0,6.150763
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,56.82483,56.82483,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,54.4231,54.4231,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,52.40059,52.40059,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,50.42669,50.42669,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,48.23888,48.23888,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,46.35249,46.35249,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,45.70101,45.70101,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.99119,44.99119,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135321,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,44.41749,44.41749,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354363,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4349636,45.30937,44.05772,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.63055,0,0,0,0.4349636,0,0,8.8,8.36,24.52775,7.524,8.794964,0,8.794964,24.07464,61.72973,0.1355529,1.796658,0.3479709,12,7.958963
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.576279,51.3904,43.6785,6.139047,6.139047,12,0,3.372,6.139047,41.96546,0,0,0,2.576279,0,0,5.860953,5.567905,15.73279,15.43947,8.144185,0,8.144185,31.8009,81.5406,0.1357126,6.752952,2.061023,12,18.01575
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.620444,59.87811,45.23428,4.316237,4.316237,0,0,0,4.316237,107.048,0,0,0,4.620444,4.543407,4.316237,0,0,7.588605,22.76923,0.07703655,0,0.07703655,31.87398,81.72799,0.1357113,4.74786,3.696355,0,27.38968
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.307171,66.73222,49.08483,6.064991,6.064991,0,-1,0,6.064991,87.50501,0,0,0,5.307171,6.384201,6.064991,0,0,7.511569,22.83857,0,1.07703,-1.07703,30.73869,78.81699,0.1357113,6.67149,4.245737,0,28.14574
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.776881,73.09147,52.97428,4.868612,4.868612,0,-1,0,4.868612,118.6556,0,0,0,5.776881,5.124855,4.868612,0,0,8.708268,21.76154,0.6520267,0,0.6520267,31.35726,80.40306,0.1356998,5.355473,4.621505,0,27.53842
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.815314,81.26759,56.01777,6.469054,6.469054,0,-1,0,6.469054,105.3526,0,0,0,6.815314,6.809531,6.469054,0,0,8.056242,22.34836,0.00578302,0,0.00578302,31.36274,80.41713,0.1356997,7.11596,5.452251,0,29.16367
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.084177,85.70541,58.52647,5.407423,5.407423,0,-1,0,5.407423,131.0084,0,0,0,7.084177,5.692024,5.407423,0,0,8.050459,22.35357,1.392153,0,1.392153,32.68345,83.80356,0.1356752,5.948165,5.667342,0,29.43774
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.298597,90.03565,61.03516,1.680769,1.680769,0,-1,0,1.680769,434.2415,0,0,0,7.298597,1.769231,1.680769,0,0,6.658306,23.6065,5.529366,0,5.529366,37.92907,97.25384,0.135578,1.848846,5.838878,0,30.9051
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.465207,87.45408,62.29923,5.354064,5.354064,0,-1,0,5.354064,120.7533,0,0,0,6.465207,5.635857,5.354064,0,0,1.12894,28.58293,0.8293499,0,0.8293499,38.71586,99.27124,0.1355634,5.889471,5.172166,0,35.04814
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.122716,81.53101,62.51315,1.440907,1.440907,0,-1,0,1.440907,355.5202,3.306382,0,0,5.122716,1.516744,1.440907,0,0,0.2995895,29.32935,0.2995895,0,0.2995895,39.00008,100,0.1355582,1.584998,4.098173,0,34.45206
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.178303,73.92174,62.78541,4.171413,4.171413,0,-1,0,4.171413,76.19249,0,0,0,3.178303,4.390961,4.171413,0,0,0,29.59898,0,1.212658,-1.212658,37.72182,96.72243,0.1355582,4.588555,2.542643,0,32.77728
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.559148,66.77548,61.58941,5.956833,5.956833,0,-1,0,5.956833,26.17411,0,0,0,1.559148,6.27035,5.956833,0,0,1.347398,28.38632,0,4.711203,-4.711203,32.75578,83.98901,0.1355582,6.552516,1.247318,0,29.94547
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,59.28491,59.28491,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.582067,23.67512,0,8.8,-8.8,23.47977,60.20441,0.1355582,13.15124,0,0,23.67512
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,56.94152,56.94152,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.35984,14.87512,0,3.056082,-3.056082,20.25837,51.94444,0.1355582,3.193606,0,0,14.87512
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,54.55923,54.55923,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.75549,11.81904,0,0.7703693,-0.7703693,19.44633,49.86229,0.1355582,0.8050359,0,0,11.81904
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61146,11.04867,0,0,0,19.44633,49.86229,0.1355582,0,0,0,11.04867
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,50.5142,50.5142,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.61146,11.04867,0,0.2766328,-0.2766328,19.15474,49.11461,0.1355582,0.2890813,0,0,11.04867
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,49.30848,49.30848,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.91883,10.77203,0,1.868675,-1.868675,17.18498,44.06396,0.1355582,1.952765,0,0,10.77203
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,48.29722,48.29722,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.99513,8.903358,0,0.05845648,-0.05845648,17.12336,43.90597,0.1355582,0.06108703,0,0,8.903358
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.22762,47.22762,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,23.06009,8.844902,0,0.9010321,-0.9010321,16.17359,41.47066,0.1355582,0.9415786,0,0,8.844902
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,46.38166,46.38166,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,24.06123,7.94387,0,0.8554972,-0.8554972,15.27182,39.15842,0.1355582,0.8939946,0,0,7.94387
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,45.70101,45.70101,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,25.01178,7.088373,0,0.5793626,-0.5793626,14.66111,37.59253,0.1355582,0.6054339,0,0,7.088373
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.99119,44.99119,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.65552,6.50901,0,0.2672332,-0.2672332,14.37943,36.87025,0.1355582,0.2792587,0,0,6.50901
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,44.38832,44.38832,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.95245,6.241777,0,0.3556191,-0.3556191,14.00457,35.90908,0.1355582,0.3716219,0,0,6.241777
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2598895,44.77385,44.02855,0.3196848,0.3196848,0,0,0,0.3196848,81.29556,0,0,0,0.2598895,0.3365103,0.3196848,0,0,26.34758,5.886158,0,0.07662075,-0.07662075,13.92381,35.70199,0.1355582,0.3516532,0.2079116,0,6.146047
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.464129,50.97628,43.62016,4.846786,4.846786,0,0,0,4.846786,50.84048,0,0,0,2.464129,5.10188,4.846786,0,0,26.43271,5.809537,0,2.63775,-2.63775,11.14337,28.57269,0.1355582,5.331464,1.971304,0,8.273666
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.58134,59.74045,45.23428,2.716367,2.716367,0,0,0,2.716367,168.6569,0,0,0,4.58134,2.859333,2.716367,0,0,29.36355,3.171787,1.722007,0,1.722007,12.77701,32.7615,0.135528,2.988003,3.665072,0,7.753127
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.359172,70.97559,49.17234,2.373792,2.373792,0,-1,0,2.373792,267.8909,0,0,0,6.359172,2.498728,2.373792,0,0,27.64154,4.721593,3.860444,0,3.860444,16.43935,42.1521,0.1354602,2.611171,5.087338,0,11.08076
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.880226,73.71082,53.13958,0.9577204,0.9577204,0,-1,0,0.9577204,613.9815,0,0,0,5.880226,1.008127,0.9577204,0,0,23.7811,8.195992,4.872099,0,4.872099,21.06143,54.00356,0.1353749,1.053492,4.704181,0,14.07622
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.647548,80.75201,56.22197,3.257872,3.257872,0,-1,0,3.257872,204.0457,0,0,0,6.647548,3.429339,3.257872,0,0,18.90899,12.58088,3.218209,0,3.218209,24.11449,61.83191,0.1353186,3.583659,5.318038,0,19.22843
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.075807,91.04958,58.69177,1.125565,1.125565,0,-1,0,1.125565,717.4894,0,0,0,8.075807,1.184805,1.125565,0,0,15.69079,15.47727,6.891002,0,6.891002,30.65187,78.59438,0.1351981,1.238121,6.460646,0,23.55308
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.887877,83.37675,61.20046,5.085283,5.085283,0,-1,0,5.085283,115.7827,0,0,0,5.887877,5.352929,5.085283,0,0,8.799784,21.67917,0.5349482,0,0.5349482,31.15937,79.89565,0.1351888,5.593811,4.710302,0,27.56705
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.486259,87.76471,62.46453,7.813741,7.813741,0,-1,0,7.813741,83.01093,0,0,0.2351149,6.486259,8.22499,7.813741,0,0,8.264836,22.16063,0,1.738731,-1.738731,29.32658,75.19621,0.1351888,8.595115,5.189007,0,28.64688
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.051676,81.48407,62.73679,2.288898,2.288898,0,-1,0,2.288898,220.7034,0,0,0,5.051676,2.409366,2.288898,0,0,10.19676,20.42189,2.642309,0,2.642309,31.8333,81.62367,0.1351426,2.517788,4.041341,0,25.47357
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.42542,75.0547,62.95071,2.591084,2.591084,0,-1,0,2.591084,132.2002,0,0,0,3.42542,2.727457,2.591084,0,0,7.55445,22.79997,0.6979627,0,0.6979627,32.49544,83.32148,0.1351305,2.850193,2.740336,0,26.22539
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.331811,66.1654,61.75471,2.545414,2.545414,0,-1,0,2.545414,52.32198,0,4.440892E-16,0,1.331811,2.679383,2.545414,0,0,6.856487,23.42814,0,1.347572,-1.347572,31.07498,79.67927,0.1351305,2.799955,1.065449,0,24.75995
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,59.45021,59.45021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.35379,22.08057,0,0,0,31.07498,79.67927,0.1351305,0,0,0,22.08057
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,57.0971,57.0971,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,8.35379,22.08057,0,1.732547,-1.732547,29.24871,74.99655,0.1351305,1.810511,0,0,22.08057
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,54.66619,54.66619,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,10.27884,20.34802,0,8.8,-8.8,19.9727,51.21194,0.1351305,9.832047,0,0,20.34802
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,52.61451,52.61451,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,20.05662,11.54802,0,4.098886,-4.098886,15.65209,40.13349,0.1351305,4.283336,0,0,11.54802
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,50.59199,50.59199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61094,7.449134,0,0,0,15.65209,40.13349,0.1351305,0,0,0,7.449134
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61094,7.449134,0,0,0,15.65209,40.13349,0.1351305,0,0,0,7.449134
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,48.32639,48.32639,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,24.61094,7.449134,0,1.859324,-1.859324,13.69219,35.10812,0.1351305,1.942993,0,0,7.449134
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,47.22762,47.22762,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,26.67685,5.589811,0,0.5374252,-0.5374252,13.1257,33.65557,0.1351305,0.5616093,0,0,5.589811
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,46.38166,46.38166,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,27.27399,5.052386,0,0.6678919,-0.6678919,12.42168,31.85039,0.1351305,0.6979471,0,0,5.052386
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,45.70101,45.70101,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,28.01609,4.384494,0,1.540721,-1.540721,10.79762,27.68614,0.1351305,1.610054,0,0,4.384494
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.93285,44.93285,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,29.72801,2.843773,0,0.1662335,-0.1662335,10.62239,27.23684,0.1351305,0.173714,0,0,2.843773
