Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,44.30081,44.30081,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,29.91271,2.677539,0,1.187694,-1.187694,9.37045,24.02675,0.1351305,1.241141,0,0,2.677539
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5222667,45.45504,43.95076,2.374747,2.374747,11.17475,0,3.163211,2.374747,21.99252,1.776357E-15,0,0,0.5222667,0,0,8.8,8.36,31.23237,1.489845,8.882267,0,8.882267,17.79691,45.63301,0.135272,2.612221,0.4178133,12,2.012111
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.51461,51.04275,43.53265,4.851558,4.851558,12,0,3.372,4.851558,51.83097,0,0,0,2.51461,0,0,7.148442,6.79102,22.3501,9.483885,9.30563,0,9.30563,26.625,68.2691,0.1354358,5.336713,2.011688,12,11.99849
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.829893,60.55515,45.17594,2.600272,2.600272,11.2472,0,3.181541,2.600272,185.7457,0,0,0,4.829893,0,0,8.646927,8.214581,13.04447,17.85895,13.04447,0,13.04447,39.00008,100,0.1355067,2.860299,3.863914,12,22.68884
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.5753,67.92916,49.23069,4.58694,4.58694,0,-1,0,4.58694,121.5473,0.7469418,0,0,5.5753,4.828358,4.58694,0,0,0,29.59898,0,0,0,39.00008,100,0.1355067,5.045634,4.46024,0,35.17428
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.515091,72.34686,53.24654,0,0,0,-1,0,0,0,5.515091,0,0,5.515091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355067,0,4.412073,0,35.11407
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.730595,72.77367,56.33865,0,0,0,-1,0,0,0,4.730595,0,0,4.730595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355067,0,3.784476,0,34.32957
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.840506,80.32899,58.84735,1.455741,1.455741,0,-1,0,1.455741,401.2049,4.308146,0,0,5.840506,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1355067,1.601316,4.672405,0,35.43948
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.884758,83.56277,61.36576,8.437099,8.36,0,-1,0,8.36,70.39184,0,0.07709982,0.9208098,5.884758,8.8,8.36,0,0,0,29.59898,0,2.915242,-2.915242,35.92714,92.1207,0.1355067,9.280809,4.707806,0,35.48373
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.696571,84.28918,62.67845,2.687869,2.687869,0,-1,0,2.687869,211.9364,0,0,0,5.696571,2.829335,2.687869,0,0,3.239158,26.68373,2.867236,0,2.867236,38.64724,99.09529,0.1354568,2.956656,4.557257,0,32.38031
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.497677,79.31635,62.9021,0.5409654,0.5409654,0,-1,0,0.5409654,831.4166,3.556317,0,0,4.497677,0.5694373,0.5409654,0,0,0.3719223,29.26425,0.3719223,0,0.3719223,39.00008,100,0.1354503,0.595062,3.598141,0,33.76192
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.059785,73.82974,63.11602,4.552814,4.552814,0,-1,0,4.552814,67.20646,0,0,0,3.059785,4.792436,4.552814,0,0,0,29.59898,0,1.732651,-1.732651,37.1737,95.317,0.1354503,5.008095,2.447828,0,32.65876
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.052031,65.38488,61.92001,3.237472,3.237472,0,-1,0,3.237472,32.49546,0,0,0,1.052031,3.407865,3.237472,0,0,1.925167,27.86633,0,2.355834,-2.355834,34.69044,88.94966,0.1354503,3.561219,0.8416252,0,28.91836
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,59.56689,59.56689,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.54276,25.51049,0,2.325444,-2.325444,32.2392,82.66446,0.1354503,2.430088,0,0,25.51049
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,57.21378,57.21378,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.126586,23.18505,0,4.556669,-4.556669,27.43605,70.34872,0.1354503,4.761719,0,0,23.18505
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1354503,0,0,0,18.62838
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1354503,0,0,0,18.62838
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1354503,0,0,0,18.62838
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,49.36681,49.36681,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.18955,18.62838,0,1.387189,-1.387189,25.97383,66.59943,0.1354503,1.449612,0,0,18.62838
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.32639,48.32639,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.73087,17.24119,0,1.051715,-1.051715,24.86522,63.75686,0.1354503,1.099042,0,0,17.24119
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.25679,47.25679,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.89945,16.18948,0,0.895206,-0.895206,23.92159,61.3373,0.1354503,0.9354903,0,0,16.18948
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89412,15.29427,0,0,0,23.92159,61.3373,0.1354503,0,0,0,15.29427
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,45.70101,45.70101,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.89412,15.29427,0,1.382959,-1.382959,22.46383,57.59944,0.1354503,1.445192,0,0,15.29427
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.93285,44.93285,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.43074,13.91131,0,2.419963,-2.419963,19.91296,51.05877,0.1354503,2.528861,0,0,13.91131
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11959,11.49135,0,0,0,19.91296,51.05877,0.1354503,0,0,0,11.49135
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3316165,44.84385,43.89242,0.150443,0.150443,0,0,0,0.150443,220.4267,0,0,0,0.3316165,0.158361,0.150443,0,0,20.11959,11.49135,0.1732555,0,0.1732555,20.07733,51.48022,0.1354473,0.1654873,0.2652932,0,11.82297
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.154671,49.86985,43.48403,1.644209,1.644209,0,0,0,1.644209,131.046,0,0,0,2.154671,1.730747,1.644209,0,0,19.94633,11.64728,0.4239244,0,0.4239244,20.4795,52.51143,0.1354399,1.80863,1.723737,0,13.80195
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.186195,58.24757,45.12732,0,0,0,0,0,0,0,0,0,0,4.186195,0,0,0,0,19.52241,12.02881,4.186195,0,4.186195,24.45087,62.69441,0.1353671,0,3.348956,0,16.21501
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.685013,68.37823,49.25013,3.821157,3.821157,0,-1,0,3.821157,148.7773,0,0,0,5.685013,4.02227,3.821157,0,0,15.33621,15.79639,1.662743,0,1.662743,26.02829,66.73906,0.1353382,4.203272,4.54801,0,21.4814
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.276569,75.62763,53.3535,0,0,0,-1,0,0,0,0,0,0,6.276569,0,0,0,0,13.67347,17.29286,6.276569,0,6.276569,31.98276,82.00692,0.1352291,0,5.021255,0,23.56943
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.145524,88.45435,56.50395,0.8144004,0.8144004,0,-1,0,0.8144004,1000.187,0,0,0,8.145524,0.8572636,0.8144004,0,0,7.3969,22.94177,7.28826,0,7.28826,38.89701,99.73573,0.1351028,0.8958404,6.516419,0,31.08729
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.320445,92.8549,59.01265,0,0,0,-1,0,0,0,8.211805,0,0,8.320445,0,0,0,0,0.1086396,29.5012,0.1086396,0,0.1086396,39.00008,100,0.1351009,0,6.656356,0,37.82165
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.014229,94.69506,61.58941,6.005086,6.005086,0,-1,0,6.005086,133.4574,1.693086,0,0,8.014229,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1351009,6.605595,6.411383,0,37.61321
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.966074,90.66717,62.84375,0,0,0,-1,0,0,0,6.966074,0,0,6.966074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351009,0,5.57286,0,36.56505
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.8637,85.53297,63.06739,3.326682,3.326682,0,-1,0,3.326682,176.2627,2.36193,0,0,5.8637,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1351009,3.65935,4.69096,0,35.46268
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.761238,76.80646,63.33966,3.55369,3.55369,0,-1,0,3.55369,105.8403,0.02051107,0,0,3.761238,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1351009,3.909059,3.00899,0,33.36021
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.518137,67.13836,62.07559,0.509204,0.509204,0,-1,0,0.509204,298.1392,0.9821326,0,0,1.518137,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1351009,0.5601244,1.214509,0,31.11712
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,59.73219,59.73219,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1351009,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,57.32074,57.32074,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1351009,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,54.88983,54.88983,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1351009,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1351009,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,50.69895,50.69895,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1351009,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,49.41544,49.41544,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1351009,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,48.37501,48.37501,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1351009,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1351009,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,46.38166,46.38166,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1351009,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.67184,45.67184,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1351009,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.8745,44.8745,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1351009,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.22302,44.22302,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1351009,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1184454,44.17245,43.83408,1.503832,1.503832,0,0,0,1.503832,7.876234,0,0,0,0.1184454,1.582981,1.503832,0,0,19.06163,12.44351,0,1.464536,-1.464536,19.37287,49.67393,0.1351009,1.654216,0.09475629,0,12.56196
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.891006,48.99831,43.42569,4.348086,4.348086,0,0,0,4.348086,43.49054,0,0,0,1.891006,4.576932,4.348086,0,0,20.68889,10.97898,0,2.685926,-2.685926,16.54166,42.41442,0.1351009,4.782895,1.512805,0,12.86998
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.960731,57.47591,45.12732,0,0,0,0,0,0,0,0,0,0,3.960731,0,0,0,0,23.67325,8.293051,3.960731,0,3.960731,20.29914,52.04897,0.1350323,0,3.168585,0,12.25378
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.466186,71.61115,49.33765,0,0,0,-1,0,0,0,0,0,0,6.466186,0,0,0,0,19.71252,11.85771,6.466186,0,6.466186,26.4335,67.77807,0.1349206,0,5.172948,0,18.32389
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.164831,75.31621,53.48963,2.881666,2.881666,0,-1,0,2.881666,213.9328,0,0,0,6.164831,3.033333,2.881666,0,0,13.24634,17.67728,3.131498,0,3.131498,29.4043,75.39549,0.1348665,3.169833,4.931865,0,23.84211
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.880803,87.27887,56.65953,4.001054,4.001054,0,-1,0,4.001054,196.9682,0,0,0,7.880803,4.211636,4.001054,0,0,10.11484,20.49562,3.669167,0,3.669167,32.88518,84.3208,0.1348032,4.401159,6.304643,0,28.37643
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.899268,90.7503,59.17795,4.671628,4.671628,0,-1,0,4.671628,169.0903,0,0,0,7.899268,4.917503,4.671628,0,0,6.445671,23.79787,2.981765,0,2.981765,35.71393,91.57399,0.1347518,5.138791,6.319415,0,31.69714
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.653494,87.61812,61.69637,2.679241,2.679241,0,-1,0,2.679241,248.335,0.3693353,0,0,6.653494,2.820254,2.679241,0,0,3.463905,26.48146,3.463905,0,3.463905,39.00008,100,0.1346921,2.947165,5.322795,0,33.13496
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.965301,81.42772,63.00906,0,0,0,-1,0,0,0,4.965301,0,0,4.965301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346921,0,3.97224,0,34.56428
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.933973,77.37916,63.2327,5.864591,5.864591,0,-1,0,5.864591,67.08009,0,0,0,3.933973,6.173253,5.864591,0,0,0,29.59898,0,2.23928,-2.23928,36.63967,93.94769,0.1346921,6.451049,3.147178,0,33.53295
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.693207,69.17658,63.44662,0,0,0,-1,0,0,0,0,0,0,1.693207,0,0,0,0,2.488089,27.3597,1.693207,0,1.693207,38.24599,98.06644,0.134663,0,1.354566,0,29.0529
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.214515,66.21594,62.19227,2.909692,2.909692,0,-1,0,2.909692,41.74032,0,4.440892E-16,0,1.214515,3.062834,2.909692,0,0,0.7948825,28.88358,0,1.848319,-1.848319,36.29769,93.07081,0.134663,3.200661,0.9716119,0,30.0981
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,59.83915,59.83915,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.84857,27.03526,0,8.757301,-8.757301,27.06668,69.4016,0.134663,9.15138,0,0,27.03526
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.4277,57.4277,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.57891,18.27796,0,7.249516,-7.249516,19.42502,49.80764,0.134663,7.575745,0,0,18.27796
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.96762,54.96762,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.63392,11.02845,0,8.203227,-8.203227,10.77806,27.63599,0.134663,8.572372,0,0,11.02845
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,52.83815,52.83815,6.492661,2.683959,0,-1,0,2.683959,0,0,3.808702,4.457968,0,2.82522,2.683959,0,0,29.74862,2.82522,0,2.82522,-2.82522,7.800015,20,0.134663,7.141927,0,0,2.82522
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,50.75729,50.75729,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,49.44461,49.44461,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.37501,48.37501,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,47.25679,47.25679,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.35249,46.35249,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.6135,45.6135,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.85506,44.85506,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134663,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.16468,44.16468,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347419,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.169567,44.24092,43.75629,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.14392,0,0,0,0.169567,0,0,8.8,8.36,24.52775,7.524,8.529567,0,8.529567,23.82287,61.08415,0.1348434,1.231674,0.1356536,12,7.693567
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.101091,46.51175,43.31873,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.92406,0,0,0,1.101091,0,0,7.84879,7.456351,15.99819,15.20061,8.557442,0,8.557442,31.94117,81.90027,0.1349976,3.916691,0.8808725,12,16.3017
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.143682,54.65649,45.03981,3.315981,3.315981,0,0,0,3.315981,94.80399,0,0,0,3.143682,3.490507,3.315981,0,0,7.440745,22.90231,0,0.3468242,-0.3468242,31.57558,80.96287,0.1349976,3.647579,2.514946,0,26.04599
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.522132,71.87688,49.36681,2.615537,2.615537,0,-1,0,2.615537,249.3611,0,0,0,6.522132,2.753197,2.615537,0,0,7.826105,22.55548,3.768935,0,3.768935,35.15111,90.13087,0.1349328,2.877091,5.217706,0,29.07762
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.911789,74.35865,53.57714,3.641034,3.641034,0,-1,0,3.641034,162.3657,0,0,0,5.911789,3.832668,3.641034,0,0,4.05717,25.94753,2.079122,0,2.079122,37.12354,95.18836,0.1348971,4.005137,4.729432,0,31.85931
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.471153,80.63345,56.77621,3.220622,3.220622,0,-1,0,3.220622,200.9287,1.102977,0,0,6.471153,3.390128,3.220622,0,0,1.978048,27.81874,1.978048,0,1.978048,39.00008,100,0.1348631,3.542684,5.176922,0,34.28989
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.677789,84.77382,59.34325,2.868963,2.868963,0,-1,0,2.868963,232.7597,3.657828,0,0,6.677789,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1348631,3.155859,5.342231,0,36.27677
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.455576,91.96091,61.86167,1.746814,1.746814,0,-1,0,1.746814,426.8099,5.616824,0,0,7.455576,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1348631,1.921496,5.964461,0,37.05455
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.961668,77.35999,63.11602,3.311048,3.311048,0,-1,0,3.311048,119.65,0.476354,0,0,3.961668,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1348631,3.642153,3.169334,0,33.56065
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.009574,77.80463,63.33966,1.309545,1.309545,0,-1,0,1.309545,306.1807,2.631106,0,0,4.009574,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1348631,1.4405,3.207659,0,33.60855
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.760016,69.52466,63.55358,1.81062,1.81062,0,-1,0,1.81062,97.20519,0,0,0,1.760016,1.905915,1.81062,0,0,0,29.59898,0,0.1458991,-0.1458991,38.84629,99.60567,0.1348631,1.991682,1.408013,0,31.359
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8665995,65.14861,62.29923,0,0,0,-1,0,0,0,0.7044894,0,0,0.8665995,0,0,0,0,0.1621101,29.45308,0.1621101,0,0.1621101,39.00008,100,0.1348604,0,0.6932796,0,30.31968
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,59.88778,59.88778,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1348604,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.54438,57.54438,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1348604,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1348604,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.91594,52.91594,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1348604,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1348604,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,49.47378,49.47378,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1348604,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,48.37501,48.37501,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1348604,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.25679,47.25679,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1348604,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,46.32333,46.32333,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1348604,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,45.58433,45.58433,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1348604,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.76754,44.76754,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1348604,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.08689,44.08689,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1348604,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.254687,44.37787,43.64933,0,0,0,0,0,0,0,0,0,0,0.254687,0,0,0,0,20.15445,11.45997,0.254687,0,0.254687,20.1215,51.59349,0.134856,0,0.2037496,0,11.71466
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.59518,47.87857,43.21177,3.723361,3.723361,0,0,0,3.723361,42.84248,0,4.440892E-16,0,1.59518,3.919327,3.723361,0,0,19.89977,11.68919,0,2.324147,-2.324147,17.67164,45.3118,0.134856,4.095696,1.276144,0,13.28437
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.577585,52.74733,44.96202,0,0,0,0,0,0,0,0,0,0,2.577585,0,0,0,0,22.48215,9.365043,2.577585,0,2.577585,20.11695,51.58182,0.1348118,0,2.062068,0,11.94263
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.40556,67.43142,49.36681,6.981047,6.981047,0,-1,0,6.981047,77.43193,0,0,0,5.40556,7.348471,6.981047,0,0,19.90457,11.68487,0,1.942911,-1.942911,18.06894,46.33052,0.1348118,7.679152,4.324448,0,17.09043
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.010603,74.86353,53.65493,1.810066,1.810066,0,-1,0,1.810066,332.0653,0,0,0,6.010603,1.905333,1.810066,0,0,22.06336,9.741958,4.10527,0,4.10527,21.96354,56.31666,0.1347414,1.991073,4.808483,0,15.75256
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.811777,66.19733,56.88317,6.263268,6.263268,0,-1,0,6.263268,44.89312,0,0,0,2.811777,6.592914,6.263268,0,0,17.95809,13.4367,0,3.781138,-3.781138,17.97787,46.09702,0.1347414,6.889596,2.249421,0,16.24848
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.168962,78.14635,59.45021,9.134813,8.36,0,-1,0,8.36,61.82969,0,0.7748137,1.688295,5.168962,8.8,8.36,0,0,22.15935,9.655562,0,3.631038,-3.631038,14.15042,36.28306,0.1347414,10.0483,4.13517,0,14.82452
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.561108,82.89309,62.02697,4.477815,4.477815,0,-1,0,4.477815,124.1924,0,0,0,5.561108,4.71349,4.477815,0,0,26.19384,6.024525,0.8476181,0,0.8476181,14.95454,38.34491,0.1347269,4.925596,4.448886,0,11.58563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.607733,76.19767,63.33966,5.353554,5.353554,0,-1,0,5.353554,67.3895,0,0,0,3.607733,5.63532,5.353554,0,0,25.34622,6.787381,0,2.027586,-2.027586,12.81728,32.86475,0.1347269,5.888909,2.886187,0,10.39511
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.965282,73.89264,63.50496,3.095186,3.095186,0,-1,0,3.095186,95.80304,0,0,0,2.965282,3.25809,3.095186,0,0,27.59909,4.759795,0,0.2928082,-0.2928082,12.50863,32.07335,0.1347269,3.404705,2.372226,0,7.725077
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.952519,74.07595,63.71888,4.655806,4.655806,0,-1,0,4.655806,63.41586,0,8.881784E-16,0.3167704,2.952519,4.900848,4.655806,0,0,27.92443,4.466986,0,1.948329,-1.948329,10.45491,26.80742,0.1347269,5.121386,2.362015,0,7.419506
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.600604,67.7681,62.40619,0,0,0,-1,0,0,0,0,0,0,1.600604,0,0,0,0,30.08924,2.518657,1.600604,0,1.600604,11.97338,30.70091,0.1346995,0,1.280483,0,4.119261
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,60.00446,60.00446,4.760458,3.761241,0,-1,0,3.761241,0,0,0.9992177,1.475264,0,3.959201,3.761241,0,0,28.48864,3.959201,0,3.959201,-3.959201,7.800015,20,0.1346995,5.236505,0,0,3.959201
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,57.593,57.593,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.10375,55.10375,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.94511,52.94511,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,50.78646,50.78646,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,49.44461,49.44461,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,48.34584,48.34584,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,45.53571,45.53571,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.70921,44.70921,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.99938,43.99938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346995,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6041151,45.30012,43.56182,0,0,0,0,0,0,0,0,0,0,0.6041151,0,0,0,0,32.88775,0,0.6041151,0,0.6041151,8.37313,21.46952,0.1346891,0,0.4832921,0,0.6041151
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.576604,50.80763,43.12425,0,0,0,0,0,0,0,0,0,0,2.576604,0,0,0,0,32.28364,0.5437036,2.576604,0,2.576604,10.81751,27.73715,0.134645,0,2.061283,0,3.120308
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.952508,57.17208,44.8745,3.885597,3.885597,11.85597,0,3.335561,3.885597,101.722,0,0,0,3.952508,0,0,7.970376,7.571857,29.70704,2.862647,11.52437,0,11.52437,21.75048,55.77036,0.134764,4.274157,3.162007,12,6.815156
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.167816,70.42998,49.36681,4.519585,4.519585,0,-1,0,4.519585,136.4686,0,0,0,6.167816,4.757458,4.519585,0,0,18.18267,13.23458,1.410358,0,1.410358,23.08847,59.20108,0.1347399,4.971543,4.934252,0,19.40239
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.774921,69.99766,53.74244,6.303012,6.303012,0,-1,0,6.303012,75.75618,0,8.881784E-16,0,4.774921,6.63475,6.303012,0,0,16.77231,14.5039,0,1.859828,-1.859828,21.12804,54.17434,0.1347399,6.933313,3.819937,0,19.27882
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.574661,76.97523,56.99014,6.151661,6.151661,0,-1,0,6.151661,90.62041,0,0,0,5.574661,6.475433,6.151661,0,0,18.83879,12.64407,0,0.900772,-0.900772,20.17854,51.73974,0.1347399,6.766828,4.459729,0,18.21873
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.952897,86.45024,59.61551,3.746654,3.746654,0,-1,0,3.746654,185.5762,0,0,0,6.952897,3.943847,3.746654,0,0,19.83965,11.7433,3.00905,0,3.00905,23.03317,59.0593,0.1346885,4.12132,5.562318,0,18.6962
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.475057,87.36793,62.19227,4.131765,4.131765,0,-1,0,4.131765,156.7141,0,0,0,6.475057,4.349226,4.131765,0,0,16.8306,14.45144,2.12583,0,2.12583,25.04991,64.23042,0.1346522,4.544942,5.180045,0,20.9265
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.910912,91.16294,63.44662,1.821174,1.821174,0,-1,0,1.821174,379.4756,0,0,0,6.910912,1.917026,1.821174,0,0,14.70476,16.36469,4.993886,0,4.993886,29.78753,76.37813,0.134567,2.003292,5.528729,0,23.2756
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.711743,85.48735,63.61192,0,0,0,-1,0,0,0,0,0,0,5.711743,0,0,0,0,9.710877,20.85919,5.711743,0,5.711743,35.20617,90.27204,0.1344697,0,4.569395,0,26.57093
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.8777,77.8163,63.82584,5.26931,5.26931,0,-1,0,5.26931,73.59029,0,0,0,3.8777,5.546641,5.26931,0,0,3.999135,25.99976,0,1.668941,-1.668941,33.44695,85.76123,0.1344697,5.79624,3.10216,0,29.87746
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.682293,68.16479,62.51315,2.889838,2.889838,0,-1,0,2.889838,58.21408,0,4.440892E-16,0,1.682293,3.041935,2.889838,0,0,5.853514,24.33082,0,1.359642,-1.359642,32.01376,82.0864,0.1344697,3.178822,1.345834,0,26.01311
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.364227,22.97117,0,0,0,32.01376,82.0864,0.1344697,0,0,0,22.97117
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,57.65134,57.65134,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,7.364227,22.97117,0,1.265587,-1.265587,30.67971,78.66577,0.1344697,1.322539,0,0,22.97117
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,55.13292,55.13292,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,8.770435,21.70559,0,1.666378,-1.666378,28.92319,74.16189,0.1344697,1.741365,0,0,21.70559
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.97428,52.97428,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,10.62197,20.03921,0,6.236946,-6.236946,22.34888,57.3047,0.1344697,6.517608,0,0,20.03921
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.81564,50.81564,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.55191,13.80226,0,1.873295,-1.873295,20.37425,52.24157,0.1344697,1.957593,0,0,13.80226
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,49.41544,49.41544,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,19.63334,11.92897,0,0.9530715,-0.9530715,19.36963,49.66561,0.1344697,0.9959598,0,0,11.92897
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.32639,48.32639,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,20.69231,10.9759,0,1.234147,-1.234147,18.06872,46.32996,0.1344697,1.289684,0,0,10.9759
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.19845,47.19845,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.06359,9.741749,0,0.9180648,-0.9180648,17.101,43.84862,0.1344697,0.9593778,0,0,9.741749
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,46.24553,46.24553,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.08366,8.823684,0,0.2421909,-0.2421909,16.8457,43.19402,0.1344697,0.2530895,0,0,8.823684
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,45.47737,45.47737,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,23.35276,8.581493,0,0.6524071,-0.6524071,16.15801,41.4307,0.1344697,0.6817654,0,0,8.581493
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,44.66058,44.66058,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.07766,7.929086,0,0.6939898,-0.6939898,15.42648,39.55499,0.1344697,0.7252192,0,0,7.929086
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.92159,43.92159,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.84876,7.235096,0,0.6626281,-0.6626281,14.72801,37.76404,0.1344697,0.6924463,0,0,7.235096
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1737418,43.97977,43.48403,0.4252317,0.4252317,0,0,0,0.4252317,40.85816,0,0,0,0.1737418,0.4476123,0.4252317,0,0,25.58501,6.572468,0,0.2738705,-0.2738705,14.43932,37.02382,0.1344697,0.4677549,0.1389935,0,6.74621
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.520496,47.42336,42.98812,0.7313628,0.7313628,0,0,0,0.7313628,207.899,0,0,0,1.520496,0.7698556,0.7313628,0,0,25.88931,6.298598,0.7506401,0,0.7506401,15.15144,38.84977,0.134457,0.804499,1.216397,0,7.819093
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.881477,56.87846,44.82589,5.557222,5.557222,0,0,0,5.557222,69.84563,0,0,0,3.881477,5.849708,5.557222,0,0,25.13867,6.974174,0,1.968231,-1.968231,13.07674,33.53004,0.134457,6.112945,3.105182,0,10.85565
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.882802,69.29127,49.36681,3.596798,3.596798,0,-1,0,3.596798,163.5566,0,0,0,5.882802,3.786103,3.596798,0,0,27.32559,5.005943,2.096699,0,2.096699,15.06585,38.6303,0.1344213,3.956477,4.706241,0,10.88874
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.710445,78.04381,53.79107,4.572727,4.572727,0,-1,0,4.572727,146.7493,0,0,0,6.710445,4.813397,4.572727,0,0,25.2289,6.892972,1.897048,0,1.897048,16.86554,43.2449,0.134389,5.03,5.368357,0,13.60342
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.55915,86.21723,57.0971,1.669573,1.669573,0,-1,0,1.669573,452.7594,0,0,0,7.55915,1.757445,1.669573,0,0,23.33185,8.600316,5.801704,0,5.801704,22.36952,57.35764,0.1342905,1.83653,6.04732,0,16.15947
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.188444,87.77324,59.73219,1.694861,1.694861,0,-1,0,1.694861,424.1318,0,0,0,7.188444,1.784064,1.694861,0,0,17.53014,13.82185,5.40438,0,5.40438,27.49657,70.50388,0.1341988,1.864347,5.750755,0,21.01029
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.926203,84.88806,62.29923,0,0,0,-1,0,0,0,0,0,0,5.926203,0,0,0,0,12.12576,18.68579,5.926203,0,5.926203,33.11866,84.91947,0.1340984,0,4.740963,0,24.612
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.844439,86.10652,63.61192,0.5877247,0.5877247,0,-1,0,0.5877247,994.4177,0,0,0,5.844439,0.6186576,0.5877247,0,0,6.199559,24.01937,5.225781,0,5.225781,38.07627,97.63127,0.13401,0.6464972,4.675551,0,29.86381
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.11975,78.7468,63.77722,4.106969,4.106969,0,-1,0,4.106969,100.3112,0,0,0,4.11975,4.323125,4.106969,0,0,0.9737782,28.72258,0,0.2033752,-0.2033752,37.8619,97.08159,0.13401,4.517666,3.2958,0,32.84233
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.778557,69.99722,63.94252,1.911773,1.911773,0,-1,0,1.911773,93.03178,0,0,0,1.778557,2.012393,1.911773,0,0,1.199751,28.5192,0,0.2338361,-0.2338361,37.61541,96.44958,0.13401,2.102951,1.422845,0,30.29776
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.258882,66.81844,62.62983,2.106538,2.106538,0,-1,0,2.106538,59.76069,0,4.440892E-16,0,1.258882,2.217408,2.106538,0,0,1.459569,28.28537,0,0.9585267,-0.9585267,36.60503,93.85887,0.13401,2.317192,1.007105,0,29.54425
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,60.16976,60.16976,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,2.524598,27.32684,0,1.472437,-1.472437,35.05295,89.87918,0.13401,1.538696,0,0,27.32684
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,57.7583,57.7583,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,4.160639,25.8544,0,0.8020557,-0.8020557,34.20751,87.71139,0.13401,0.8381482,0,0,25.8544
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051812,25.05235,0,0,0,34.20751,87.71139,0.13401,0,0,0,25.05235
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.00345,53.00345,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,5.051812,25.05235,0,1.238026,-1.238026,32.90252,84.36526,0.13401,1.293737,0,0,25.05235
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,50.81564,50.81564,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,6.427396,23.81432,0,0.8154864,-0.8154864,32.04292,82.16116,0.13401,0.8521833,0,0,23.81432
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,49.41544,49.41544,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,7.333492,22.99883,0,0.4645262,-0.4645262,31.55326,80.90564,0.13401,0.4854299,0,0,22.99883
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.32639,48.32639,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.849632,22.53431,0,1.378574,-1.378574,30.10012,77.17964,0.13401,1.44061,0,0,22.53431
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.179,47.179,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,9.38138,21.15574,0,0.4997968,-0.4997968,29.57329,75.82879,0.13401,0.5222876,0,0,21.15574
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.18719,46.18719,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.93671,20.65594,0,0.7968158,-0.7968158,28.73337,73.67516,0.13401,0.8326724,0,0,20.65594
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,45.39958,45.39958,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.82206,19.85912,0,0.2036654,-0.2036654,28.51869,73.12469,0.13401,0.2128304,0,0,19.85912
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,44.57307,44.57307,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,11.04836,19.65546,0,1.86186,-1.86186,26.55611,68.09247,0.13401,1.945644,0,0,19.65546
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.81463,43.81463,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,13.11709,17.7936,0,0.7889625,-0.7889625,25.72448,65.96006,0.13401,0.8244659,0,0,17.7936
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2644124,44.10294,43.3479,0.569987,0.569987,0,0,0,0.569987,46.3892,0,0,0,0.2644124,0.5999863,0.569987,0,0,13.99371,17.00463,0,0.3355739,-0.3355739,25.37075,65.05307,0.13401,0.6269857,0.2115299,0,17.26905
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.068729,48.94629,42.85199,2.283328,2.283328,0,0,0,2.283328,90.60149,0,0,0,2.068729,2.403503,2.283328,0,0,14.36657,16.66906,0,0.3347738,-0.3347738,25.01787,64.14825,0.13401,2.511661,1.654984,0,18.73779
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.504478,58.92128,44.73837,4.446808,4.446808,0,0,0,4.446808,101.2969,0,0,0,4.504478,4.680851,4.446808,0,0,14.73855,16.33429,0,0.176373,-0.176373,24.83195,63.67155,0.13401,4.891489,3.603582,0,20.83876
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.865307,69.18802,49.33765,4.348384,4.348384,0,-1,0,4.348384,134.8848,0,0,0,5.865307,4.577247,4.348384,0,0,14.93451,16.15792,1.288061,0,1.288061,26.05392,66.80478,0.1339882,4.783223,4.692246,0,22.02322
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.162241,75.70062,53.82024,3.715274,3.715274,0,-1,0,3.715274,165.8623,0,0,0,6.162241,3.910815,3.715274,0,0,13.64645,17.31717,2.251426,0,2.251426,28.1898,72.28141,0.1339502,4.086802,4.929792,0,23.47941
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.166101,79.80085,57.21378,8.39539,8.36,0,-1,0,8.36,73.75719,0,0.03538915,0.8749281,6.166101,8.8,8.36,0,0,11.39503,19.34345,0,2.633899,-2.633899,25.41343,65.16251,0.1339502,9.234928,4.93288,0,25.50955
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.669491,80.76164,59.83915,3.276603,3.276603,0,-1,0,3.276603,173.0295,0,0,0,5.669491,3.449056,3.276603,0,0,14.32158,16.70955,2.220435,0,2.220435,27.51992,70.56376,0.1339127,3.604264,4.535593,0,22.37904
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.773023,79.90419,62.40619,0,0,0,-1,0,0,0,0,0,0,4.773023,0,0,0,0,12.10115,18.70794,4.773023,0,4.773023,32.04801,82.17422,0.1338322,0,3.818419,0,23.48097
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.137234,78.75266,63.71888,0,0,0,-1,0,0,0,0,0,0,4.137234,0,0,0,0,7.328125,23.00367,4.137234,0,4.137234,35.97293,92.23811,0.1337625,0,3.309787,0,27.1409
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.807176,77.59737,63.88418,0,0,0,-1,0,0,0,0.6162846,0,0,3.807176,0,0,0,0,3.190891,26.72718,3.190891,0,3.190891,39.00008,100,0.1337087,0,3.045741,0,30.53435
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.57247,73.00182,64.04948,6.393154,6.393154,0,-1,0,6.393154,40.23788,0,8.881784E-16,0,2.57247,6.729636,6.393154,0,0,0,29.59898,0,4.157166,-4.157166,34.61804,88.76403,0.1337087,7.032469,2.057976,0,32.17145
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.47574,67.6772,62.73679,4.264414,4.264414,0,-1,0,4.264414,34.60592,0,0,0,1.47574,4.488856,4.264414,0,0,4.619073,25.44181,0,3.013117,-3.013117,31.44194,80.62019,0.1337087,4.690855,1.180592,0,26.91755
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.966981,22.4287,0,0,0,31.44194,80.62019,0.1337087,0,0,0,22.4287
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.966981,22.4287,0,1.382538,-1.382538,29.98461,76.88347,0.1337087,1.444752,0,0,22.4287
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.503134,21.04616,0,5.866737,-5.866737,23.80053,61.02687,0.1337087,6.130741,0,0,21.04616
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.02173,15.17942,0,3.850252,-3.850252,19.74201,50.62043,0.1337087,4.023513,0,0,15.17942
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.29979,11.32917,0,0.3371916,-0.3371916,19.38658,49.70907,0.1337087,0.3523653,0,0,11.32917
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.67445,10.99198,0,0.05632387,-0.05632387,19.32721,49.55684,0.1337087,0.05885845,0,0,10.99198
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.73703,10.93565,0,0.5034336,-0.5034336,18.79654,48.19616,0.1337087,0.5260882,0,0,10.93565
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.2964,10.43222,0,1.037762,-1.037762,17.70264,45.3913,0.1337087,1.084461,0,0,10.43222
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.44947,9.394458,0,1.20433,-1.20433,16.43317,42.13625,0.1337087,1.258525,0,0,9.394458
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.78761,8.190127,0,1.998552,-1.998552,14.32651,36.73457,0.1337087,2.088487,0,0,8.190127
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.00822,6.191576,0,0.7529007,-0.7529007,13.53288,34.69963,0.1337087,0.7867813,0,0,6.191576
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.84478,5.438675,0,2.371998,-2.371998,11.03258,28.2886,0.1337087,2.478738,0,0,5.438675
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.256462,43.94336,43.21177,0.693426,0.693426,0,0,0,0.693426,36.98478,0,0,0,0.256462,0.7299221,0.693426,0,0,29.48034,3.066677,0,0.47346,-0.47346,10.53351,27.00894,0.1337087,0.7627685,0.2051696,0,3.323139
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.471851,50.05037,42.71586,1.261729,1.261729,0,0,0,1.261729,195.9098,0,0,0,2.471851,1.328136,1.261729,0,0,30.0064,2.593217,1.143715,0,1.143715,11.61853,29.79104,0.1336895,1.387902,1.977481,0,5.065068
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.165914,57.63364,44.63141,3.576597,3.576597,0,0,0,3.576597,116.477,0,0,0,4.165914,3.764839,3.576597,0,0,28.86269,3.622561,0.4010741,0,0.4010741,11.99902,30.76666,0.1336827,3.934257,3.332731,0,7.788474
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.05822,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,4.05822,0,0,0,0,28.46161,3.983527,4.05822,0,4.05822,15.84899,40.63835,0.1336145,0,3.246576,0,8.041747
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.838328,66.60063,53.8494,0,0,0,-1,0,0,0,0,0,0,3.838328,0,0,0,0,24.40339,7.635925,3.838328,0,3.838328,19.49035,49.97514,0.13355,0,3.070662,0,11.47425
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.599045,77.39952,57.2624,3.112019,3.112019,0,-1,0,3.112019,179.9168,0,0,0,5.599045,3.27581,3.112019,0,0,20.56506,11.09042,2.323235,0,2.323235,21.69436,55.62645,0.1335111,3.423221,4.479236,0,16.68946
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.981383,92.16438,59.88778,2.908574,2.908574,0,-1,0,2.908574,274.4088,0,0,0,7.981383,3.061657,2.908574,0,0,18.24183,13.18133,4.919726,0,4.919726,26.36162,67.59377,0.1334285,3.199432,6.385107,0,21.16271
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.143754,91.1634,62.51315,3.354669,3.354669,0,-1,0,3.354669,212.9496,0,0,0,7.143754,3.53123,3.354669,0,0,13.3221,17.60909,3.612524,0,3.612524,29.78876,76.38129,0.133368,3.690136,5.715003,0,24.75284
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.997509,92.04755,63.77722,3.361538,3.361538,0,-1,0,3.361538,208.1639,0,0,0,6.997509,3.538461,3.361538,0,0,9.709579,20.86036,3.459048,0,3.459048,33.0703,84.79548,0.1333101,3.697692,5.598007,0,27.85787
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.604076,85.38873,63.94252,0,0,0,-1,0,0,0,0,0,0,5.604076,0,0,0,0,6.250531,23.9735,5.604076,0,5.604076,38.3868,98.42749,0.1332165,0,4.483261,0,29.57758
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.876271,74.19678,64.0981,4.686979,4.686979,0,-1,0,4.686979,61.36727,0,0,0,2.876271,4.933662,4.686979,0,0,0.646455,29.01717,0,2.057391,-2.057391,36.21812,92.86678,0.1332165,5.155677,2.301017,0,31.89344
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.277924,66.99409,62.73679,0.361233,0.361233,0,-1,0,0.361233,353.7672,0,0,0,1.277924,0.3802452,0.361233,0,0,2.932445,26.95978,0.8976785,0,0.8976785,37.06973,95.0504,0.1332015,0.3973563,1.022339,0,28.2377
