Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,2.034766,27.76769,0,8.8,-8.8,27.79371,71.26579,0.1332015,11.00505,0,0,27.76769
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.81254,18.96769,0,5.301825,-5.301825,22.2051,56.93604,0.1332015,5.540407,0,0,18.96769
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,17.70346,13.66586,0,8.8,-8.8,12.92909,33.15144,0.1332015,10.35785,0,0,13.66586
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,27.48124,4.865863,0,1.562505,-1.562505,11.28206,28.9283,0.1332015,1.632818,0,0,4.865863
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21736,3.303358,0,0,0,11.28206,28.9283,0.1332015,0,0,0,3.303358
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,29.21736,3.303358,0,1.830345,-1.830345,9.352708,23.98125,0.1332015,1.912711,0,0,3.303358
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,31.25107,1.473013,0,0.4389068,-0.4389068,8.890059,22.79498,0.1332015,0.4586577,0,0,1.473013
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.73875,1.034106,0,0.7686218,-0.7686218,8.079861,20.71755,0.1332015,0.8032098,0,0,1.034106
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,32.59277,0.2654842,0,0.08707029,-0.08707029,7.988081,20.48222,0.1332015,0.09098846,0,0,0.2654842
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,0.9906521,0.1694933,0,-1,0,0.1694933,0,0,0.8211589,0.9202241,0,0.178414,0.1694933,0,0,32.68951,0.178414,0,0.178414,-0.178414,7.800015,20,0.1332015,1.089717,0,0,0.178414
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332015,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332872,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1070936,43.38004,43.07563,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.092993,1.776357E-15,0,0,0.1070936,0,0,8.8,8.36,24.52775,7.524,8.467093,0,8.467093,23.7636,60.93218,0.1333965,1.455616,0.08567485,12,7.631094
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8853117,45.12429,42.57973,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2782.519,0,0,0,0.8853117,0,0,8.8,8.36,16.06066,15.14438,9.245312,0,9.245312,32.53447,83.42155,0.1334473,0.03499861,0.7082493,12,16.0297
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6597459,46.43671,44.52445,7.142283,7.142283,0,0,0,7.142283,9.237185,0,0,0,0.6597459,7.518193,7.142283,0,0,6.815348,23.46516,0,6.858447,-6.858447,25.30503,64.88457,0.1334473,7.856511,0.5277967,0,24.12491
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.210051,56.07555,49.25013,0.6320528,0.6320528,0,-1,0,0.6320528,349.6623,0,0,0,2.210051,0.6653188,0.6320528,0,0,14.43584,16.60672,1.544732,0,1.544732,26.77049,68.64216,0.1334215,0.6952581,1.76804,0,18.81677
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.448302,58.42324,53.87857,0,0,0,-1,0,0,0,0,0,0,1.448302,0,0,0,0,12.89111,17.99698,1.448302,0,1.448302,28.14447,72.16518,0.1333974,0,1.158641,0,19.44528
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.396638,65.20398,57.32074,3.832354,3.832354,0,-1,0,3.832354,62.53696,0,4.440892E-16,0,2.396638,4.034057,3.832354,0,0,11.44281,19.30045,0,1.637419,-1.637419,26.41848,67.73956,0.1333974,4.215589,1.91731,0,21.69709
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.069327,63.47933,60.00446,0,0,0,-1,0,0,0,0,0,0,1.069327,0,0,0,0,13.26217,17.66303,1.069327,0,1.069327,27.43294,70.34072,0.1333795,0,0.8554614,0,18.73236
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.95663,69.19373,62.57149,0.8232134,0.8232134,0,-1,0,0.8232134,237.682,0,0,0,1.95663,0.8665404,0.8232134,0,0,12.19284,18.62542,1.090089,0,1.090089,28.46708,72.99238,0.1333614,0.9055347,1.565304,0,20.58205
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.884818,70.25429,63.82584,0,0,0,-1,0,0,0,0,0,0,1.884818,0,0,0,0,11.10275,19.6065,1.884818,0,1.884818,30.25518,77.57723,0.13333,0,1.507855,0,21.49132
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.28568,68.31504,63.99114,0.4533779,0.4533779,0,-1,0,0.4533779,283.5781,0,0,0,1.28568,0.4772398,0.4533779,0,0,9.217931,21.30284,0.8084406,0,0.8084406,31.02213,79.54378,0.1333165,0.4987157,1.028544,0,22.58852
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.520544,69.30695,64.15644,5.101454,5.101454,0,-1,0,5.101454,29.80609,0,0,0,1.520544,5.369952,5.101454,0,0,8.409491,22.03044,0,3.849407,-3.849407,26.9645,69.13961,0.1333165,5.611599,1.216435,0,23.55098
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9233138,65.8361,62.78541,3.711027,3.711027,0,-1,0,3.711027,24.88028,0,4.440892E-16,0,0.9233138,3.906344,3.711027,0,0,12.68661,18.18103,0,2.98303,-2.98303,23.82011,61.07709,0.1333165,4.082129,0.738651,0,19.10434
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,60.21838,60.21838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00109,15.198,0,0,0,23.82011,61.07709,0.1333165,0,0,0,15.198
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,57.7583,57.7583,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,16.00109,15.198,0,1.960323,-1.960323,21.75375,55.77874,0.1333165,2.048538,0,0,15.198
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,55.19127,55.19127,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.17922,13.23768,0,8.8,-8.8,12.47774,31.99413,0.1333165,10.26722,0,0,13.23768
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.97428,52.97428,5.866168,4.215792,0,-1,0,4.215792,0,0,1.650375,2.236992,0,4.437675,4.215792,0,0,27.957,4.437675,0,4.437675,-4.437675,7.800015,20,0.1333165,6.452784,0,0,4.437675
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,50.75729,50.75729,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.33765,49.33765,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,48.20971,48.20971,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.04287,47.04287,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.02189,46.02189,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.20511,45.20511,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,44.32998,44.32998,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333165,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,43.48403,43.48403,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334397,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1453815,43.37217,42.95895,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.95361,1.776357E-15,0,0,0.1453815,0,0,8.8,8.36,24.52775,7.524,8.505382,0,8.505382,23.79992,61.02532,0.133538,1.14608,0.1163052,12,7.669382
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.132786,45.71171,42.4436,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.32726,0,0,0,1.132786,0,0,8.098913,7.693967,16.02237,15.17884,8.826753,0,8.826753,32.17371,82.49654,0.1336851,3.629956,0.9062285,12,16.31163
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.795417,49.75401,44.43694,0.02626094,0.02626094,0,0,0,0.02626094,6836.835,0,0,0,1.795417,0.0276431,0.02626094,0,0,7.195619,23.12292,1.767774,0,1.767774,33.85077,86.79668,0.1336557,0.02888704,1.436334,0,24.91834
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.739726,61.19107,49.23069,3.775783,3.775783,0,-1,0,3.775783,99.04507,0,0,0,3.739726,3.974508,3.775783,0,0,5.427845,24.71392,0,0.2347816,-0.2347816,33.60329,86.16211,0.1336557,4.153361,2.991781,0,28.45364
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.697402,69.85311,53.87857,4.962693,4.962693,0,-1,0,4.962693,94.6543,0,0,0,4.697402,5.223887,4.962693,0,0,5.688713,24.47914,0,0.5264849,-0.5264849,33.04833,84.73913,0.1336557,5.458962,3.757921,0,29.17654
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.959837,74.81538,57.32074,0,0,0,-1,0,0,0,0,0,0,4.959837,0,0,0,0,6.273696,23.95265,4.959837,0,4.959837,37.75364,96.80402,0.1335733,0,3.96787,0,28.91249
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.131997,87.84044,60.00446,0,0,0,-1,0,0,0,5.818138,0,0,7.131997,0,0,0,0,1.313859,28.4165,1.313859,0,1.313859,39.00008,100,0.1335515,0,5.705597,0,35.5485
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.637186,83.88951,62.57149,6.590313,6.590313,0,-1,0,6.590313,85.53745,0,0,0,5.637186,6.937172,6.590313,0,0,0,29.59898,0,1.299986,-1.299986,37.62977,96.4864,0.1335515,7.249345,4.509748,0,35.23616
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.660403,73.15288,63.88418,2.25536,2.25536,0,-1,0,2.25536,117.9591,0,0,0,2.660403,2.374063,2.25536,0,0,1.444429,28.29899,0.2863402,0,0.2863402,37.90142,97.18293,0.1335467,2.480896,2.128323,0,30.95939
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.12139,75.08135,64.04948,0,0,0,-1,0,0,0,1.963301,0,0,3.12139,0,0,0,0,1.158089,28.5567,1.158089,0,1.158089,39.00008,100,0.1335275,0,2.497112,0,31.67809
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.105749,71.39864,64.15644,0,0,0,-1,0,0,0,2.105749,0,0,2.105749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335275,0,1.684599,0,31.70473
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.566088,68.10266,62.84375,1.958855,1.958855,0,-1,0,1.958855,79.94914,0,0,0,1.566088,2.061952,1.958855,0,0,0,29.59898,0,0.4958648,-0.4958648,38.47739,98.65977,0.1335275,2.15474,1.25287,0,31.16507
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,60.21838,60.21838,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5509609,29.10311,0,2.83531,-2.83531,35.48871,90.99651,0.1335275,2.962898,0,0,29.10311
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,57.7583,57.7583,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.701305,26.2678,0,8.527081,-8.527081,26.50038,67.94955,0.1335275,8.910799,0,0,26.2678
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,55.19127,55.19127,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.17584,17.74072,0,1.640377,-1.640377,24.77127,63.51595,0.1335275,1.714194,0,0,17.74072
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99848,16.10035,0,0,0,24.77127,63.51595,0.1335275,0,0,0,16.10035
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.72812,50.72812,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.99848,16.10035,0,1.552379,-1.552379,23.13492,59.32019,0.1335275,1.622236,0,0,16.10035
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,49.2793,49.2793,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.72334,14.54797,0,0.8021557,-0.8021557,22.28937,57.15213,0.1335275,0.8382527,0,0,14.54797
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.13192,48.13192,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.61463,13.74581,0,0.7088507,-0.7088507,21.54218,55.23625,0.1335275,0.7407489,0,0,13.74581
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.98453,46.98453,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.40224,13.03696,0,1.154617,-1.154617,20.32511,52.11555,0.1335275,1.206575,0,0,13.03696
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.9441,45.9441,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.68515,11.88234,0,0.9398417,-0.9398417,19.33442,49.57535,0.1335275,0.9821346,0,0,11.88234
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.12732,45.12732,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.72942,10.9425,0,0.5204828,-0.5204828,18.78579,48.16859,0.1335275,0.5439045,0,0,10.9425
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30773,10.42202,0,0,0,18.78579,48.16859,0.1335275,0,0,0,10.42202
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,43.39651,43.39651,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.30773,10.42202,0,1.150062,-1.150062,17.57352,45.06021,0.1335275,1.201815,0,0,10.42202
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6837989,44.81347,42.85199,0.2361424,0.2361424,0,0,0,0.2361424,289.5706,0,0,0,0.6837989,0.248571,0.2361424,0,0,22.58558,9.271957,0.435228,0,0.435228,17.98641,46.11891,0.1335203,0.2597567,0.5470392,0,9.955756
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.913118,51.03657,42.33664,2.592127,2.592127,0,0,0,2.592127,112.3833,0,0,0,2.913118,2.728555,2.592127,0,0,22.15035,9.663663,0.1845637,0,0.1845637,18.1615,46.56786,0.1335172,2.85134,2.330495,0,12.57678
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.054257,60.40719,44.32998,3.265903,3.265903,0,0,0,3.265903,154.7583,0,0,0,5.054257,3.437793,3.265903,0,0,21.96579,9.82977,1.616464,0,1.616464,19.69501,50.49994,0.1334904,3.592494,4.043406,0,14.88403
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.071038,73.95425,49.17234,4.453088,4.453088,0,-1,0,4.453088,158.7896,0,0,0,7.071038,4.687461,4.453088,0,0,20.34932,11.28459,2.383577,0,2.383577,21.95628,56.29803,0.1334509,4.898396,5.65683,0,18.35563
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.987185,79.39334,53.87857,0,0,0,-1,0,0,0,0,0,0,6.987185,0,0,0,0,17.96575,13.42981,6.987185,0,6.987185,28.5849,73.29447,0.1333351,0,5.589747,0,20.41699
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.001295,88.87008,57.37908,7.262171,7.262171,0,-1,0,7.262171,110.1777,0,0,0,8.001295,7.644391,7.262171,0,0,10.97856,19.71827,0.3569048,0,0.3569048,28.92349,74.16264,0.1333292,7.988388,6.401036,0,27.71957
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.059909,92.82835,60.05307,1.313102,1.313102,0,-1,0,1.313102,613.8065,0,0,0,8.059909,1.382213,1.313102,0,0,10.62166,20.03949,6.677695,0,6.677695,35.25851,90.40625,0.1332188,1.444413,6.447927,0,28.0994
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.494198,93.19955,62.62983,4.583055,4.583055,0,-1,0,4.583055,163.5197,0,0,0,7.494198,4.824268,4.583055,0,0,3.943961,26.04941,2.66993,0,2.66993,37.79143,96.90089,0.1331747,5.04136,5.995358,0,33.54361
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.934104,86.8629,63.88418,5.952641,5.952641,0,-1,0,5.952641,99.68859,0,0,0,5.934104,6.265938,5.952641,0,0,1.274031,28.45235,0,0.3318338,-0.3318338,37.44164,96.00402,0.1331747,6.547905,4.747283,0,34.38646
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.163044,83.51724,64.04948,2.918502,2.918502,0,-1,0,2.918502,176.9073,0.448201,0,0,5.163044,3.072108,2.918502,0,0,1.642735,28.12052,1.642735,0,1.642735,39.00008,100,0.1331476,3.210352,4.130435,0,33.28356
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.738128,77.6886,64.21478,2.764473,2.764473,0,-1,0,2.764473,135.2203,0.8281566,0,0,3.738128,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1331476,3.04092,2.990503,0,33.3371
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.458529,67.72833,62.84375,9.580847,8.36,0,-1,0,8.36,17.44652,0,1.220847,2.178931,1.458529,8.8,8.36,0,0,0,29.59898,0,7.341471,-7.341471,31.26149,80.1575,0.1331476,10.53893,1.166824,0,31.05751
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,60.21838,60.21838,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.157189,22.25751,0,4.64544,-4.64544,26.36477,67.60183,0.1331476,4.854484,0,0,22.25751
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,57.7583,57.7583,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.31879,17.61207,0,2.324899,-2.324899,23.91411,61.3181,0.1331476,2.429519,0,0,17.61207
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,55.16209,55.16209,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.90201,15.28717,0,8.8,-8.8,14.63809,37.5335,0.1331476,10.80262,0,0,15.28717
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67979,6.487169,0,0,0,14.63809,37.5335,0.1331476,0,0,0,6.487169
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,50.6795,50.6795,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.67979,6.487169,0,0.5733572,-0.5733572,14.03372,35.98383,0.1331476,0.5991582,0,0,6.487169
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.20152,49.20152,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.31685,5.913812,0,1.4641,-1.4641,12.49042,32.02666,0.1331476,1.529985,0,0,5.913812
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.07358,48.07358,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.94363,4.449712,0,0.9208471,-0.9208471,11.51977,29.5378,0.1331476,0.9622852,0,0,4.449712
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.89702,46.89702,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.96679,3.528865,0,0.4751771,-0.4751771,11.01888,28.25349,0.1331476,0.49656,0,0,3.528865
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.86631,45.86631,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.49477,3.053688,0,1.161337,-1.161337,9.794727,25.11464,0.1331476,1.213598,0,0,3.053688
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.01064,45.01064,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.78514,1.89235,0,1.521427,-1.521427,8.191003,21.00253,0.1331476,1.589891,0,0,1.89235
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.13551,44.13551,0.9444735,0.3523768,0,-1,0,0.3523768,0,0,0.5920967,0.6865441,0,0.3709229,0.3523768,0,0,32.47562,0.3709229,0,0.3709229,-0.3709229,7.800015,20,0.1331476,1.038921,0,0,0.3709229
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,43.26038,43.26038,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332536,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5262327,44.21966,42.71586,1.161503,1.161503,9.961503,0,2.85626,1.161503,45.30619,1.776357E-15,0,0,0.5262327,0,0,8.8,8.36,24.52775,7.524,8.886232,0,8.886232,24.16123,61.95174,0.1333492,1.277653,0.4209861,12,8.050233
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.144773,48.50054,42.20051,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.144773,0,0,8.8,8.36,15.64152,15.52161,10.50477,0,10.50477,34.12693,87.50478,0.1333776,0,1.715818,12,17.66638
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.654126,52.18031,44.19385,0.7985577,0.7985577,0,0,0,0.7985577,332.365,0,0,0,2.654126,0.8405871,0.7985577,0,0,5.136748,24.9759,1.813539,0,1.813539,35.8474,91.91624,0.1333477,0.8784135,2.123301,0,27.63003
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.149568,59.0075,49.08483,0,0,0,-1,0,0,0,0,0,0,3.149568,0,0,0,0,3.323209,26.60809,3.149568,0,3.149568,38.83535,99.57761,0.1332959,0,2.519655,0,29.75766
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.351161,68.47006,53.82024,3.663656,3.663656,0,-1,0,3.663656,118.7655,0.3210405,0,0,4.351161,3.85648,3.663656,0,0,0.1736404,29.4427,0.1736404,0,0.1736404,39.00008,100,0.133293,4.030021,3.480928,0,33.79386
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.015365,67.39503,57.32074,4.909774,4.909774,0,-1,0,4.909774,61.41557,0,0,0,3.015365,5.168183,4.909774,0,0,0,29.59898,0,2.152818,-2.152818,36.73081,94.18137,0.133293,5.400751,2.412292,0,32.61434
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.980247,70.16222,60.00446,0,0,0,-1,0,0,0,0.5882277,0,0,2.980247,0,0,0,0,2.39202,27.44616,2.39202,0,2.39202,39.00008,100,0.1332537,0,2.384198,0,30.42641
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.056684,73.28996,62.62983,2.252737,2.252737,0,-1,0,2.252737,135.6876,0.6853819,0,0,3.056684,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1332537,2.478011,2.445347,0,32.65566
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.842556,77.73978,63.88418,3.750614,3.750614,0,-1,0,3.750614,102.4514,0,0,0,3.842556,3.948015,3.750614,0,0,0,29.59898,0,0.1054592,-0.1054592,38.88892,99.71497,0.1332537,4.125676,3.074045,0,33.44153
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.566712,76.82123,64.04948,1.373109,1.373109,0,-1,0,1.373109,259.7545,2.004157,0,0,3.566712,1.445378,1.373109,0,0,0.1171769,29.49352,0.1171769,0,0.1171769,39.00008,100,0.1332517,1.51042,2.853369,0,33.06023
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.484065,69.23927,64.21478,0,0,0,-1,0,0,0,1.484065,0,0,1.484065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332517,0,1.187252,0,31.08304
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4509582,64.25889,62.78541,0,0,0,-1,0,0,0,0.4509582,0,0,0.4509582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332517,0,0.3607666,0,30.04994
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.16976,60.16976,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1332517,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,57.69996,57.69996,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1332517,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1332517,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1332517,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.65033,50.65033,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1332517,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.17234,49.17234,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1332517,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.02496,48.02496,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1332517,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.8484,46.8484,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1332517,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,45.7788,45.7788,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1332517,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.93285,44.93285,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1332517,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.05772,44.05772,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1332517,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.15342,43.15342,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1332517,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2449624,43.27557,42.57973,1.157403,1.157403,0,0,0,1.157403,21.16483,0,0,0,0.2449624,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9733563,-0.9733563,16.07965,41.22979,0.1332517,1.273143,0.1959699,0,9.073071
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.239541,45.60896,42.03521,1.202587,1.202587,0,0,0,1.202587,103.0729,0,0,0,1.239541,1.265881,1.202587,0,0,24.16025,7.854752,0,0.02634015,-0.02634015,16.05189,41.1586,0.1332517,1.322846,0.9916329,0,9.094293
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.344758,51.06141,44.05772,3.985796,3.985796,0,0,0,3.985796,58.82785,0,8.881784E-16,0,2.344758,4.195575,3.985796,0,0,24.18952,7.828412,0,1.850817,-1.850817,14.10095,36.15622,0.1332517,4.384376,1.875807,0,10.17317
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.928347,61.54302,48.9487,1.214936,1.214936,0,-1,0,1.214936,323.3376,0,0,0,3.928347,1.27888,1.214936,0,0,26.24598,5.977595,2.649467,0,2.649467,16.61446,42.60109,0.1332082,1.33643,3.142678,0,9.905942
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.353383,68.4132,53.76189,4.790494,4.790494,0,-1,0,4.790494,90.87543,0,0,0,4.353383,5.042625,4.790494,0,0,23.59652,8.362115,0,0.6892428,-0.6892428,15.88793,40.73821,0.1332082,5.269543,3.482706,0,12.7155
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.282288,76.07053,57.2624,4.494374,4.494374,0,-1,0,4.494374,117.5311,0,0,0,5.282288,4.73092,4.494374,0,0,24.36234,7.672872,0.5513671,0,0.5513671,16.41101,42.07942,0.1331991,4.943812,4.22583,0,12.95516
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.033825,74.16387,60.00446,0,0,0,-1,0,0,0,0,0,0,4.033825,0,0,0,0,23.81097,8.169103,4.033825,0,4.033825,20.23783,51.89176,0.1331329,0,3.22706,0,12.20293
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.991611,81.0308,62.57149,5.368828,5.368828,0,-1,0,5.368828,92.97394,8.881784E-16,0,0,4.991611,5.651398,5.368828,0,0,19.77715,11.79954,0,0.6597871,-0.6597871,19.54235,50.10849,0.1331329,5.905711,3.993289,0,16.79115
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.332705,79.74901,63.88418,4.418384,4.418384,0,-1,0,4.418384,98.06085,0,0,0,4.332705,4.65093,4.418384,0,0,20.51024,11.13976,0,0.3182257,-0.3182257,19.20691,49.24839,0.1331329,4.860222,3.466164,0,15.47246
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.918488,82.37074,63.99114,4.027567,4.027567,0,-1,0,4.027567,122.1206,0,0,0,4.918488,4.239544,4.027567,0,0,20.86383,10.82153,0.6789439,0,0.6789439,19.85102,50.89994,0.1331217,4.430324,3.934791,0,15.74002
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.821798,77.96033,64.15644,0,0,0,-1,0,0,0,0,0,0,3.821798,0,0,0,0,20.18489,11.43258,3.821798,0,3.821798,23.47669,60.19652,0.133059,0,3.057438,0,15.25438
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9200256,65.82499,62.78541,0,0,0,-1,0,0,0,0,0,0,0.9200256,0,0,0,0,16.36309,14.8722,0.9200256,0,0.9200256,24.3495,62.4345,0.1330439,0,0.7360205,0,15.79222
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44306,15.70022,0,0,0,24.3495,62.4345,0.1330439,0,0,0,15.70022
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.65134,57.65134,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,15.44306,15.70022,0,3.345515,-3.345515,20.82302,53.39225,0.1330439,3.496063,0,0,15.70022
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,55.07458,55.07458,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,19.1603,12.35471,0,2.418583,-2.418583,18.27361,46.85532,0.1330439,2.52742,0,0,12.35471
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.83815,52.83815,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,21.84762,9.936124,0,3.368717,-3.368717,14.72267,37.75036,0.1330439,3.520309,0,0,9.936124
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,50.56282,50.56282,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,25.59063,6.567408,0,1.264032,-1.264032,13.39026,34.33394,0.1330439,1.320913,0,0,6.567408
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.06538,49.06538,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,26.99511,5.303376,0,1.153995,-1.153995,12.17385,31.21493,0.1330439,1.205925,0,0,5.303376
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.90828,47.90828,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,28.27733,4.14938,0,2.042159,-2.042159,10.02122,25.69539,0.1330439,2.134056,0,0,4.14938
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,46.74144,46.74144,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,30.5464,2.107221,0,0.1563942,-0.1563942,9.856368,25.27269,0.1330439,0.163432,0,0,2.107221
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,45.67184,45.67184,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,30.72017,1.950827,0,1.0391,-1.0391,8.76106,22.46421,0.1330439,1.08586,0,0,1.950827
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.82589,44.82589,2.20143,0.8661403,0,-1,0,0.8661403,0,0,1.335289,1.555432,0,0.9117266,0.8661403,0,0,31.87472,0.9117266,0,0.9117266,-0.9117266,7.800015,20,0.1330439,2.421572,0,0,0.9117266
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.92159,43.92159,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330439,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.01729,43.01729,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331319,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6387874,44.24011,42.41443,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,69.19757,1.776357E-15,0,0,0.6387874,0,0,8.8,8.36,24.52775,7.524,8.998788,0,8.998788,24.26801,62.22554,0.1332169,1.015449,0.51103,12,8.162787
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.696618,49.86147,41.86991,2.555095,2.555095,11.35509,0,3.208839,2.555095,105.5388,0,0,0,2.696618,0,0,8.8,8.36,15.52897,15.62291,11.05662,0,11.05662,34.75724,89.12094,0.1333245,2.810605,2.157294,12,18.31953
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.894767,59.3821,43.92159,4.120372,4.120372,0,0,0,4.120372,118.7943,0,0,0,4.894767,4.337234,4.120372,0,0,4.472348,25.57386,0.5575336,0,0.5575336,35.28616,90.47715,0.1333154,4.532409,3.915814,0,30.46863
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.659416,71.85031,48.87091,4.456412,4.456412,0,-1,0,4.456412,149.4345,0,0,0,6.659416,4.69096,4.456412,0,0,3.914815,26.07565,1.968456,0,1.968456,37.1536,95.26545,0.1332832,4.902053,5.327533,0,32.73506
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.163118,79.99096,53.71327,4.669998,4.669998,0,-1,0,4.669998,153.3859,0.3009727,0,0,7.163118,4.915787,4.669998,0,0,1.946359,27.84726,1.946359,0,1.946359,39.00008,100,0.1332513,5.136997,5.730494,0,35.01037
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.062141,89.03575,57.2624,1.813697,1.813697,0,-1,0,1.813697,444.5143,6.152987,0,0,8.062141,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1332513,1.995066,6.449713,0,37.66112
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.861954,91.58775,59.94611,3.120199,3.120199,0,-1,0,3.120199,251.9696,4.577533,0,0,7.861954,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1332513,3.432219,6.289563,0,37.46093
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.376991,87.36534,62.57149,0,0,0,-1,0,0,0,6.376991,0,0,6.376991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332513,0,5.101593,0,35.97597
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.239263,83.59274,63.82584,5.668345,5.668345,0,-1,0,5.668345,92.43019,0,0,0,5.239263,5.96668,5.668345,0,0,0,29.59898,0,0.727417,-0.727417,38.23331,98.03394,0.1332513,6.23518,4.19141,0,34.83824
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.065723,83.01699,63.99114,0.9137955,0.9137955,0,-1,0,0.9137955,554.3607,3.295592,0,0,5.065723,0.96189,0.9137955,0,0,0.8082411,28.87156,0.8082411,0,0.8082411,39.00008,100,0.1332381,1.005175,4.052578,0,33.93729
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.574064,76.9042,64.0981,2.957552,2.957552,0,-1,0,2.957552,120.8453,0.460851,0,0,3.574064,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1332381,3.253307,2.859251,0,33.17304
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.589871,68.07449,62.73679,5.946273,5.946273,0,-1,0,5.946273,26.73728,8.881784E-16,0,0,1.589871,6.259234,5.946273,0,0,0,29.59898,0,4.669363,-4.669363,34.07814,87.37966,0.1332381,6.5409,1.271897,0,31.18885
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,60.05307,60.05307,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.188181,24.92962,0,6.696793,-6.696793,27.0191,69.2796,0.1332381,6.998148,0,0,24.92962
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.54438,57.54438,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.62906,18.23282,0,8.175974,-8.175974,18.40087,47.18161,0.1332381,8.543892,0,0,18.23282
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.99679,54.99679,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.71348,10.05685,0,2.702224,-2.702224,15.55247,39.87805,0.1332381,2.823824,0,0,10.05685
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71595,7.354625,0,0,0,15.55247,39.87805,0.1332381,0,0,0,7.354625
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71595,7.354625,0,0,0,15.55247,39.87805,0.1332381,0,0,0,7.354625
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.97787,48.97787,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.71595,7.354625,0,0.9362361,-0.9362361,14.56559,37.3476,0.1332381,0.9783668,0,0,7.354625
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.83049,47.83049,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.75621,6.418388,0,0.7400019,-0.7400019,13.78556,35.34752,0.1332381,0.7733019,0,0,6.418388
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,46.62476,46.62476,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.57843,5.678387,0,0.8642877,-0.8642877,12.87452,33.01153,0.1332381,0.9031806,0,0,5.678387
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,45.56488,45.56488,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.53876,4.814099,0,0.6628596,-0.6628596,12.17581,31.21995,0.1332381,0.6926883,0,0,4.814099
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,44.70921,44.70921,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.27526,4.151239,0,0.7564802,-0.7564802,11.37841,29.17534,0.1332381,0.7905219,0,0,4.151239
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.78546,43.78546,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.1158,3.394759,0,1.845444,-1.845444,9.433137,24.18748,0.1332381,1.928489,0,0,3.394759
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.85199,42.85199,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.16629,1.549315,0,0.7820762,-0.7820762,8.608756,22.07369,0.1332381,0.8172696,0,0,1.549315
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2006198,42.79784,42.22968,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.63498,1.776357E-15,0,0,0.2006198,0,0,8.8,8.36,32.03527,0.7672386,8.560619,0,8.560619,16.73007,42.89754,0.1333373,1.251386,0.1604958,12,0.9678584
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8760019,44.14845,41.64626,4.082791,4.082791,12,0,3.372,4.082791,21.45596,0,0,0,0.8760019,0,0,7.917209,7.521348,23.47465,8.471796,8.39735,0,8.39735,24.6965,63.32423,0.1335014,4.49107,0.7008015,12,9.347798
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6605307,45.63179,43.72712,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.4585,0,0,0,0.6605307,0,0,8.285798,7.871509,15.0773,16.02941,8.53204,0,8.53204,32.7907,84.07855,0.1336606,3.734018,0.5284246,12,16.68994
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.622144,56.87685,48.73478,5.31524,5.31524,0,-1,0,5.31524,49.33255,0,8.881784E-16,0,2.622144,5.594989,5.31524,0,0,6.545257,23.70825,0,2.972846,-2.972846,29.65705,76.04356,0.1336606,5.846764,2.097715,0,26.33039
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.817159,59.36472,53.62576,1.52454,1.52454,0,-1,0,1.52454,119.194,0,0,0,1.817159,1.604779,1.52454,0,0,9.848419,20.7354,0.2123808,0,0.2123808,29.85853,76.56018,0.1336571,1.676994,1.453727,0,22.55256
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.360367,61.57613,57.21378,0,0,0,-1,0,0,0,0,0,0,1.360367,0,0,0,0,9.636038,20.92654,1.360367,0,1.360367,31.14909,79.86929,0.1336349,0,1.088293,0,22.28691
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.58397,76.29549,59.94611,5.486689,5.486689,0,-1,0,5.486689,83.5471,8.881784E-16,0,0,4.58397,5.775462,5.486689,0,0,8.275672,22.15087,0,1.191492,-1.191492,29.89314,76.64893,0.1336349,6.035357,3.667176,0,26.73484
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.859076,84.908,62.57149,1.184263,1.184263,0,-1,0,1.184263,494.7447,0,0,0,5.859076,1.246592,1.184263,0,0,9.599552,20.95938,4.612484,0,4.612484,34.26893,87.86887,0.1335595,1.302689,4.687261,0,26.81846
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.858274,77.73792,63.82584,5.256404,5.256404,0,-1,0,5.256404,73.40141,0,0,0,3.858274,5.533057,5.256404,0,0,4.987068,25.11062,0,1.674782,-1.674782,32.50356,83.34228,0.1335595,5.782044,3.086619,0,28.96889
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.924213,78.18971,63.99114,10.31983,8.36,0,-1,0,8.36,46.94035,0,1.959829,2.991812,3.924213,8.8,8.36,0,0,6.847937,23.43583,0,4.875786,-4.875786,27.36403,70.16402,0.1335595,11.35181,3.139371,0,27.36005
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.862705,74.1453,64.0981,4.493115,4.493115,0,-1,0,4.493115,63.71315,0,0,0,2.862705,4.729595,4.493115,0,0,12.26548,18.56005,0,1.86689,-1.86689,25.39615,65.1182,0.1335595,4.942427,2.290164,0,21.42275
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.373388,67.32289,62.73679,5.896222,5.896222,0,-1,0,5.896222,23.29268,0,8.881784E-16,0,1.373388,6.206549,5.896222,0,0,14.3398,16.69316,0,4.833161,-4.833161,20.30155,52.05515,0.1335595,6.485844,1.09871,0,18.06655
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,60.00446,60.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70998,11.86,0,0,0,20.30155,52.05515,0.1335595,0,0,0,11.86
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,57.48604,57.48604,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.70998,11.86,0,2.930334,-2.930334,17.21271,44.13506,0.1335595,3.062199,0,0,11.86
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,54.93845,54.93845,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.96591,8.929664,0,6.739842,-6.739842,10.10829,25.91864,0.1335595,7.043136,0,0,8.929664
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,52.67285,52.67285,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.45462,2.189821,0,0.3684995,-0.3684995,9.719857,24.92266,0.1335595,0.3850819,0,0,2.189821
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.39752,50.39752,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,30.86406,1.821321,0,1.302665,-1.302665,8.346727,21.40182,0.1335595,1.361285,0,0,1.821321
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.90008,48.90008,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,32.31147,0.5186567,0,0.3702915,-0.3702915,7.956406,20.401,0.1335595,0.3869546,0,0,0.5186567
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7229,0.1483652,0,0,0,7.956406,20.401,0.1335595,0,0,0,0.1483652
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,46.5178,46.5178,1.390574,0.1409469,0,-1,0,0.1409469,0,0,1.249627,1.388685,0,0.1483652,0.1409469,0,0,32.7229,0.1483652,0,0.1483652,-0.1483652,7.800015,20,0.1335595,1.529631,0,0,0.1483652
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,45.42875,45.42875,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335595,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,44.52445,44.52445,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335595,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,43.59099,43.59099,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335595,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,42.63807,42.63807,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336413,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7239969,44.07305,42.00603,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,142.0241,0,0,0,0.7239969,0,0,8.8,8.36,24.52775,7.524,9.083997,0,9.083997,24.34884,62.43281,0.1337096,0.5607476,0.5791975,12,8.247997
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.842371,46.75417,41.40317,3.050033,3.050033,11.40551,0,3.221593,3.050033,60.40495,0,0,0,1.842371,0,0,8.355474,7.9377,15.44376,15.6996,9.780071,0,9.780071,33.62703,86.22299,0.1338381,3.355036,1.473897,12,17.54197
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.9536,49.28089,43.5132,4.864659,4.864659,0,0,0,4.864659,40.15904,0,0,0,1.9536,5.120694,4.864659,0,0,5.663686,24.50166,0,3.167093,-3.167093,30.28862,77.66299,0.1338381,5.351125,1.56288,0,26.45526
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.840823,60.85374,48.59865,4.288018,4.288018,0,-1,0,4.288018,89.57106,0,0,0,3.840823,4.513703,4.288018,0,0,9.182678,21.33457,0,0.67288,-0.67288,29.57935,75.84433,0.1338381,4.716819,3.072658,0,25.17539
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.461681,72.51608,53.57714,1.582898,1.582898,0,-1,0,1.582898,345.0432,0,0,0,5.461681,1.666208,1.582898,0,0,9.930323,20.66169,3.795472,0,3.795472,33.18005,85.07687,0.1337763,1.741188,4.369345,0,26.12337
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.898546,83.15052,57.21378,2.834916,2.834916,0,-1,0,2.834916,243.3422,0,0,0,6.898546,2.984122,2.834916,0,0,6.13485,24.07761,3.914424,0,3.914424,36.8936,94.59878,0.1337125,3.118407,5.518836,0,30.97616
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.731142,85.78757,59.94611,0.5268732,0.5268732,0,-1,0,0.5268732,1277.564,3.956112,0,0,6.731142,0.5546033,0.5268732,0,0,2.220426,27.60059,2.220426,0,2.220426,39.00008,100,0.1336764,0.5795605,5.384913,0,34.33174
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.281997,82.29829,62.57149,1.427803,1.427803,0,-1,0,1.427803,369.9387,3.779046,0,0,5.281997,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1336764,1.570583,4.225597,0,34.88097
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.626269,85.35042,63.82584,0.6834731,0.6834731,0,-1,0,0.6834731,823.1882,4.906824,0,0,5.626269,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1336764,0.7518203,4.501016,0,35.22525
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.837435,77.83868,63.99114,1.740006,1.740006,0,-1,0,1.740006,220.5415,2.00585,0,0,3.837435,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1336764,1.914006,3.069948,0,33.43641
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.066072,74.92152,64.0981,0.6312877,0.6312877,0,-1,0,0.6312877,485.6853,2.401558,0,0,3.066072,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1336764,0.6944165,2.452857,0,32.66505
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.088614,66.34672,62.73679,2.212204,2.212204,0,-1,0,2.212204,49.20947,0,0,0,1.088614,2.328636,2.212204,0,0,0,29.59898,0,1.240022,-1.240022,37.69298,96.64848,0.1336764,2.433425,0.8708913,0,30.68759
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.377802,28.35896,0,0,0,37.69298,96.64848,0.1336764,0,0,0,28.35896
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,57.4277,57.4277,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.377802,28.35896,0,4.609323,-4.609323,32.83433,84.19041,0.1336764,4.816742,0,0,28.35896
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.499272,23.74963,0,0,0,32.83433,84.19041,0.1336764,0,0,0,23.74963
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,52.58533,52.58533,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.499272,23.74963,0,8.8,-8.8,23.55831,60.40581,0.1336764,12.00023,0,0,23.74963
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,50.31973,50.31973,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.27705,14.94963,0,0.2503212,-0.2503212,23.29445,59.72924,0.1336764,0.2615856,0,0,14.94963
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,48.79312,48.79312,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.55518,14.69931,0,1.473839,-1.473839,21.74089,55.74575,0.1336764,1.540162,0,0,14.69931
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.58739,47.58739,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.19278,13.22547,0,1.839102,-1.839102,19.80231,50.77504,0.1336764,1.921862,0,0,13.22547
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.38166,46.38166,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.23623,11.38637,0,0.9600351,-0.9600351,18.79034,48.18026,0.1336764,1.003237,0,0,11.38637
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,45.26345,45.26345,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.30294,10.42634,0,2.4423,-2.4423,16.21593,41.57922,0.1336764,2.552203,0,0,10.42634
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.35915,44.35915,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.0166,7.984036,0,1.267813,-1.267813,14.87954,38.15258,0.1336764,1.324865,0,0,7.984036
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,43.42569,43.42569,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.42528,6.716223,0,2.202208,-2.202208,12.55821,32.20046,0.1336764,2.301307,0,0,6.716223
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,42.4436,42.4436,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.87218,4.514015,0,0.05168674,-0.05168674,12.50372,32.06076,0.1336764,0.05401264,0,0,4.514015
