Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5233641,43.269,41.78239,1.149842,1.149842,0,0,0,1.149842,45.51618,0,0,0,0.5233641,1.21036,1.149842,0,0,27.92961,4.462328,0,0.6869957,-0.6869957,11.77957,30.20395,0.1336764,1.264826,0.4186913,0,4.985693
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.98807,50.05581,41.18925,0,0,0,0,0,0,0,0,0,0,2.98807,0,0,0,0,28.69294,3.775332,2.98807,0,2.98807,14.6143,37.47248,0.1336278,0,2.390456,0,6.763402
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.028122,59.17828,43.31873,4.568924,4.568924,0,0,0,4.568924,110.0505,0,0,0,5.028122,4.809393,4.568924,0,0,25.70487,6.464595,0.2187285,0,0.2187285,14.8218,38.00454,0.1336243,5.025816,4.022498,0,11.49272
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.405272,70.31892,48.46252,4.478733,4.478733,0,-1,0,4.478733,143.0153,0,0,0,6.405272,4.714455,4.478733,0,0,25.48614,6.661451,1.690817,0,1.690817,16.42585,42.11748,0.1335968,4.926606,5.124218,0,13.06672
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.756143,77.87646,53.48963,7.384453,7.384453,0,-1,0,7.384453,91.49146,0,0,0,6.756143,7.773108,7.384453,0,0,23.79532,8.183187,0,1.016965,-1.016965,15.35388,39.36884,0.1335968,8.122898,5.404914,0,14.93933
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.460533,85.87556,57.21378,6.702667,6.702667,0,-1,0,6.702667,111.3069,0,0,0,7.460533,7.055439,6.702667,0,0,24.92529,7.166221,0.4050937,0,0.4050937,15.73818,40.35423,0.1335902,7.372934,5.968426,0,14.62675
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.660677,85.44784,59.94611,0,0,0,-1,0,0,0,0,0,0,6.660677,0,0,0,0,24.52019,7.530806,6.660677,0,6.660677,22.05705,56.55644,0.1334821,0,5.328541,0,14.19148
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.839538,84.81752,62.57149,1.337573,1.337573,0,-1,0,1.337573,436.577,0,0,0,5.839538,1.407972,1.337573,0,0,17.85951,13.52541,4.431566,0,4.431566,26.26121,67.3363,0.1334102,1.471331,4.67163,0,19.36495
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.180864,83.33241,63.82584,6.846969,6.846969,0,-1,0,6.846969,75.66653,0,0,0,5.180864,7.207335,6.846969,0,0,13.42795,17.51382,0,2.026471,-2.026471,24.12512,61.85915,0.1334102,7.531665,4.144691,0,22.69469
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.413723,80.15456,63.94252,0.09322147,0.09322147,0,-1,0,0.09322147,4734.664,0,0,0,4.413723,0.09812786,0.09322147,0,0,15.67958,15.48735,4.315596,0,4.315596,28.21925,72.35691,0.1333404,0.1025436,3.530979,0,19.90108
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.358047,72.25943,64.0981,0,0,0,-1,0,0,0,0,0,0,2.358047,0,0,0,0,11.36399,19.37139,2.358047,0,2.358047,30.45629,78.0929,0.1333022,0,1.886437,0,21.72943
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8648763,65.52985,62.67845,5.646591,5.646591,0,-1,0,5.646591,15.31679,0,8.881784E-16,0,0.8648763,5.94378,5.646591,0,0,9.005941,21.49363,0,5.078904,-5.078904,25.10266,64.36566,0.1333022,6.21125,0.691901,0,22.35851
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.88778,59.88778,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,14.64917,16.41473,0,5.864533,-5.864533,18.9209,48.51502,0.1333022,6.128437,0,0,16.41473
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.32074,57.32074,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.16532,10.55019,0,5.627407,-5.627407,12.98909,33.30529,0.1333022,5.88064,0,0,10.55019
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,54.77315,54.77315,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.41799,4.922787,0,2.058837,-2.058837,10.81888,27.74067,0.1333022,2.151485,0,0,4.922787
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.50755,52.50755,2.988434,2.720752,0,-1,0,2.720752,0,0,0.2676816,0.566525,0,2.86395,2.720752,0,0,29.70559,2.86395,0,2.86395,-2.86395,7.800015,20,0.1333022,3.287277,0,0,2.86395
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,47.47071,47.47071,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,46.24553,46.24553,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.12732,45.12732,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.22302,44.22302,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,43.26038,43.26038,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333022,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.24913,42.24913,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333723,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.476656,42.94883,41.59764,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,124.2332,1.776357E-15,0,0,0.476656,0,0,8.8,8.36,24.52775,7.524,8.836656,0,8.836656,24.1142,61.83115,0.13344,0.4220464,0.3813248,12,8.000656
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.55144,48.45812,40.96561,5.37883,5.37883,12,0,3.372,5.37883,47.43484,0,0,0,2.55144,0,0,6.62117,6.290111,15.6911,15.47699,8.841551,0,8.841551,32.50203,83.33836,0.1336034,5.916714,2.041152,12,18.02843
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.841169,58.33558,43.15342,0,0,0,0,0,0,0,0,0,0,4.841169,0,0,0,0,6.849546,23.43439,4.841169,0,4.841169,37.09476,95.11459,0.1335252,0,3.872936,0,28.27556
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.769018,71.61443,48.29722,1.484722,1.484722,0,-1,0,1.484722,455.9115,3.197776,0,0,6.769018,1.562865,1.484722,0,0,2.008377,27.79144,2.008377,0,2.008377,39.00008,100,0.1334928,1.633194,5.415215,0,34.56046
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.428662,80.8067,53.38267,5.702844,5.702844,0,-1,0,5.702844,130.2624,1.425668,0,0,7.428662,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1334928,6.273129,5.94293,0,37.02764
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.376666,85.30888,57.0971,4.561295,4.561295,0,-1,0,4.561295,161.7231,2.575303,0,0,7.376666,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1334928,5.017424,5.901332,0,36.97564
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.306443,88.57505,59.88778,1.278812,1.278812,0,-1,0,1.278812,571.3463,5.960326,0,0,7.306443,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1334928,1.406693,5.845154,0,36.90542
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.737423,89.07401,62.51315,9.584688,8.36,0,-1,0,8.36,80.59119,0,1.224688,2.183157,6.737423,8.8,8.36,0,0,0,29.59898,0,2.062577,-2.062577,36.82593,94.42528,0.1334928,10.54316,5.389939,0,36.3364
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.165852,87.84283,63.77722,4.025803,4.025803,0,-1,0,4.025803,153.1583,0,0,0,6.165852,4.237687,4.025803,0,0,2.291752,27.5364,1.928164,0,1.928164,38.65515,99.11557,0.1334617,4.428383,4.932681,0,33.70225
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.465491,84.75293,63.94252,3.490305,3.490305,0,-1,0,3.490305,156.5906,1.427898,0,0,5.465491,3.674006,3.490305,0,0,0.3635874,29.27175,0.3635874,0,0.3635874,39.00008,100,0.1334558,3.839336,4.372393,0,34.73724
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.873585,78.04996,64.04948,6.35654,6.35654,0,-1,0,6.35654,60.93857,0,8.881784E-16,0,3.873585,6.691094,6.35654,0,0,0,29.59898,0,2.81751,-2.81751,36.03016,92.38484,0.1334558,6.992194,3.098868,0,33.47256
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.869955,68.94746,62.62983,0,0,0,-1,0,0,0,0,0,0,1.869955,0,0,0,0,3.130567,26.78147,1.869955,0,1.869955,37.80416,96.93354,0.1334257,0,1.495964,0,28.65142
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,59.78082,59.78082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260612,28.46443,0,0,0,37.80416,96.93354,0.1334257,0,0,0,28.46443
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,57.21378,57.21378,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.260612,28.46443,0,1.723657,-1.723657,35.98726,92.27485,0.1334257,1.801222,0,0,28.46443
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,54.66619,54.66619,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.175786,26.74077,0,1.827304,-1.827304,34.06112,87.33602,0.1334257,1.909533,0,0,26.74077
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,52.40059,52.40059,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.206124,24.91347,0,2.918261,-2.918261,30.985,79.44855,0.1334257,3.049583,0,0,24.91347
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.09609,50.09609,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.448636,21.9952,0,0.5112918,-0.5112918,30.44605,78.06664,0.1334257,0.5343,0,0,21.9952
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.016738,21.48391,0,0,0,30.44605,78.06664,0.1334257,0,0,0,21.48391
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,47.33458,47.33458,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.016738,21.48391,0,0.0395899,-0.0395899,30.40432,77.95963,0.1334257,0.04137145,0,0,21.48391
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.10941,46.10941,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.060727,21.44432,0,0.8985338,-0.8985338,29.45718,75.53108,0.1334257,0.9389678,0,0,21.44432
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.99119,44.99119,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.0591,20.54579,0,0.6420603,-0.6420603,28.78039,73.79572,0.1334257,0.670953,0,0,20.54579
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.05772,44.05772,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.7725,19.90373,0,1.714004,-1.714004,26.97367,69.16312,0.1334257,1.791134,0,0,19.90373
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.09508,43.09508,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.67695,18.18973,0,0.06355025,-0.06355025,26.90668,68.99136,0.1334257,0.06641001,0,0,18.18973
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.06438,42.06438,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.74756,18.12617,0,0.03016105,-0.03016105,26.87489,68.90984,0.1334257,0.0315183,0,0,18.12617
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5457719,42.9503,41.40317,1.369625,1.369625,0,0,0,1.369625,39.84828,0,0,0,0.5457719,1.44171,1.369625,0,0,12.78107,18.09601,0,0.8959383,-0.8959383,25.93049,66.4883,0.1334257,1.506587,0.4366175,0,18.64179
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.588459,48.36791,40.77114,3.784153,3.784153,0,0,0,3.784153,68.40261,0,4.440892E-16,0,2.588459,3.983319,3.784153,0,0,13.77656,17.20008,0,1.394859,-1.394859,24.46018,62.71828,0.1334257,4.162568,2.070768,0,19.78854
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.057587,55.46826,42.98812,0,0,0,0,0,0,0,0,0,0,4.057587,0,0,0,0,15.3264,15.80522,4.057587,0,4.057587,28.30954,72.58842,0.1333603,0,3.24607,0,19.8628
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.362603,65.88569,48.16109,3.181709,3.181709,0,-1,0,3.181709,168.5447,0,0,0,5.362603,3.349168,3.181709,0,0,11.26881,19.45704,2.013436,0,2.013436,30.21965,77.48614,0.1333279,3.49988,4.290082,0,24.81965
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.342574,75.81592,53.27571,3.842778,3.842778,0,-1,0,3.842778,165.0518,0,0,0,6.342574,4.04503,3.842778,0,0,9.255379,21.26914,2.297544,0,2.297544,32.3993,83.07495,0.1332909,4.227057,5.074059,0,27.61171
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.01567,83.49767,57.04848,1.745841,1.745841,0,-1,0,1.745841,401.8505,0,0,0,7.01567,1.837727,1.745841,0,0,6.957834,23.33693,5.177943,0,5.177943,37.31152,95.67039,0.1332077,1.920425,5.612536,0,30.3526
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.42916,79.71336,59.83915,2.808639,2.808639,0,-1,0,2.808639,193.3022,0.6928068,0,0,5.42916,2.956462,2.808639,0,0,1.779891,27.99708,1.779891,0,1.779891,39.00008,100,0.1331791,3.089503,4.343328,0,33.42624
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.805549,80.10968,62.46453,0.009078801,0.009078801,0,-1,0,0.009078801,52931.54,4.795992,0,0,4.805549,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1331791,0.009986681,3.844439,0,34.40453
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.145691,83.05009,63.71888,6.075128,6.075128,0,-1,0,6.075128,84.70094,0,0,0,5.145691,6.394872,6.075128,0,0,0,29.59898,0,1.249181,-1.249181,37.68333,96.62372,0.1331791,6.682641,4.116553,0,34.74467
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.318917,79.69153,63.88418,1.457566,1.457566,0,-1,0,1.457566,296.3102,1.396658,0,0,4.318917,1.53428,1.457566,0,0,1.387979,28.3498,1.387979,0,1.387979,39.00008,100,0.1331568,1.603323,3.455133,0,32.66871
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.515725,72.72834,63.99114,3.954198,3.954198,0,-1,0,3.954198,63.62162,0,4.440892E-16,0,2.515725,4.162313,3.954198,0,0,0,29.59898,0,1.646589,-1.646589,37.26442,95.54961,0.1331568,4.349617,2.01258,0,32.1147
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9815695,65.81415,62.57149,2.969305,2.969305,0,-1,0,2.969305,33.05722,0,4.440892E-16,0,0.9815695,3.125584,2.969305,0,0,1.829543,27.95239,0,2.144014,-2.144014,35.00443,89.75478,0.1331568,3.266235,0.7852556,0,28.93396
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,59.73219,59.73219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211782,25.80837,0,0,0,35.00443,89.75478,0.1331568,0,0,0,25.80837
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,57.15544,57.15544,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.211782,25.80837,0,2.181424,-2.181424,32.70501,83.85883,0.1331568,2.279588,0,0,25.80837
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.5884,54.5884,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.635585,23.62695,0,5.863189,-5.863189,26.52467,68.01183,0.1331568,6.127032,0,0,23.62695
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,52.28391,52.28391,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.15024,17.76376,0,2.762128,-2.762128,23.61313,60.54636,0.1331568,2.886423,0,0,17.76376
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0183,50.0183,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.21927,15.00163,0,1.547355,-1.547355,21.98207,56.36417,0.1331568,1.616986,0,0,15.00163
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,48.43335,48.43335,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.93855,13.45428,0,1.767955,-1.767955,20.11848,51.58575,0.1331568,1.847513,0,0,13.45428
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,47.22762,47.22762,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.90295,11.68633,0,0.3682824,-0.3682824,19.73028,50.59036,0.1331568,0.3848551,0,0,11.68633
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.97327,45.97327,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.31215,11.31804,0,1.275297,-1.275297,18.386,47.14349,0.1331568,1.332685,0,0,11.31804
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.82589,44.82589,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.72915,10.04275,0,2.392521,-2.392521,15.86406,40.67699,0.1331568,2.500185,0,0,10.04275
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.89242,43.89242,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.3875,7.650224,0,1.307316,-1.307316,14.48603,37.14359,0.1331568,1.366145,0,0,7.650224
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.9395,42.9395,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.84008,6.342909,0,1.948681,-1.948681,12.43194,31.8767,0.1331568,2.036371,0,0,6.342909
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.89907,41.89907,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.00528,4.394228,0,1.09344,-1.09344,11.27935,28.92136,0.1331568,1.142645,0,0,4.394228
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6720369,43.11575,41.2087,0.3284169,0.3284169,0,0,0,0.3284169,204.6292,0,0,0,0.6720369,0.345702,0.3284169,0,0,29.22021,3.300788,0.3263349,0,0.3263349,11.58894,29.71517,0.1331516,0.3612586,0.5376295,0,3.972825
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.937097,46.19221,40.58639,0,0,0,0,0,0,0,0,0,0,1.937097,0,0,0,0,28.89388,3.594489,1.937097,0,1.937097,13.42663,34.42719,0.1331205,0,1.549678,0,5.531586
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.36878,52.99514,42.80337,7.305497,7.305497,12,0,3.372,7.305497,46.11295,0,0,0,3.36878,0,0,4.694503,4.459777,26.95678,5.337876,7.828558,0,7.828558,20.85345,53.47029,0.1332622,8.036047,2.695024,12,8.706656
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.567752,66.47585,47.99578,6.544807,6.544807,0,-1,0,6.544807,85.07129,0,0,0,5.567752,6.889271,6.544807,0,0,19.12822,12.38358,0,1.321519,-1.321519,19.46045,49.89849,0.1332622,7.199288,4.454201,0,17.95133
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.127854,79.11192,53.13958,5.605567,5.605567,0,-1,0,5.605567,127.1567,0,0,0,7.127854,5.900596,5.605567,0,0,20.59658,11.06206,1.227257,0,1.227257,20.62473,52.88382,0.1332425,6.166123,5.702283,0,18.18991
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.22847,84.38438,56.94152,3.804698,3.804698,0,-1,0,3.804698,189.988,0,0,0,7.22847,4.004946,3.804698,0,0,19.36932,12.16659,3.223525,0,3.223525,23.68283,60.72509,0.1331908,4.185168,5.782776,0,19.39506
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.279203,79.00069,59.78082,0.5529303,0.5529303,0,-1,0,0.5529303,954.7682,0,0,0,5.279203,0.5820319,0.5529303,0,0,16.14579,15.06776,4.697171,0,4.697171,28.13896,72.15104,0.1331156,0.6082233,4.223362,0,20.34697
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.038789,90.47573,62.40619,0.644808,0.644808,0,-1,0,0.644808,1091.61,0,0,0,7.038789,0.6787452,0.644808,0,0,11.44862,19.29522,6.360044,0,6.360044,34.17263,87.62195,0.1330138,0.7092888,5.631031,0,26.33401
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.225969,87.9897,63.66054,0,0,0,-1,0,0,0,1.13739,0,0,6.225969,0,0,0,0,5.088579,25.01926,5.088579,0,5.088579,39.00008,100,0.1329325,0,4.980775,0,31.24523
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.566957,85.07726,63.82584,5.829396,5.829396,0,-1,0,5.829396,95.49802,0,0,0,5.566957,6.136206,5.829396,0,0,0,29.59898,0,0.5692486,-0.5692486,38.40004,98.46144,0.1329325,6.412335,4.453566,0,35.16594
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.643059,77.00587,63.94252,8.068384,8.068384,0,-1,0,8.068384,45.15228,0,0,0.5152225,3.643059,8.493036,8.068384,0,0,0.6324984,29.02973,0,4.849977,-4.849977,33.28771,85.35294,0.1329325,8.875222,2.914447,0,32.67279
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.410227,67.21876,62.51315,0,0,0,-1,0,0,0,0,0,0,1.410227,0,0,0,0,6.021361,24.17975,1.410227,0,1.410227,34.62557,88.78334,0.13291,0,1.128182,0,25.58998
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,59.61551,59.61551,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.611135,25.44896,0,6.289477,-6.289477,27.99588,71.78416,0.13291,6.572504,0,0,25.44896
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.99014,56.99014,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.59944,19.15948,0,0.5310918,-0.5310918,27.43606,70.34873,0.13291,0.5549909,0,0,19.15948
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.45227,54.45227,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.18954,18.62839,0,3.537826,-3.537826,23.70687,60.78671,0.13291,3.697028,0,0,18.62839
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,52.17694,52.17694,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.12046,15.09056,0,3.913689,-3.913689,19.58147,50.20881,0.13291,4.089805,0,0,15.09056
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.88217,49.88217,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.46901,11.17687,0,0.1835742,-0.1835742,19.38797,49.71265,0.13291,0.191835,0,0,11.17687
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,48.29722,48.29722,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.67298,10.9933,0,0.8328124,-0.8328124,18.51011,47.46172,0.13291,0.870289,0,0,10.9933
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.06232,47.06232,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.59832,10.16049,0,0.6339015,-0.6339015,17.84192,45.74842,0.13291,0.6624271,0,0,10.16049
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30266,9.526585,0,0,0,17.84192,45.74842,0.13291,0,0,0,9.526585
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,44.66058,44.66058,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.30266,9.526585,0,0.9544366,-0.9544366,16.83585,43.16877,0.13291,0.9973863,0,0,9.526585
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,43.72712,43.72712,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.36314,8.572148,0,0.04067967,-0.04067967,16.79297,43.05882,0.13291,0.04251025,0,0,8.572148
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.74503,42.74503,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.40834,8.531468,0,1.196118,-1.196118,15.53215,39.82595,0.13291,1.249944,0,0,8.531468
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,41.70461,41.70461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.73736,7.33535,0,0,0,15.53215,39.82595,0.13291,0,0,0,7.33535
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.487664,42.40157,41.02395,1.127922,1.127922,0,0,0,1.127922,43.23561,0,0,0,0.487664,1.187286,1.127922,0,0,24.73736,7.33535,0,0.6996222,-0.6996222,14.79469,37.93502,0.13291,1.240714,0.3901312,0,7.823014
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.204187,46.76505,40.36275,2.846895,2.846895,0,0,0,2.846895,77.42424,0,0,0,2.204187,2.996732,2.846895,0,0,25.51472,6.635728,0,0.7925448,-0.7925448,13.95927,35.79293,0.13291,3.131585,1.76335,0,8.839915
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.546823,56.71154,42.6089,4.346857,4.346857,0,0,0,4.346857,104.6002,0,0,0,4.546823,4.575638,4.346857,0,0,26.39533,5.843183,0,0.0288159,-0.0288159,13.9289,35.71505,0.13291,4.781542,3.637458,0,10.39001
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.844828,71.36595,47.83049,0,0,0,-1,0,0,0,0,0,0,6.844828,0,0,0,0,26.42735,5.814367,6.844828,0,6.844828,20.42247,52.3652,0.1328009,0,5.475862,0,12.65919
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.127742,78.96577,53.0229,0,0,0,-1,0,0,0,0,0,0,7.127742,0,0,0,0,19.58252,11.97471,7.127742,0,7.127742,27.18444,69.70355,0.1326874,0,5.702193,0,19.10245
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.076253,88.52058,56.82483,0,0,0,-1,0,0,0,0,0,0,8.076253,0,0,0,0,12.45478,18.38968,8.076253,0,8.076253,34.84624,89.34917,0.132559,0,6.461002,0,26.46593
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.367242,88.60748,59.67385,5.271474,5.271474,0,-1,0,5.271474,139.7568,0,0,0,7.367242,5.54892,5.271474,0,0,4.378523,25.65831,1.818323,0,1.818323,36.57126,93.77227,0.1325302,5.798621,5.893794,0,33.02555
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.184278,91.09592,62.29923,5.668314,5.668314,0,-1,0,5.668314,126.7445,0,0,0,7.184278,5.966647,5.668314,0,0,2.5602,27.2948,1.217631,0,1.217631,37.72641,96.73418,0.1325108,6.235146,5.747422,0,34.47908
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.279132,83.51743,63.61192,3.814273,3.814273,0,-1,0,3.814273,138.4047,0,0,0,5.279132,4.015024,3.814273,0,0,1.342569,28.39067,1.264108,0,1.264108,38.92564,99.80914,0.1324908,4.1957,4.223306,0,33.6698
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.13056,78.79117,63.77722,3.719821,3.719821,0,-1,0,3.719821,111.0419,0.1364972,0,0,4.13056,3.915601,3.719821,0,0,0.07846174,29.52836,0.07846174,0,0.07846174,39.00008,100,0.1324895,4.091803,3.304448,0,33.65892
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.329866,71.92838,63.88418,0,0,0,-1,0,0,0,2.329866,0,0,2.329866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324895,0,1.863893,0,31.92884
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.276139,66.70718,62.46453,2.035415,2.035415,0,-1,0,2.035415,62.69672,0,0,0,1.276139,2.142543,2.035415,0,0,0,29.59898,0,0.8664039,-0.8664039,38.08681,97.65829,0.1324895,2.238957,1.020911,0,30.87512
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,59.50855,59.50855,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9626709,28.73257,0,5.045955,-5.045955,32.76791,84.0201,0.1324895,5.273023,0,0,28.73257
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,56.88317,56.88317,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.569287,23.68662,0,0.5762125,-0.5762125,32.16052,82.46272,0.1324895,0.602142,0,0,23.68662
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.209523,23.11041,0,0,0,32.16052,82.46272,0.1324895,0,0,0,23.11041
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.04081,52.04081,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.209523,23.11041,0,2.720532,-2.720532,29.29283,75.10967,0.1324895,2.842956,0,0,23.11041
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,49.74604,49.74604,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.23234,20.38988,0,1.619101,-1.619101,27.58615,70.73357,0.1324895,1.691961,0,0,20.38988
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.03134,18.77077,0,0,0,27.58615,70.73357,0.1324895,0,0,0,18.77077
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.89702,46.89702,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.03134,18.77077,0,2.213672,-2.213672,25.25273,64.75047,0.1324895,2.313287,0,0,18.77077
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,45.64267,45.64267,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.49097,16.5571,0,0.7623039,-0.7623039,24.44919,62.69012,0.1324895,0.7966076,0,0,16.5571
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,44.49528,44.49528,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.33798,15.7948,0,1.190057,-1.190057,23.19477,59.47364,0.1324895,1.24361,0,0,15.7948
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,43.53265,43.53265,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.66026,14.60474,0,0.8840481,-0.8840481,22.2629,57.08424,0.1324895,0.9238303,0,0,14.60474
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,42.55056,42.55056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64254,13.72069,0,0,0,22.2629,57.08424,0.1324895,0,0,0,13.72069
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.46151,41.46151,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.64254,13.72069,0,1.527681,-1.527681,20.65258,52.95523,0.1324895,1.596426,0,0,13.72069
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7193784,42.80857,40.77114,1.308375,1.308375,0,0,0,1.308375,54.98257,0,0,0,0.7193784,1.377237,1.308375,0,0,19.33996,12.19301,0,0.6578588,-0.6578588,19.95914,51.17717,0.1324895,1.439213,0.5755027,0,12.91239
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.482283,47.3573,40.11966,1.815694,1.815694,0,0,0,1.815694,136.7126,0,0,0,2.482283,1.911257,1.815694,0,0,20.07092,11.53515,0.5710256,0,0.5710256,20.50086,52.5662,0.1324805,1.997264,1.985826,0,14.01744
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.332148,59.20707,42.38526,2.906479,2.906479,0,0,0,2.906479,183.4573,0,0,0,5.332148,3.059452,2.906479,0,0,19.49989,12.04908,2.272696,0,2.272696,22.65693,58.09457,0.1324444,3.197127,4.265718,0,17.38122
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.959547,71.64388,47.66518,3.46595,3.46595,0,-1,0,3.46595,200.7977,0,0,0,6.959547,3.648368,3.46595,0,0,17.22719,14.0945,3.311178,0,3.311178,25.79819,66.14906,0.132392,3.812545,5.567637,0,21.05405
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.550707,76.21764,52.86732,1.451247,1.451247,0,-1,0,1.451247,451.3848,0,0,0,6.550707,1.527628,1.451247,0,0,13.91602,17.07456,5.023078,0,5.023078,30.5635,78.36778,0.1323125,1.596371,5.240565,0,23.62527
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.706047,77.21044,56.71787,1.723367,1.723367,0,-1,0,1.723367,331.0988,0,0,0,5.706047,1.814071,1.723367,0,0,8.892938,21.59534,3.891977,0,3.891977,34.25575,87.83508,0.1322509,1.895704,4.564838,0,27.30138
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.482483,79.62224,59.56689,5.949282,5.949282,0,-1,0,5.949282,92.15369,0,0,0,5.482483,6.262402,5.949282,0,0,5.000961,25.09811,0,0.7799193,-0.7799193,33.43364,85.72712,0.1322509,6.54421,4.385986,0,30.5806
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.07062,85.49156,62.24089,2.647805,2.647805,0,-1,0,2.647805,229.2699,0,0,0,6.07062,2.787163,2.647805,0,0,5.867538,24.31819,3.283457,0,3.283457,36.5486,93.71418,0.1321991,2.912586,4.856496,0,30.38881
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.977726,86.60461,63.50496,5.464906,5.464906,0,-1,0,5.464906,109.3839,0,0,0,5.977726,5.752533,5.464906,0,0,2.584081,27.27331,0.2251934,0,0.2251934,36.76224,94.26196,0.1321955,6.011397,4.782181,0,33.25103
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.996888,82.32668,63.66054,5.484617,5.484617,0,-1,0,5.484617,91.10732,0,8.881784E-16,0,4.996888,5.773282,5.484617,0,0,2.358888,27.47598,0,0.7763938,-0.7763938,35.94385,92.16354,0.1321955,6.033079,3.99751,0,32.47287
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.95031,74.13077,63.77722,2.504491,2.504491,0,-1,0,2.504491,117.8008,0,0,0,2.95031,2.636306,2.504491,0,0,3.221548,26.69958,0.3140041,0,0.3140041,36.24174,92.92735,0.1321906,2.75494,2.360248,0,29.64989
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.089049,65.959,62.35757,0,0,0,-1,0,0,0,0,0,0,1.089049,0,0,0,0,2.907544,26.98219,1.089049,0,1.089049,37.2749,95.57648,0.1321734,0,0.8712395,0,28.07124
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,59.40159,59.40159,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.818494,27.96233,0,2.851976,-2.851976,34.26866,87.86817,0.1321734,2.980314,0,0,27.96233
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.77621,56.77621,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.987356,25.11036,0,6.350394,-6.350394,27.57475,70.70435,0.1321734,6.636162,0,0,25.11036
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,54.18001,54.18001,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.04335,18.75996,0,1.896555,-1.896555,25.57561,65.57835,0.1321734,1.9819,0,0,18.75996
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,51.87551,51.87551,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,14.15063,16.86341,0,1.549088,-1.549088,23.94273,61.39148,0.1321734,1.618797,0,0,16.86341
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1321734,0,0,0,15.31432
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1321734,0,0,0,15.31432
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1321734,0,0,0,15.31432
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1321734,0,0,0,15.31432
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,44.30081,44.30081,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.87184,15.31432,0,0.2152955,-0.2152955,23.71579,60.80959,0.1321734,0.2249838,0,0,15.31432
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,43.37707,43.37707,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,16.11106,15.09903,0,0.169411,-0.169411,23.53721,60.3517,0.1321734,0.1770345,0,0,15.09903
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.36581,42.36581,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,16.29929,14.92961,0,1.163562,-1.163562,22.31071,57.20683,0.1321734,1.215922,0,0,14.92961
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.26704,41.26704,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,17.59214,13.76605,0,0.3524943,-0.3524943,21.93915,56.25411,0.1321734,0.3683566,0,0,13.76605
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3679522,41.59137,40.55722,0,0,0,0,0,0,0,0,0,0,0.3679522,0,0,0,0,17.9838,13.41356,0.3679522,0,0.3679522,22.28822,57.14916,0.1321676,0,0.2943617,0,13.78151
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.002964,45.67318,39.89601,0,0,0,0,0,0,0,0,0,0,2.002964,0,0,0,0,17.61585,13.74472,2.002964,0,2.002964,24.1884,62.0214,0.132136,0,1.602371,0,15.74768
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.768676,53.62044,42.17134,2.725486,2.725486,0,0,0,2.725486,138.2754,0,0,0,3.768676,2.868933,2.725486,0,0,15.61288,15.54738,0.8997436,0,0.8997436,25.04197,64.21004,0.1321218,2.998035,3.014941,0,19.31606
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.703854,70.32801,47.45126,2.887566,2.887566,0,-1,0,2.887566,232.1628,0,0,0,6.703854,3.039543,2.887566,0,0,14.71314,16.35715,3.664312,0,3.664312,28.51824,73.12354,0.132064,3.176322,5.363083,0,23.06101
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.693703,81.1887,52.70202,0,0,0,-1,0,0,0,0,0,0,7.693703,0,0,0,0,11.04883,19.65503,7.693703,0,7.693703,35.81713,91.8386,0.1319429,0,6.154962,0,27.34874
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.822078,77.57866,56.61091,4.386271,4.386271,0,-1,0,4.386271,132.7341,0,0,0,5.822078,4.617127,4.386271,0,0,3.355126,26.57936,1.20495,0,1.20495,36.96024,94.76966,0.1319239,4.824898,4.657662,0,32.40144
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.736356,80.59164,59.45021,3.977154,3.977154,0,-1,0,3.977154,144.2327,0,0,0,5.736356,4.186478,3.977154,0,0,2.150176,27.66382,1.549878,0,1.549878,38.43059,98.53976,0.1318995,4.37487,4.589085,0,33.40018
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.24912,86.13283,62.07559,1.616819,1.616819,0,-1,0,1.616819,386.5071,3.946908,0,0,6.24912,1.701914,1.616819,0,0,0.6002972,29.05871,0.6002972,0,0.6002972,39.00008,100,0.1318901,1.7785,4.999296,0,35.30783
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.900978,81.5915,63.38828,1.772692,1.772692,0,-1,0,1.772692,276.471,3.034987,0,0,4.900978,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1318901,1.949961,3.920783,0,34.49996
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.860035,81.6069,63.55358,0.7939407,0.7939407,0,-1,0,0.7939407,612.1408,4.024308,0,0,4.860035,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1318901,0.8733347,3.888028,0,34.45901
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.350771,75.54424,63.66054,0,0,0,-1,0,0,0,3.350771,0,0,3.350771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318901,0,2.680617,0,32.94975
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.313267,66.60376,62.24089,4.20372,4.20372,0,-1,0,4.20372,31.24059,0,8.881784E-16,0,1.313267,4.424968,4.20372,0,0,0,29.59898,0,3.111702,-3.111702,35.72005,91.58971,0.1318901,4.624092,1.050613,0,30.91224
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,59.23629,59.23629,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.457446,26.48728,0,2.27356,-2.27356,33.32351,85.44473,0.1318901,2.37587,0,0,26.48728
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,56.61091,56.61091,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.983624,24.21372,0,5.422005,-5.422005,27.60822,70.79016,0.1318901,5.665995,0,0,24.21372
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.01471,54.01471,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.00807,18.79171,0,3.936434,-3.936434,23.45885,60.15079,0.1318901,4.113573,0,0,18.79171
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,51.71021,51.71021,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.38189,14.85528,0,1.154185,-1.154185,22.24224,57.03126,0.1318901,1.206123,0,0,14.85528
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,49.41544,49.41544,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.66432,13.70109,0,0.1372187,-0.1372187,22.0976,56.66039,0.1318901,0.1433936,0,0,13.70109
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,47.80132,47.80132,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.81678,13.56387,0,0.458335,-0.458335,21.61447,55.4216,0.1318901,0.4789601,0,0,13.56387
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.54697,46.54697,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.32604,13.10554,0,1.074571,-1.074571,20.48177,52.51725,0.1318901,1.122926,0,0,13.10554
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,45.26345,45.26345,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.52001,12.03097,0,0.6424651,-0.6424651,19.80455,50.7808,0.1318901,0.671376,0,0,12.03097
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.11606,44.11606,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.23386,11.3885,0,0.1529195,-0.1529195,19.64336,50.36749,0.1318901,0.1598009,0,0,11.3885
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40377,11.23558,0,0,0,19.64336,50.36749,0.1318901,0,0,0,11.23558
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.17134,42.17134,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.40377,11.23558,0,1.423703,-1.423703,18.14265,46.51951,0.1318901,1.487769,0,0,11.23558
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.05312,41.05312,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.98566,9.811881,0,1.183482,-1.183482,16.89515,43.3208,0.1318901,1.236738,0,0,9.811881
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8512347,42.74346,40.33358,0,0,0,0,0,0,0,0,0,0,0.8512347,0,0,0,0,23.30064,8.628399,0.8512347,0,0.8512347,17.7027,45.39145,0.1318767,0,0.6809878,0,9.479634
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.136357,48.88891,39.65292,3.564402,3.564402,0,0,0,3.564402,87.99111,0,0,0,3.136357,3.752002,3.564402,0,0,22.44941,9.39451,0,0.6156453,-0.6156453,17.05375,43.72748,0.1318767,3.920842,2.509086,0,12.53087
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.323332,58.6814,41.9477,4.453266,4.453266,0,0,0,4.453266,119.5377,0,0,0,5.323332,4.687648,4.453266,0,0,23.13346,8.778865,0.6356836,0,0.6356836,17.65681,45.27379,0.1318667,4.898592,4.258666,0,14.1022
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.325537,68.56934,47.25679,3.306351,3.306351,0,-1,0,3.306351,191.3147,0,0,0,6.325537,3.48037,3.306351,0,0,22.49778,9.350981,2.845167,0,2.845167,20.35598,52.19471,0.131822,3.636986,5.06043,0,15.67652
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.483584,79.95278,52.50755,0.649533,0.649533,0,-1,0,0.649533,1152.149,0,0,0,7.483584,0.6837189,0.649533,0,0,19.65261,11.91163,6.799866,0,6.799866,26.8069,68.7355,0.1317154,0.7144862,5.986867,0,19.39522
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.142617,88.28146,56.38727,7.117932,7.117932,0,-1,0,7.117932,114.3958,0,0,0,8.142617,7.49256,7.117932,0,0,12.85274,18.03151,0.6500568,0,0.6500568,27.42359,70.31676,0.1317052,7.829725,6.514093,0,26.17413
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.892891,90.86046,59.28491,2.336437,2.336437,0,-1,0,2.336437,337.8175,0,0,0,7.892891,2.459407,2.336437,0,0,12.20269,18.61656,5.433484,0,5.433484,32.57825,83.53381,0.1316201,2.57008,6.314312,0,26.50945
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.265574,91.08968,61.96863,2.272972,2.272972,0,-1,0,2.272972,319.6508,0,0,0,7.265574,2.392602,2.272972,0,0,6.769201,23.5067,4.872972,0,4.872972,37.20116,95.38739,0.1315438,2.500269,5.812459,0,30.77227
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.917915,86.04807,63.28131,3.752348,3.752348,0,-1,0,3.752348,157.7123,0.07184522,0,0,5.917915,3.94984,3.752348,0,0,1.89623,27.89237,1.89623,0,1.89623,39.00008,100,0.1315142,4.127583,4.734332,0,33.81029
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.1953,82.94867,63.44662,2.888334,2.888334,0,-1,0,2.888334,179.8719,2.154948,0,0,5.1953,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1315142,3.177167,4.15624,0,34.79428
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.556187,76.23106,63.55358,4.818525,4.818525,0,-1,0,4.818525,73.8024,0,0,0,3.556187,5.072131,4.818525,0,0,0,29.59898,0,1.515944,-1.515944,37.40213,95.90271,0.1315142,5.300377,2.844949,0,33.15517
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.632788,67.53623,62.07559,0.4569076,0.4569076,0,-1,0,0.4569076,357.3564,0,0,0,1.632788,0.4809554,0.4569076,0,0,1.684383,28.08303,1.151833,0,1.151833,38.49486,98.70457,0.1314962,0.5025983,1.306231,0,29.71582
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.5325497,29.11968,0,8.257488,-8.257488,29.7907,76.38626,0.1314962,8.629075,0,0,29.11968
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.707537,20.8622,0,4.26004,-4.26004,25.30022,64.87224,0.1314962,4.451742,0,0,20.8622
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.44091,16.60216,0,3.709977,-3.709977,21.38956,54.84493,0.1314962,3.876926,0,0,16.60216
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.56311,12.89218,0,3.905675,-3.905675,17.27262,44.28868,0.1314962,4.08143,0,0,12.89218
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.90275,8.986503,0,0.9915989,-0.9915989,16.22738,41.60859,0.1314962,1.036221,0,0,8.986503
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00453,7.994904,0,0,0,16.22738,41.60859,0.1314962,0,0,0,7.994904
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,24.00453,7.994904,0,1.184061,-1.184061,14.97927,38.40832,0.1314962,1.237344,0,0,7.994904
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.32015,6.810843,0,0.3754998,-0.3754998,14.58346,37.39342,0.1314962,0.3923973,0,0,6.810843
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.73737,6.435343,0,1.770823,-1.770823,12.71685,32.60725,0.1314962,1.85051,0,0,6.435343
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.70495,4.66452,0,0.9211448,-0.9211448,11.74588,30.11758,0.1314962,0.9625963,0,0,4.66452
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.72845,3.743375,0,1.136456,-1.136456,10.54795,27.04597,0.1314962,1.187596,0,0,3.743375
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.99118,2.60692,0,1.335923,-1.335923,9.139764,23.43524,0.1314962,1.39604,0,0,2.60692
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1116161,40.40186,40.09048,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.50572,1.776357E-15,0,0,0.1116161,0,0,8.8,8.36,31.47553,1.270997,8.471616,0,8.471616,17.17665,44.04259,0.1316071,1.635789,0.08929292,12,1.382613
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.309468,43.12598,39.40983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.309468,0,0,8.8,8.36,23.00392,8.895452,9.669468,0,9.669468,26.34991,67.56373,0.1316495,0,1.047575,12,10.20492
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.11226,50.99683,41.70461,5.969196,5.969196,11.88249,0,3.34227,5.969196,52.13867,0,0,0,3.11226,0,0,5.913293,5.617629,13.33445,17.59797,8.729888,0,8.729888,34.63181,88.79932,0.1318087,6.566115,2.489808,12,20.71023
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.185509,63.9493,47.04287,5.010599,5.010599,0,-1,0,5.010599,103.4908,0,0,0,5.185509,5.274314,5.010599,0,0,4.604563,25.45487,0,0.08880569,-0.08880569,34.5382,88.5593,0.1318087,5.511659,4.148407,0,30.64038
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.139094,78.09614,52.28391,0,0,0,-1,0,0,0,2.435858,0,0,7.139094,0,0,0,0,4.703236,25.36607,4.703236,0,4.703236,39.00008,100,0.1317354,0,5.711275,0,32.50516
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.579965,85.18201,56.22197,0.1714055,0.1714055,0,-1,0,0.1714055,4422.241,7.399539,0,0,7.579965,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1317354,0.1885461,6.063972,0,37.17894
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.955425,81.17805,59.12933,5.827888,5.827888,0,-1,0,5.827888,102.1884,8.881784E-16,0,0,5.955425,6.134619,5.827888,0,0,0,29.59898,0,0.1791942,-0.1791942,38.81119,99.51568,0.1317354,6.410677,4.76434,0,35.55441
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.712445,93.28617,61.80333,0.7938707,0.7938707,0,-1,0,0.7938707,971.4988,6.677687,0,0,7.712445,0.8356534,0.7938707,0,0,0.1991046,29.41978,0.1991046,0,0.1991046,39.00008,100,0.1317323,0.8732578,6.169956,0,37.13223
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.768214,85.14813,63.11602,0.8027685,0.8027685,0,-1,0,0.8027685,718.5402,4.923194,0,0,5.768214,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1317323,0.8830453,4.614571,0,35.36719
