Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,52.58533,52.58533,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.831932,21.65024,0,8.783315,-8.783315,21.36294,54.77667,0.1308647,9.178564,0,0,21.65024
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.0183,50.0183,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.59117,12.86692,0,6.755747,-6.755747,14.24176,36.51727,0.1308647,7.059756,0,0,12.86692
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09756,6.111177,0,0,0,14.24176,36.51727,0.1308647,0,0,0,6.111177
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,45.47737,45.47737,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.09756,6.111177,0,1.562926,-1.562926,12.59429,32.293,0.1308647,1.633258,0,0,6.111177
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,43.72712,43.72712,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.83414,4.548251,0,0.4147983,-0.4147983,12.15706,31.17188,0.1308647,0.4334642,0,0,4.548251
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29503,4.133452,0,0,0,12.15706,31.17188,0.1308647,0,0,0,4.133452
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.96561,40.96561,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.29503,4.133452,0,0.9918334,-0.9918334,11.11157,28.49116,0.1308647,1.036466,0,0,4.133452
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.74043,39.74043,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.39707,3.141619,0,0.4696525,-0.4696525,10.61652,27.22178,0.1308647,0.4907869,0,0,3.141619
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.67083,38.67083,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.9189,2.671967,0,0.4836707,-0.4836707,10.10668,25.91452,0.1308647,0.5054358,0,0,2.671967
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,37.52345,37.52345,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.45631,2.188296,0,0.4177163,-0.4177163,9.66637,24.78551,0.1308647,0.4365135,0,0,2.188296
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92044,1.77058,0,0,0,9.66637,24.78551,0.1308647,0,0,0,1.77058
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,35.60789,35.60789,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.92044,1.77058,0,1.601927,-1.601927,7.977791,20.45583,0.1308647,1.674013,0,0,1.77058
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.031707,43.40003,34.78139,0,0,0,0,0,0,0,0,0,0,3.031707,0,0,0,0,32.70036,0.1686529,3.031707,0,3.031707,10.85392,27.83051,0.1308203,0,2.425366,0,3.20036
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.707201,54.56272,37.11506,5.245591,5.245591,11.98237,0,3.367538,5.245591,108.7999,0,0,0,5.707201,0,0,6.736774,6.399935,29.66865,2.897189,12.10714,0,12.10714,22.33976,57.28132,0.1309256,5.770151,4.565761,12,8.60439
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.474742,67.58713,42.57973,3.915843,3.915843,0,-1,0,3.915843,190.8846,0,0,0,7.474742,4.121941,3.915843,0,0,17.56152,13.79361,3.352802,0,3.352802,25.52051,65.43707,0.1308765,4.307428,5.979794,0,21.26835
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.447856,74.37455,48.19026,0.5568991,0.5568991,0,-1,0,0.5568991,1337.38,0,0,0,7.447856,0.5862096,0.5568991,0,0,14.20872,16.81113,6.861646,0,6.861646,32.03004,82.12814,0.1307761,0.6125891,5.958285,0,24.25899
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.126704,88.13657,52.42976,3.635121,3.635121,0,-1,0,3.635121,251.0701,0,0,0,9.126704,3.826444,3.635121,0,0,7.34707,22.98662,5.300261,0,5.300261,37.0583,95.0211,0.1306986,3.998634,7.301363,0,32.11332
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.121361,92.47498,55.49269,3.217363,3.217363,0,-1,0,3.217363,283.5042,3.687854,0,0,9.121361,3.386698,3.217363,0,0,2.046809,27.75685,2.046809,0,2.046809,39.00008,100,0.1306687,3.539099,7.297088,0,36.87821
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.618149,93.56543,58.30282,5.46698,5.46698,0,-1,0,5.46698,157.64,2.863433,0,0,8.618149,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,6.013678,6.894519,0,38.21712
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.686971,90.42152,59.78082,1.105809,1.105809,0,-1,0,1.105809,695.1447,6.522962,0,0,7.686971,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,1.21639,6.149577,0,37.28595
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.910844,82.03439,60.00446,2.981644,2.981644,0,-1,0,2.981644,198.2411,2.772271,0,0,5.910844,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,3.279808,4.728675,0,35.50982
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.983123,74.26912,60.27672,3.75377,3.75377,0,-1,0,3.75377,106.1099,0.03178647,0,0,3.983123,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,4.129147,3.186499,0,33.5821
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.63311,64.12996,58.79873,0.9494281,0.9494281,0,-1,0,0.9494281,172.0099,0.6337122,0,0,1.63311,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,1.044371,1.306488,0,31.23209
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,55.46352,55.46352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,52.34224,52.34224,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1306687,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.77521,49.77521,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1306687,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,47.49988,47.49988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1306687,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,45.23428,45.23428,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1306687,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,43.48403,43.48403,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1306687,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.08383,42.08383,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1306687,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,40.69335,40.69335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1306687,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,39.45845,39.45845,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1306687,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.39857,38.39857,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1306687,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.25119,37.25119,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1306687,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.18159,36.18159,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1306687,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.33563,35.33563,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1306687,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.224541,43.69302,34.50913,7.480598,7.480598,0,0,0,7.480598,43.1054,0,1.776357E-15,0,3.224541,7.874313,7.480598,0,0,18.21475,13.2057,0,4.649772,-4.649772,16.81876,43.12494,0.1306687,8.228658,2.579633,0,16.43024
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.83849,54.69831,36.83307,5.331376,5.331376,0,0,0,5.331376,109.5119,0,0,0,5.83849,5.611974,5.331376,0,0,23.38116,8.555932,0.2265157,0,0.2265157,17.03365,43.67594,0.1306654,5.864513,4.670792,0,14.39442
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.854823,64.78895,42.30747,1.595009,1.595009,0,-1,0,1.595009,429.7669,0,0,0,6.854823,1.678957,1.595009,0,0,23.15465,8.759796,5.175865,0,5.175865,21.94391,56.26632,0.1305899,1.75451,5.483858,0,15.61462
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.783236,75.54031,47.93745,2.542107,2.542107,0,-1,0,2.542107,306.1726,0,0,0,7.783236,2.675902,2.542107,0,0,17.97878,13.41807,5.107334,0,5.107334,26.78915,68.68999,0.1305155,2.796318,6.226589,0,21.20131
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.029689,82.20123,52.23528,0.3335805,0.3335805,0,-1,0,0.3335805,2407.122,0,0,0,8.029689,0.3511374,0.3335805,0,0,12.87145,18.01468,7.678551,0,7.678551,34.07367,87.36819,0.1304037,0.3669386,6.423751,0,26.04436
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.1086,86.64145,55.29823,1.805099,1.805099,0,-1,0,1.805099,449.2052,1.015598,0,0,8.1086,1.900105,1.805099,0,0,5.192896,24.92537,5.192896,0,5.192896,39.00008,100,0.1303283,1.985609,6.486879,0,33.03397
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.142905,85.43389,58.0889,0,0,0,-1,0,0,0,7.142905,0,0,7.142905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303283,0,5.714324,0,36.74188
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.751201,85.40674,59.56689,1.358865,1.358865,0,-1,0,1.358865,496.8264,5.320817,0,0,6.751201,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1303283,1.494752,5.400961,0,36.35018
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.493266,79.99105,59.83915,0,0,0,-1,0,0,0,5.493266,0,0,5.493266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303283,0,4.394612,0,35.09224
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.03045,74.27019,60.11142,3.096297,3.096297,0,-1,0,3.096297,130.17,0.7711895,0,0,4.03045,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1303283,3.405927,3.22436,0,33.62943
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.89266,64.84308,58.63343,6.386872,6.386872,0,-1,0,6.386872,29.63359,0,0,0,1.89266,6.723024,6.386872,0,0,0,29.59898,0,4.830364,-4.830364,33.90843,86.94451,0.1303283,7.02556,1.514128,0,31.49164
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,55.26905,55.26905,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.367071,24.76861,0,7.191628,-7.191628,26.32779,67.50701,0.1303283,7.515252,0,0,24.76861
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,52.14777,52.14777,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.35777,17.57699,0,4.775899,-4.775899,21.29354,54.59872,0.1303283,4.990815,0,0,17.57699
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,49.58074,49.58074,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.66432,12.80109,0,1.689601,-1.689601,19.51255,50.03208,0.1303283,1.765633,0,0,12.80109
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,47.31513,47.31513,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.54166,11.11149,0,4.082973,-4.082973,15.20872,38.99664,0.1303283,4.266706,0,0,11.11149
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.03981,45.03981,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.07829,7.028512,0,0.7903021,-0.7903021,14.37567,36.86061,0.1303283,0.8258657,0,0,7.028512
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,43.26038,43.26038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95641,6.23821,0,0,0,14.37567,36.86061,0.1303283,0,0,0,6.23821
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.86991,41.86991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95641,6.23821,0,0,0,14.37567,36.86061,0.1303283,0,0,0,6.23821
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,40.45026,40.45026,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.95641,6.23821,0,0.7276684,-0.7276684,13.60864,34.89387,0.1303283,0.7604135,0,0,6.23821
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.21536,39.21536,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.76493,5.510542,0,1.65917,-1.65917,11.85972,30.40947,0.1303283,1.733832,0,0,5.510542
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.12631,38.12631,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.60845,3.851372,0,1.19241,-1.19241,10.60281,27.18663,0.1303283,1.246068,0,0,3.851372
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.9692,36.9692,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.93335,2.658963,0,1.204131,-1.204131,9.333543,23.93211,0.1303283,1.258317,0,0,2.658963
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.9385,35.9385,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.27127,1.454832,8.36,0,8.36,17.26454,44.26795,0.1304385,1.75678,0,12,1.454832
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.08282,35.08282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.91127,8.978831,8.36,0,8.36,25.19553,64.60379,0.1304985,0,0,12,8.978831
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.661288,41.72278,34.23687,6.333957,6.333957,12,0,3.372,6.333957,42.0162,0,0,0,2.661288,0,0,5.666043,5.382741,14.55127,16.50283,8.044029,0,8.044029,32.82676,84.17102,0.1306379,6.967352,2.12903,12,19.16412
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.255601,49.11088,36.56081,3.690632,3.690632,0,0,0,3.690632,115.3082,0,0,0,4.255601,3.884876,3.690632,0,0,6.507245,23.74246,0.3707245,0,0.3707245,33.17846,85.07281,0.1306325,4.059696,3.40448,0,27.99806
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.980245,57.60521,42.06438,1.614073,1.614073,0,-1,0,1.614073,308.5515,0,0,0,4.980245,1.699024,1.614073,0,0,6.13652,24.07611,3.281221,0,3.281221,36.2913,93.05444,0.1305849,1.77548,3.984196,0,29.05635
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.881374,67.33558,47.69436,0,0,0,-1,0,0,0,3.026075,0,0,5.881374,0,0,0,0,2.855299,27.02921,2.855299,0,2.855299,39.00008,100,0.1305435,0,4.7051,0,32.91058
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.989067,81.68734,51.99219,5.675684,5.675684,0,-1,0,5.675684,140.7596,2.014663,0,0,7.989067,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1305435,6.243252,6.391253,0,37.58804
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.923138,85.39779,55.07458,2.374586,2.374586,0,-1,0,2.374586,333.6639,5.423573,0,0,7.923138,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1305435,2.612045,6.338511,0,37.52212
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.517813,82.25822,57.9236,2.905252,2.905252,0,-1,0,2.905252,224.3459,3.459653,0,0,6.517813,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1305435,3.195777,5.21425,0,36.11679
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.643379,80.12566,59.40159,0.3656231,0.3656231,0,-1,0,0.3656231,1543.496,5.258513,0,0,5.643379,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1305435,0.4021854,4.514704,0,35.24236
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.035065,77.8438,59.67385,6.255138,6.255138,0,-1,0,6.255138,80.49487,0,0,0,5.035065,6.584355,6.255138,0,0,0,29.59898,0,1.549291,-1.549291,37.36698,95.81258,0.1305435,6.880651,4.028052,0,34.63404
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.533782,72.16855,59.94611,0,0,0,-1,0,0,0,1.812348,0,0,3.533782,0,0,0,0,1.721434,28.04969,1.721434,0,1.721434,39.00008,100,0.1305185,0,2.827025,0,31.58347
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.502385,63.40609,58.52647,2.758053,2.758053,0,-1,0,2.758053,54.47266,0,4.440892E-16,0,1.502385,2.903214,2.758053,0,0,0,29.59898,0,1.400829,-1.400829,37.52348,96.21384,0.1305185,3.033859,1.201908,0,31.10136
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,55.10375,55.10375,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.556477,28.19815,0,1.118079,-1.118079,36.34492,93.1919,0.1305185,1.168392,0,0,28.19815
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.96302,51.96302,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.798787,27.08007,0,3.024261,-3.024261,33.15707,85.01794,0.1305185,3.160352,0,0,27.08007
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,49.38626,49.38626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.159076,24.05581,0,0,0,33.15707,85.01794,0.1305185,0,0,0,24.05581
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.09149,47.09149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.159076,24.05581,0,0,0,33.15707,85.01794,0.1305185,0,0,0,24.05581
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.82589,44.82589,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.159076,24.05581,0,1.078122,-1.078122,32.02063,82.104,0.1305185,1.126638,0,0,24.05581
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.04646,43.04646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.35699,22.97769,0,0,0,32.02063,82.104,0.1305185,0,0,0,22.97769
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,41.64626,41.64626,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.35699,22.97769,0,0.3214192,-0.3214192,31.68182,81.23527,0.1305185,0.3358831,0,0,22.97769
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.22662,40.22662,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.714122,22.65627,0,1.68227,-1.68227,29.90855,76.68844,0.1305185,1.757972,0,0,22.65627
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.97227,38.97227,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.583311,20.974,0,1.607839,-1.607839,28.21374,72.34278,0.1305185,1.680192,0,0,20.974
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.90267,37.90267,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.3698,19.36616,0,1.093322,-1.093322,27.06128,69.38776,0.1305185,1.142521,0,0,19.36616
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.72611,36.72611,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.5846,18.27284,0,1.121055,-1.121055,25.87958,66.35777,0.1305185,1.171502,0,0,18.27284
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83022,17.15178,0,0,0,25.87958,66.35777,0.1305185,0,0,0,17.15178
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.83973,34.83973,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.83022,17.15178,0,0.525783,-0.525783,25.32536,64.93668,0.1305185,0.5494432,0,0,17.15178
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.640898,41.43823,34.02295,7.036067,7.036067,0,0,0,7.036067,37.53372,0,0,0,2.640898,7.406385,7.036067,0,0,14.41442,16.626,0,4.765488,-4.765488,20.30209,52.05655,0.1305185,7.739673,2.112718,0,19.2669
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.259312,48.88984,36.34689,2.069531,2.069531,0,0,0,2.069531,205.8105,0,0,0,4.259312,2.178453,2.069531,0,0,19.70941,11.86051,2.080858,0,2.080858,22.27617,57.11827,0.1304884,2.276484,3.407449,0,16.11982
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.839446,64.14034,41.81157,4.199381,4.199381,0,-1,0,4.199381,162.868,0,0,0,6.839446,4.420401,4.199381,0,0,17.62855,13.73328,2.419045,0,2.419045,24.57108,63.00263,0.1304533,4.619319,5.471557,0,20.57273
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.926186,75.56664,47.45126,1.489958,1.489958,0,-1,0,1.489958,531.9739,0,0,0,7.926186,1.568376,1.489958,0,0,15.2095,15.91043,6.35781,0,6.35781,30.60262,78.46811,0.1303613,1.638953,6.340949,0,23.83661
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.963505,81.27365,51.76855,2.03977,2.03977,0,-1,0,2.03977,390.412,0,0,0,7.963505,2.147126,2.03977,0,0,8.851694,21.63245,5.81638,0,5.81638,36.12053,92.61655,0.1302773,2.243747,6.370804,0,29.59596
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.553477,83.29118,54.86066,7.020103,7.020103,0,-1,0,7.020103,107.5978,0,0,0,7.553477,7.389582,7.020103,0,0,3.035314,26.8672,0.1638952,0,0.1638952,36.27601,93.01523,0.1302749,7.722114,6.042782,0,34.42067
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.067647,79.95232,57.69996,0,0,0,-1,0,0,0,3.196229,0,0,6.067647,0,0,0,0,2.871419,27.0147,2.871419,0,2.871419,39.00008,100,0.1302335,0,4.854118,0,33.08235
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.771787,80.49191,59.23629,4.03279,4.03279,0,-1,0,4.03279,143.1215,1.526745,0,0,5.771787,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1302335,4.436069,4.61743,0,35.37077
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.987412,77.45323,59.50855,0.5289002,0.5289002,0,-1,0,0.5289002,942.978,4.430675,0,0,4.987412,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1302335,0.5817902,3.98993,0,34.58639
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.160479,70.58617,59.78082,1.33043,1.33043,0,-1,0,1.33043,237.5532,1.760026,0,0,3.160479,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1302335,1.463473,2.528383,0,32.75946
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.149421,61.99958,58.30282,0.7133089,0.7133089,0,-1,0,0.7133089,161.1394,0.3985699,0,0,1.149421,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1302335,0.7846398,0.9195371,0,30.7484
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,54.93845,54.93845,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1302335,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,51.76855,51.76855,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1302335,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,49.20152,49.20152,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1302335,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.89702,46.89702,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1302335,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,44.63141,44.63141,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1302335,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1302335,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,41.46151,41.46151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1302335,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.04186,40.04186,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1302335,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.80696,38.80696,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1302335,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.7082,37.7082,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1302335,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.53164,36.53164,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1302335,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,35.52038,35.52038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1302335,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.64526,34.64526,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1302335,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.034703,39.47184,33.82847,0,0,0,0,0,0,0,0,0,0,2.034703,0,0,0,0,17.9433,13.45001,2.034703,0,2.034703,23.90786,61.30207,0.1302041,0,1.627762,0,15.48471
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.586789,40.58412,36.15242,0.7818368,0.7818368,0,0,0,0.7818368,202.9566,0,0,0,1.586789,0.8229861,0.7818368,0,0,15.9086,15.28124,0.7638032,0,0.7638032,24.63246,63.16003,0.1301931,0.8600205,1.269431,0,16.86803
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.764468,52.98581,41.59764,3.670459,3.670459,0,-1,0,3.670459,102.5612,0,0,0,3.764468,3.863641,3.670459,0,0,15.1448,15.96866,0,0.09917329,-0.09917329,24.52793,62.89199,0.1301931,4.037505,3.011574,0,19.73313
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.097349,60.24656,47.22762,5.162922,5.162922,0,-1,0,5.162922,79.36105,0,0,0,4.097349,5.434655,5.162922,0,0,15.25499,15.86949,0,1.337306,-1.337306,23.11828,59.27753,0.1301931,5.679215,3.277879,0,19.96684
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.15401,55.06532,51.52546,6.720649,6.720649,0,-1,0,6.720649,17.17111,0,0,0,1.15401,7.074367,6.720649,0,0,16.74088,14.53218,0,5.920357,-5.920357,16.87768,43.27601,0.1301931,7.392714,0.9232081,0,15.68619
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.532638,74.03958,54.63702,8.077202,8.077202,0,-1,0,8.077202,68.49696,0,1.776357E-15,0.5249217,5.532638,8.502317,8.077202,0,0,23.31906,8.611826,0,2.96968,-2.96968,13.74736,35.24957,0.1301931,8.884922,4.42611,0,14.14446
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.174039,68.1479,57.48604,4.096462,4.096462,0,-1,0,4.096462,77.48245,0,0,0,3.174039,4.312065,4.096462,0,0,26.6187,5.642146,0,1.138026,-1.138026,12.54777,32.17372,0.1301931,4.506108,2.539232,0,8.816185
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.805864,68.45889,59.01265,4.080704,4.080704,0,-1,0,4.080704,68.75932,0,8.881784E-16,0,2.805864,4.295477,4.080704,0,0,27.88318,4.504119,0,1.489614,-1.489614,10.97758,28.14759,0.1301931,4.488774,2.244691,0,7.309984
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8437411,61.99852,59.28491,6.509551,3.665335,0,-1,0,3.665335,23.01948,0,2.844216,4.136415,0.8437411,3.858247,3.665335,0,0,29.5383,3.014506,0,3.014506,-3.014506,7.800015,20,0.1301931,7.160506,0.6749929,0,3.858247
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8346831,62.30574,59.61551,0,0,0,-1,0,0,0,0,0,0,0.8346831,0,0,0,0,32.88775,0,0.8346831,0,0.8346831,8.591866,22.03038,0.1301811,0,0.6677465,0,0.8346831
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1849639,58.7191,58.13752,1.182318,0.8893697,0,-1,0,0.8893697,20.79719,0,0.2929488,0.5517532,0.1849639,0.9361787,0.8893697,0,0,32.05307,0.7512147,0,0.7512147,-0.7512147,7.800015,20,0.1301811,1.30055,0.1479711,0,0.9361787
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,54.7537,54.7537,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,51.57408,51.57408,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,46.74144,46.74144,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,44.46611,44.46611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.68669,42.68669,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,41.29621,41.29621,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.87656,39.87656,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,37.52345,37.52345,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.34689,36.34689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301811,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.33563,35.33563,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303161,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,34.48968,34.48968,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304026,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.524651,37.81961,33.634,5.712164,5.712164,12,0,3.372,5.712164,26.69131,0,0,0,1.524651,0,0,6.287836,5.973444,16.16775,15.048,7.498096,0,7.498096,30.77532,78.91091,0.1305348,6.283381,1.219721,12,16.57265
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.721363,43.70953,35.95795,0,0,6.261363,0,1.920125,0,0,0,0,0,2.721363,0,0,6.261363,5.948295,8.669658,21.79629,8.669658,0,8.669658,39.00008,100,0.130511,0,2.17709,12,24.51765
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.543154,55.33513,41.374,3.426456,3.426456,0,-1,0,3.426456,132.5905,0.9363587,0,0,4.543154,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,3.769102,3.634524,0,34.14213
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.267329,67.98288,46.95536,0,0,0,-1,0,0,0,6.267329,0,0,6.267329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,0,5.013863,0,35.86631
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.421112,73.74117,51.27265,0,0,0,-1,0,0,0,6.421112,0,0,6.421112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,0,5.136889,0,36.02009
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.504139,77.86997,54.39393,0,0,0,-1,0,0,0,6.504139,0,0,6.504139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,0,5.203311,0,36.10312
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.512936,81.42065,57.2624,0.6371407,0.6371407,0,-1,0,0.6371407,1022.213,5.842261,0,0,6.512936,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,0.7008548,5.210349,0,36.11191
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.625652,83.84626,58.79873,5.57705,5.57705,0,-1,0,5.57705,118.8021,0.7550734,0,0,6.625652,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,6.134755,5.300522,0,36.22463
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.310343,78.36955,59.12933,2.474659,2.474659,0,-1,0,2.474659,214.5889,2.705439,0,0,5.310343,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.130511,2.722125,4.248274,0,34.90932
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.55004,67.95555,59.40159,3.084944,3.084944,0,-1,0,3.084944,82.6608,4.440892E-16,0,0,2.55004,3.24731,3.084944,0,0,0,29.59898,0,0.6972701,-0.6972701,38.26509,98.11542,0.130511,3.393439,2.040032,0,32.14902
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.2219,61.90934,57.98194,6.426756,6.426756,0,-1,0,6.426756,19.0127,0,8.881784E-16,0,1.2219,6.765006,6.426756,0,0,0.7747445,28.90171,0,5.543107,-5.543107,32.42214,83.13354,0.130511,7.069431,0.9775196,0,30.12361
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.55923,54.55923,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.933752,23.3586,0,8.8,-8.8,23.14613,59.34893,0.130511,9.869229,0,0,23.3586
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,51.38933,51.38933,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.71153,14.5586,0,2.281995,-2.281995,20.7407,53.18116,0.130511,2.384684,0,0,14.5586
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.79312,48.79312,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.24708,12.27661,0,2.79259,-2.79259,17.79705,45.63336,0.130511,2.918257,0,0,12.27661
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,46.5178,46.5178,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.34996,9.484016,0,2.395454,-2.395454,15.27202,39.15894,0.130511,2.50325,0,0,9.484016
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,44.27164,44.27164,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,25.01157,7.088562,0,0.5842637,-0.5842637,14.65615,37.57979,0.130511,0.6105555,0,0,7.088562
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,42.50194,42.50194,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.66076,6.504299,0,1.331224,-1.331224,13.25291,33.98177,0.130511,1.391129,0,0,6.504299
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.10174,41.10174,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.13989,5.173074,0,2.283371,-2.283371,10.84603,27.81028,0.130511,2.386123,0,0,5.173074
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,39.65292,39.65292,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.67697,2.889703,0,1.104283,-1.104283,9.682014,24.82563,0.130511,1.153976,0,0,2.889703
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.42774,38.42774,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.90395,1.78542,0,0.9604834,-0.9604834,8.669575,22.22964,0.130511,1.003705,0,0,1.78542
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.32898,37.32898,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.97116,0.8249365,0,0.5883353,-0.5883353,8.049416,20.63948,0.130511,0.6148105,0,0,0.8249365
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.62486,0.2366012,0,0,0,8.049416,20.63948,0.130511,0,0,0,0.2366012
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.14116,35.14116,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62486,0.2366012,8.36,0,8.36,15.98041,40.97532,0.1305788,0.2964303,0,12,0.2366012
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.2952,34.2952,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.26486,7.760601,8.36,0,8.36,23.9114,61.31116,0.1306474,0.3278032,0,12,7.760601
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.33038,37.08502,33.44925,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.33038,0,0,8.8,8.36,15.90486,15.2846,9.69038,0,9.69038,33.1045,84.88317,0.1306875,0,1.064304,12,16.61498
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.973216,41.27902,35.74403,3.600948,3.600948,0,0,0,3.600948,54.79712,0,4.440892E-16,0,1.973216,3.790472,3.600948,0,0,6.214483,24.00594,0,1.817256,-1.817256,31.18895,79.9715,0.1306875,3.961043,1.578573,0,25.97916
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.554003,48.67047,41.16008,3.531936,3.531936,0,-1,0,3.531936,72.31169,0,4.440892E-16,0,2.554003,3.717827,3.531936,0,0,8.233656,22.18869,0,1.163825,-1.163825,29.96217,76.82591,0.1306875,3.885129,2.043202,0,24.74269
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.240532,50.43156,46.74144,2.548464,2.548464,0,-1,0,2.548464,48.67764,0,4.440892E-16,0,1.240532,2.682594,2.548464,0,0,9.526794,21.02486,0,1.442062,-1.442062,28.4421,72.92831,0.1306875,2.803311,0.9924258,0,22.2654
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.885063,67.34459,51.02956,0,0,0,-1,0,0,0,0,0,0,4.885063,0,0,0,0,11.12909,19.5828,4.885063,0,4.885063,33.07648,84.81131,0.1306173,0,3.908051,0,24.46786
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.309962,65.05605,54.18001,3.96682,3.96682,0,-1,0,3.96682,83.4412,0,0,0,3.309962,4.1756,3.96682,0,0,6.244022,23.97936,0,0.8656377,-0.8656377,32.16402,82.47167,0.1306173,4.363502,2.64797,0,27.28932
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.532922,65.39103,57.04848,5.368722,5.368722,0,-1,0,5.368722,47.17923,0,0,0,2.532922,5.651287,5.368722,0,0,7.205842,23.11372,0,3.118365,-3.118365,28.87697,74.04337,0.1306173,5.905595,2.026338,0,25.64664
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.519459,74.47609,58.57508,0,0,0,-1,0,0,0,0,0,0,4.519459,0,0,0,0,10.67069,19.99536,4.519459,0,4.519459,33.16451,85.03703,0.1305524,0,3.615567,0,24.51481
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.666696,71.52837,58.90569,7.132665,7.132665,0,-1,0,7.132665,51.4071,0,8.881784E-16,0,3.666696,7.508068,7.132665,0,0,6.151233,24.06287,0,3.841372,-3.841372,29.11535,74.65458,0.1305524,7.845932,2.933357,0,27.72956
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.876048,65.41644,59.23629,5.862084,5.862084,0,-1,0,5.862084,32.00309,0,0,0,1.876048,6.170615,5.862084,0,0,10.41942,20.2215,0,4.294567,-4.294567,24.58847,63.04724,0.1305524,6.448293,1.500838,0,22.09754
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4572729,59.20084,57.7583,3.263421,3.263421,0,-1,0,3.263421,14.01207,0,4.440892E-16,0,0.4572729,3.43518,3.263421,0,0,15.19116,15.92693,0,2.977907,-2.977907,21.44948,54.99857,0.1305524,3.589763,0.3658183,0,16.3842
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.33559,54.33559,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,18.49995,12.94902,0,5.608032,-5.608032,15.5381,39.8412,0.1305524,5.860394,0,0,12.94902
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7311,7.340991,0,0,0,15.5381,39.8412,0.1305524,0,0,0,7.340991
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.59865,48.59865,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.7311,7.340991,0,2.953677,-2.953677,12.42465,31.85801,0.1305524,3.086593,0,0,7.340991
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,46.32333,46.32333,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0.1282973,0,4.111239,3.905677,0,0,28.01296,4.387313,0,4.111239,-4.111239,8.091023,20.74617,0.1305524,4.296245,0,0,4.387313
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.11606,44.11606,0.4064876,0.2622705,0,-1,0,0.2622705,0,0,0.1442172,0.184866,0,0.2760741,0.2622705,0,0,32.58101,0.2760741,0,0.2760741,-0.2760741,7.800015,20,0.1305524,0.4471364,0,0,0.2760741
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,42.30747,42.30747,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.45845,39.45845,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.23327,38.23327,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.11506,37.11506,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.9385,35.9385,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305524,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.92724,34.92724,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306203,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.07156,34.07156,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307203,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.294457,36.75605,33.22561,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2290.119,1.776357E-15,0,0,1.294457,0,0,8.8,8.36,16.16775,15.048,9.654457,0,9.654457,32.82102,84.1563,0.1307624,0.06217594,1.035566,12,16.34246
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.660006,43.06638,35.52038,1.914746,1.914746,0,0,0,1.914746,138.9221,0,0,0,2.660006,2.015522,1.914746,0,0,6.513297,23.73701,0.644484,0,0.644484,33.43243,85.72401,0.1307532,2.106221,2.128005,0,26.39702
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.250582,47.47431,40.90727,3.171055,3.171055,0,-1,0,3.171055,70.97267,0,0,0,2.250582,3.337952,3.171055,0,0,5.868813,24.31705,0,1.08737,-1.08737,32.28624,82.78508,0.1307532,3.48816,1.800466,0,26.56763
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.815764,58.43392,46.45945,0.2368491,0.2368491,0,-1,0,0.2368491,1611.053,0,0,0,3.815764,0.2493148,0.2368491,0,0,7.077002,23.22968,3.566449,0,3.566449,35.66967,91.46053,0.1307021,0.260534,3.052611,0,27.04544
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.446744,69.19157,50.75729,2.33882,2.33882,0,-1,0,2.33882,232.8843,0,0,0,5.446744,2.461916,2.33882,0,0,3.510552,26.43948,2.984828,0,2.984828,38.50133,98.72117,0.1306594,2.572702,4.357395,0,31.88622
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.771432,78.44639,53.89803,4.892688,4.892688,0,-1,0,4.892688,138.399,1.09551,0,0,6.771432,5.150198,4.892688,0,0,0.5257242,29.12583,0.5257242,0,0.5257242,39.00008,100,0.1306519,5.381957,5.417146,0,35.89726
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.72254,77.34972,56.77621,4.720335,4.720335,0,-1,0,4.720335,121.2317,0.7537673,0,0,5.72254,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1306519,5.192368,4.578032,0,35.32152
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.262054,73.21696,58.36116,3.542949,3.542949,0,-1,0,3.542949,120.2968,0.5326332,0,0,4.262054,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1306519,3.897244,3.409643,0,33.86103
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.434923,74.27159,58.69177,2.047636,2.047636,0,-1,0,2.047636,216.5874,2.279516,0,0,4.434923,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1306519,2.2524,3.547938,0,34.0339
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.574612,64.10333,58.96403,0,0,0,-1,0,0,0,1.574612,0,0,1.574612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306519,0,1.259689,0,31.17359
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9172125,60.51271,57.593,0,0,0,-1,0,0,0,0.9172125,0,0,0.9172125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306519,0,0.73377,0,30.51619
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1306519,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1306519,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1306519,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1306519,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1306519,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1306519,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1306519,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1306519,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1306519,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1306519,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1306519,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1306519,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1306519,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.119583,41.7596,32.98252,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.85822,0,0,0,3.119583,0,0,5.803587,5.513408,31.76345,1.011869,8.632991,0,8.632991,17.05659,43.73477,0.1307962,6.491973,2.495666,12,4.131452
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.727061,52.55298,35.27729,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.64703,0,0,0,5.727061,0,0,4.28198,4.067881,23.13046,8.781561,9.794941,0,9.794941,26.34889,67.56112,0.1309193,8.010178,4.581648,12,14.50862
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.351861,64.77307,40.66418,4.797039,4.797039,0,-1,0,4.797039,153.2583,0,0,0,7.351861,5.049514,4.797039,0,0,13.33552,17.59701,2.302346,0,2.302346,28.53309,73.16162,0.1308863,5.276742,5.881488,0,24.94887
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.628942,72.6717,46.18719,3.126529,3.126529,0,-1,0,3.126529,244.0068,0,0,0,7.628942,3.291083,3.126529,0,0,11.03318,19.66912,4.337859,0,4.337859,32.64834,83.71353,0.1308244,3.439182,6.103153,0,27.29806
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.506712,73.15429,50.48503,4.543331,4.543331,0,-1,0,4.543331,143.2146,0,0,0,6.506712,4.782454,4.543331,0,0,6.695317,23.57319,1.724258,0,1.724258,34.28412,87.90781,0.1307997,4.997664,5.205369,0,30.0799
