Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.24812,35.24812,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.634,4.728374,0,0.1384663,-0.1384663,12.6382,32.40558,0.1313538,0.1446973,0,0,4.728374
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.02295,34.02295,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.78786,4.589908,0,2.03389,-2.03389,10.4943,26.9084,0.1313538,2.125415,0,0,4.589908
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.03114,33.03114,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,30.04773,2.556018,0,0.2068335,-0.2068335,10.27627,26.34937,0.1313538,0.216141,0,0,2.556018
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.15601,32.15601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.27755,2.349185,0,0,0,10.27627,26.34937,0.1313538,0,0,0,2.349185
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.509564,35.37296,31.29061,4.14281,4.14281,12,0,3.372,4.14281,36.43816,0,0,0,1.509564,0,0,7.85719,7.464331,30.27755,2.349185,8.973894,0,8.973894,18.78966,48.17851,0.1314974,4.557091,1.207651,12,3.858748
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.521081,37.66982,33.49787,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.38426,-8.881784E-16,0,0,1.521081,0,0,7.665198,7.281938,21.30365,10.42569,8.803019,0,8.803019,27.14093,69.592,0.1316261,4.143172,1.216865,12,11.94677
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.795062,43.72613,38.6125,0,0,0,-1,0,0,0,0,0,0,1.795062,0,0,0,0,12.50064,18.34841,1.795062,0,1.795062,28.84388,73.95852,0.131601,0,1.43605,0,20.14347
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.2234,50.54009,43.92159,3.37027,3.37027,0,-1,0,3.37027,65.97099,0,4.440892E-16,0,2.2234,3.547652,3.37027,0,0,10.70557,19.96396,0,1.324252,-1.324252,27.44799,70.37933,0.131601,3.707297,1.77872,0,22.18736
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.188947,65.19932,48.13192,4.732463,4.732463,0,-1,0,4.732463,109.6458,0,0,0,5.188947,4.981541,4.732463,0,0,12.17696,18.63971,0.207407,0,0.207407,27.64476,70.88386,0.1315981,5.20571,4.151158,0,23.82866
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.340549,69.43813,51.33099,0.8620113,0.8620113,0,-1,0,0.8620113,619.5452,0,0,0,5.340549,0.9073803,0.8620113,0,0,11.96956,18.82638,4.433169,0,4.433169,31.85043,81.66761,0.1315362,0.9482124,4.272439,0,24.16693
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.134041,68.23041,54.33559,7.453604,7.453604,0,-1,0,7.453604,55.46365,0,8.881784E-16,0,4.134041,7.845899,7.453604,0,0,7.536389,22.81623,0,3.711858,-3.711858,27.93779,71.63522,0.1315362,8.198964,3.307233,0,26.95027
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.979315,82.08981,56.06639,4.612538,4.612538,0,-1,0,4.612538,151.3118,0,0,0,6.979315,4.855303,4.612538,0,0,11.66068,19.10437,2.124012,0,2.124012,29.9528,76.80191,0.1315066,5.073792,5.583452,0,26.08368
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.153336,67.01025,56.50395,3.317611,3.317611,0,-1,0,3.317611,95.04838,4.440892E-16,0,0,3.153336,3.492223,3.317611,0,0,9.536664,21.01598,0,0.3388866,-0.3388866,29.59559,75.88597,0.1315066,3.649373,2.522669,0,24.16932
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.795825,66.20322,56.94152,2.28192,2.28192,0,-1,0,2.28192,122.5208,0,0,0,2.795825,2.402021,2.28192,0,0,9.913204,20.67709,0.3938048,0,0.3938048,29.96918,76.8439,0.1315011,2.510112,2.23666,0,23.47292
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.129306,59.19116,55.62883,2.583613,2.583613,0,-1,0,2.583613,43.71033,0,0,0,1.129306,2.719593,2.583613,0,0,9.5194,21.03152,0,1.590287,-1.590287,28.29287,72.54568,0.1315011,2.841974,0.9034446,0,22.16082
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,11.28638,19.44123,0,8.09959,-8.09959,19.75516,50.65414,0.1315011,8.464072,0,0,19.44123
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,20.28593,11.34164,0,2.105573,-2.105573,17.53569,44.96321,0.1315011,2.200324,0,0,11.34164
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,22.62546,9.236068,0,7.732315,-7.732315,9.385111,24.06434,0.1315011,8.080269,0,0,9.236068
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,31.21692,1.503754,0,0.3485147,-0.3485147,9.017744,23.12238,0.1315011,0.3641979,0,0,1.503754
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,31.60415,1.155239,0,0.5390392,-0.5390392,8.449547,21.66546,0.1315011,0.563296,0,0,1.155239
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20309,0.6161997,0,0,0,8.449547,21.66546,0.1315011,0,0,0,0.6161997
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,32.20309,0.6161997,0,0.1069997,-0.1069997,8.33676,21.37626,0.1315011,0.1118147,0,0,0.6161997
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,1.362079,0.4837401,0,-1,0,0.4837401,0,0,0.8783392,1.014547,0,0.5092,0.4837401,0,0,32.32198,0.5092,0,0.5092,-0.5092,7.800015,20,0.1315011,1.498287,0,0,0.5092
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315011,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315011,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315011,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315826,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316387,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.528344,38.04692,31.09613,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.23391,0,0,0,2.528344,0,0,8.118299,7.712385,16.16775,15.048,10.24073,0,10.24073,33.37721,85.58241,0.1317496,3.746506,2.022675,12,17.57634
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.684384,46.90229,33.28395,11.1562,11.1562,12,0,3.372,11.1562,41.98905,0,0,0,4.684384,0,0,0.8437962,0.8016064,5.927025,24.26466,5.48599,0,5.48599,38.58168,98.92718,0.1318305,12.27182,3.747507,12,28.94904
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.446676,62.41845,38.39857,4.610629,4.610629,0,-1,0,4.610629,161.5111,2.152347,0,0,7.446676,4.853294,4.610629,0,0,0.4410349,29.20205,0.4410349,0,0.4410349,39.00008,100,0.1318243,5.071692,5.957341,0,36.64872
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.114288,71.63371,43.6785,0.6675788,0.6675788,0,-1,0,0.6675788,1215.48,7.411574,0,0,8.114288,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,0.7343367,6.491431,0,37.71327
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.2059,77.36459,47.85965,1.821778,1.821778,0,-1,0,1.821778,450.4337,6.288239,0,0,8.2059,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,2.003955,6.56472,0,37.80488
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.668332,78.97012,51.05873,2.076263,2.076263,0,-1,0,2.076263,369.3334,5.482792,0,0,7.668332,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,2.283889,6.134665,0,37.26731
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.921953,84.10078,54.09249,2.213687,2.213687,0,-1,0,2.213687,357.8624,5.591756,0,0,7.921953,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,2.435055,6.337562,0,37.52093
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.16831,78.11986,55.81358,0,0,0,-1,0,0,0,6.16831,0,0,6.16831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,0,4.934648,0,35.76729
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.627229,76.36044,56.28031,2.374816,2.374816,0,-1,0,2.374816,236.9543,3.127422,0,0,5.627229,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,2.612298,4.501783,0,35.22621
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.785293,69.62791,56.77621,0,0,0,-1,0,0,0,3.785293,0,0,3.785293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,0,3.028234,0,33.38427
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.209481,59.22122,55.40519,1.108758,1.108758,0,-1,0,1.108758,109.0844,0.0423681,0,0,1.209481,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1318243,1.219633,0.9675851,0,30.80846
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1318243,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1318243,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1318243,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1318243,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1318243,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1318243,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1318243,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1318243,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1318243,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1318243,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1318243,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1318243,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1318243,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.568286,35.10677,30.87249,5.66223,5.66223,0,0,0,5.66223,27.69731,0,8.881784E-16,0,1.568286,5.960243,5.66223,0,0,18.92237,12.56885,0,4.391957,-4.391957,16.41921,42.10047,0.1318243,6.228454,1.254628,0,14.13713
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.186462,39.11099,33.06031,4.214236,4.214236,0,0,0,4.214236,51.88276,0,0,0,2.186462,4.436038,4.214236,0,0,23.80232,8.17689,0,2.249576,-2.249576,14.04795,36.02032,0.1318243,4.63566,1.74917,0,10.36335
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.586643,48.6944,38.14576,3.188066,3.188066,0,-1,0,3.188066,112.5021,0,0,0,3.586643,3.35586,3.188066,0,0,26.30185,5.927315,0.2307831,0,0.2307831,14.26689,36.58171,0.1318211,3.506873,2.869314,0,9.513957
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.778345,65.78435,43.39651,5.433426,5.433426,0,-1,0,5.433426,124.7527,0,0,0,6.778345,5.719396,5.433426,0,0,26.07107,6.13502,1.058949,0,1.058949,15.2715,39.15762,0.1318064,5.976769,5.422676,0,12.91337
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.401308,73.42516,47.58739,1.442898,1.442898,0,-1,0,1.442898,512.9473,0,0,0,7.401308,1.51884,1.442898,0,0,25.01212,7.088074,5.882468,0,5.882468,20.8521,53.46682,0.1317245,1.587188,5.921047,0,14.48938
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.899172,75.22557,50.81564,0.3250461,0.3250461,0,-1,0,0.3250461,2122.521,0,0,0,6.899172,0.3421537,0.3250461,0,0,19.12965,12.38229,6.557018,0,6.557018,27.07263,69.41687,0.1316333,0.3575507,5.519338,0,19.28147
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.736952,82.8379,53.82024,3.935745,3.935745,0,-1,0,3.935745,196.5816,0,0,0,7.736952,4.14289,3.935745,0,0,12.57263,18.28361,3.594062,0,3.594062,30.48226,78.15948,0.1315834,4.32932,6.189562,0,26.02056
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.676345,80.07909,55.57048,0.3528188,0.3528188,0,-1,0,0.3528188,1892.287,0,0,0,6.676345,0.3713882,0.3528188,0,0,8.978567,21.51827,6.304957,0,6.304957,36.46367,93.4964,0.131496,0.3881007,5.341076,0,28.19461
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.953058,69.47259,56.06639,1.429482,1.429482,0,-1,0,1.429482,276.5379,0,0,0,3.953058,1.504717,1.429482,0,0,2.673611,27.19273,2.448341,0,2.448341,38.78637,99.45203,0.131462,1.57243,3.162447,0,31.14579
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.992068,66.48421,56.55257,0,0,0,-1,0,0,0,2.766798,0,0,2.992068,0,0,0,0,0.2252698,29.39623,0.2252698,0,0.2252698,39.00008,100,0.1314589,0,2.393654,0,32.3883
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.330775,59.41502,55.21071,3.126568,3.126568,0,-1,0,3.126568,42.56344,0,4.440892E-16,0,1.330775,3.291125,3.126568,0,0,0,29.59898,0,1.96035,-1.96035,36.93369,94.70158,0.1314589,3.439225,1.06462,0,30.92975
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.178166,27.63863,0,0,0,36.93369,94.70158,0.1314589,0,0,0,27.63863
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.178166,27.63863,0,8.493244,-8.493244,27.98102,71.74607,0.1314589,8.875441,0,0,27.63863
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.6151,19.14538,0,7.143179,-7.143179,20.45145,52.43951,0.1314589,7.464622,0,0,19.14538
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.55197,12.0022,0,6.067752,-6.067752,14.05548,36.03962,0.1314589,6.340801,0,0,12.0022
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.29392,5.934453,0,1.044672,-1.044672,12.9543,33.21608,0.1314589,1.091682,0,0,5.934453
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.45466,4.889781,0,0.3955182,-0.3955182,12.53738,32.14708,0.1314589,0.4133165,0,0,4.889781
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.89413,4.494263,0,1.627962,-1.627962,10.82136,27.74703,0.1314589,1.70122,0,0,4.494263
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70297,2.866301,0,0,0,10.82136,27.74703,0.1314589,0,0,0,2.866301
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.70297,2.866301,0,1.023559,-1.023559,9.742436,24.98056,0.1314589,1.069619,0,0,2.866301
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,2.176981,1.750605,0,-1,0,1.750605,0,0,0.4263757,0.6440738,0,1.842743,1.750605,0,0,30.84026,1.842743,0,1.842743,-1.842743,7.800015,20,0.1314589,2.394679,0,0,1.842743
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314589,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315297,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316268,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4783007,31.95469,30.68774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4783007,0,0,8.8,8.36,16.16775,15.048,8.838301,0,8.838301,32.04675,82.17098,0.1316759,0,0.3826405,12,15.5263
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.447985,39.64326,32.84639,2.724219,2.724219,0,0,0,2.724219,89.86008,0,4.440892E-16,0,2.447985,2.867599,2.724219,0,0,7.329453,23.00247,0,0.4196137,-0.4196137,31.60444,81.03686,0.1316759,2.996641,1.958388,0,25.45046
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.888585,49.39137,37.90267,4.986338,4.986338,0,-1,0,4.986338,77.98479,0,0,0,3.888585,5.248776,4.986338,0,0,7.79569,22.58286,0,1.360192,-1.360192,30.17067,77.36053,0.1316759,5.484972,3.110868,0,26.47144
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.398448,53.43594,43.12425,0,0,0,-1,0,0,0,0,0,0,3.398448,0,0,0,0,9.307014,21.22267,3.398448,0,3.398448,33.39472,85.62732,0.1316289,0,2.718759,0,24.62111
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.478902,61.6891,47.31513,0.7405453,0.7405453,0,-1,0,0.7405453,604.8114,0,0,0,4.478902,0.7795213,0.7405453,0,0,5.908566,24.28127,3.699381,0,3.699381,36.90426,94.62612,0.1315777,0.8145998,3.583122,0,28.76017
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.812075,62.86849,50.53365,0,0,0,-1,0,0,0,1.60289,0,0,3.812075,0,0,0,0,2.209185,27.61071,2.209185,0,2.209185,39.00008,100,0.1315472,0,3.04966,0,31.42279
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.733516,65.92028,53.57714,0,0,0,-1,0,0,0,3.733516,0,0,3.733516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315472,0,2.986813,0,33.33249
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.056543,61.93884,55.3274,6.401346,6.401346,0,-1,0,6.401346,32.12674,0,8.881784E-16,0,2.056543,6.738258,6.401346,0,0,0,29.59898,0,4.681715,-4.681715,34.06512,87.34628,0.1315472,7.04148,1.645235,0,31.65552
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.55213,67.70782,55.81358,2.414733,2.414733,0,-1,0,2.414733,147.1024,0,0,0,3.55213,2.541825,2.414733,0,0,5.201906,24.91726,1.010306,0,1.010306,35.02358,89.80386,0.1315333,2.656207,2.841704,0,28.46939
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.421611,64.25063,56.33865,2.51861,2.51861,0,-1,0,2.51861,96.14873,0,0,0,2.421611,2.651168,2.51861,0,0,4.1916,25.82654,0,0.229557,-0.229557,34.7816,89.18342,0.1315333,2.770471,1.937289,0,28.24815
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7104299,57.20771,54.99679,4.42441,4.42441,0,-1,0,4.42441,16.05705,0,0,0,0.7104299,4.657274,4.42441,0,0,4.446663,25.59698,0,3.946844,-3.946844,30.62126,78.51591,0.1315333,4.866851,0.5683439,0,26.30741
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.832046,21.65014,0,1.43966,-1.43966,29.10373,74.62479,0.1315333,1.504445,0,0,21.65014
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.43167,20.21048,0,1.270615,-1.270615,27.76438,71.19058,0.1315333,1.327792,0,0,20.21048
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.84346,18.93986,0,2.467822,-2.467822,25.16307,64.52056,0.1315333,2.578874,0,0,18.93986
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.58549,16.47204,0,7.22227,-7.22227,17.55013,45.00024,0.1315333,7.547272,0,0,16.47204
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.61023,9.24977,0,1.282331,-1.282331,16.19843,41.53436,0.1315333,1.340036,0,0,9.24977
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.03504,7.967439,0,0.26188,-0.26188,15.92239,40.82655,0.1315333,0.2736647,0,0,7.967439
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32602,7.705559,0,0,0,15.92239,40.82655,0.1315333,0,0,0,7.705559
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32602,7.705559,0,0,0,15.92239,40.82655,0.1315333,0,0,0,7.705559
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.32602,7.705559,0,0.002020784,-0.002020784,15.92026,40.82109,0.1315333,0.002111719,0,0,7.705559
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32827,7.703538,0,0,0,15.92026,40.82109,0.1315333,0,0,0,7.703538
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.32827,7.703538,0,1.874987,-1.874987,13.94385,35.75338,0.1315333,1.959362,0,0,7.703538
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.41159,5.82855,0,0.6363378,-0.6363378,13.27309,34.03349,0.1315333,0.664973,0,0,5.82855
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.11863,5.192213,0,0.6019818,-0.6019818,12.63854,32.40646,0.1315333,0.629071,0,0,5.192213
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2743111,31.18736,30.4641,3.204229,3.204229,0,0,0,3.204229,8.560909,0,0,0,0.2743111,3.372872,3.204229,0,0,27.7875,4.590231,0,3.098561,-3.098561,9.372374,24.03168,0.1315333,3.524652,0.2194489,0,4.864542
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.579698,36.93591,32.62275,5.259049,5.259049,12,0,3.372,5.259049,30.03771,0,0,0,1.579698,0,0,6.740951,6.403903,31.23034,1.49167,7.983601,0,7.983601,16.94628,43.45192,0.1316662,5.784954,1.263758,12,3.071368
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9604418,40.33784,37.65958,3.921722,3.921722,0,-1,0,3.921722,24.49031,0,0,0,0.9604418,4.128129,3.921722,0,0,23.24674,8.67691,0,3.167687,-3.167687,13.60725,34.89031,0.1316662,4.313895,0.7683535,0,9.637353
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.266371,56.05544,42.88116,3.020981,3.020981,0,-1,0,3.020981,141.2247,0,0,0,4.266371,3.17998,3.020981,0,0,26.76639,5.509224,1.08639,0,1.08639,14.63789,37.53297,0.1316511,3.323079,3.413096,0,9.775595
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.007957,67.06854,47.04287,0,0,0,-1,0,0,0,0,0,0,6.007957,0,0,0,0,25.68,6.486975,6.007957,0,6.007957,20.33754,52.14743,0.1315682,0,4.806366,0,12.49493
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.383178,61.0726,50.26139,3.823992,3.823992,0,-1,0,3.823992,88.47243,0,0,0,3.383178,4.025254,3.823992,0,0,19.67205,11.89414,0,0.6420761,-0.6420761,19.66073,50.41203,0.1315682,4.20639,2.706542,0,15.27732
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.74536,62.14332,53.30488,4.101458,4.101458,0,-1,0,4.101458,66.93621,0,0,0,2.74536,4.317324,4.101458,0,0,20.38546,11.25206,0,1.571964,-1.571964,18.00373,46.16333,0.1315682,4.511603,2.196288,0,13.99742
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.330959,59.27545,55.07458,2.727415,2.727415,0,-1,0,2.727415,48.7993,0,0,0,1.330959,2.870963,2.727415,0,0,22.13209,9.680098,0,1.540004,-1.540004,16.38043,42.00101,0.1315682,3.000156,1.064767,0,11.01106
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.168801,62.57371,55.57048,4.714211,4.714211,0,-1,0,4.714211,46.0056,0,0,0,2.168801,4.962328,4.714211,0,0,23.8432,8.140094,0,2.793527,-2.793527,13.43579,34.45068,0.1315682,5.185633,1.735041,0,10.30889
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.952468,65.87267,56.11501,0,0,0,-1,0,0,0,0,0,0,2.952468,0,0,0,0,26.94712,5.346567,2.952468,0,2.952468,16.23675,41.63261,0.1315275,0,2.361974,0,8.299034
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.615033,59.89227,54.77315,1.4374,1.4374,0,-1,0,1.4374,112.3579,0,0,0,1.615033,1.513053,1.4374,0,0,23.99466,8.003788,0.1019804,0,0.1019804,16.3335,41.88067,0.1315261,1.58114,1.292027,0,9.618821
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.89268,8.09557,0,3.690625,-3.690625,12.44324,31.90567,0.1315261,3.856703,0,0,8.09557
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,4.578471,4.184698,0,-1,0,4.184698,0,0,0.3937733,0.8516204,0,4.404945,4.184698,0,0,27.99337,4.404945,0,4.404945,-4.404945,7.800015,20,0.1315261,5.036318,0,0,4.404945
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315261,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315845,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316849,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.921791,35.46986,30.26963,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.97518,0,0,0,1.921791,0,0,8.206689,7.796354,16.16775,15.048,9.718145,0,9.718145,32.88144,84.31122,0.1318032,3.710335,1.537432,12,16.96979
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.417073,45.13437,32.43799,5.554274,5.554274,0,0,0,5.554274,79.52567,0,0,0,4.417073,5.846604,5.554274,0,0,6.449608,23.79433,0,1.429531,-1.429531,31.37458,80.44749,0.1318032,6.109702,3.533659,0,28.2114
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.492319,54.15141,37.40676,8.574899,8.36,0,-1,0,8.36,65.69759,0,0.2148989,1.072389,5.492319,8.8,8.36,0,0,8.037976,22.3648,0,3.307681,-3.307681,27.88798,71.5075,0.1318032,9.432388,4.393855,0,27.85712
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.187274,70.60401,42.6089,1.650388,1.650388,0,-1,0,1.650388,496.0816,0,0,0,8.187274,1.737251,1.650388,0,0,11.71318,19.05712,6.450023,0,6.450023,34.00701,87.19729,0.1317144,1.815427,6.549819,0,27.24439
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.59723,77.76759,46.76089,0.8871831,0.8871831,0,-1,0,0.8871831,969.048,2.400198,0,0,8.59723,0.9338769,0.8871831,0,0,5.263155,24.86214,5.263155,0,5.263155,39.00008,100,0.1316421,0.9759014,6.877784,0,33.45937
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.430681,81.20961,49.98913,0,0,0,-1,0,0,0,8.430681,0,0,8.430681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316421,0,6.744545,0,38.02966
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.13448,83.78989,53.05207,3.072379,3.072379,0,-1,0,3.072379,264.7616,4.900397,0,0,8.13448,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1316421,3.379617,6.507585,0,37.73346
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.717968,84.05697,54.83149,2.722182,2.722182,0,-1,0,2.722182,283.5214,4.852514,0,0,7.717968,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1316421,2.9944,6.174374,0,37.31694
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.574692,75.05524,55.35656,3.292291,3.292291,0,-1,0,3.292291,169.3256,2.109123,0,0,5.574692,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1316421,3.62152,4.459754,0,35.17367
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.764941,68.55585,55.87192,1.734305,1.734305,0,-1,0,1.734305,217.0865,1.939357,0,0,3.764941,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1316421,1.907735,3.011953,0,33.36392
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.671677,59.88686,54.5884,7.285958,7.285958,0,-1,0,7.285958,22.94381,0,8.881784E-16,0,1.671677,7.66943,7.285958,0,0,0,29.59898,0,5.997753,-5.997753,32.67789,83.7893,0.1316421,8.014554,1.337341,0,31.27065
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.66417,23.60122,0,7.26446,-7.26446,25.02048,64.15495,0.1316421,7.591361,0,0,23.60122
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.73579,16.33677,0,2.81826,-2.81826,22.04977,56.53776,0.1316421,2.945082,0,0,16.33677
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.86719,13.51851,0,6.798977,-6.798977,14.88302,38.16151,0.1316421,7.104931,0,0,13.51851
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,8.924638,6.383552,0,-1,0,6.383552,0,0,2.541086,3.43355,0,6.719528,6.383552,0,0,25.42161,6.719528,0,6.719528,-6.719528,7.800015,20,0.1316421,9.817101,0,0,6.719528
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316421,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317543,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318497,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.894991,38.07415,30.11405,5.059618,5.059618,12,0,3.372,5.059618,57.21759,-8.881784E-16,0,0,2.894991,0,0,6.940382,6.593363,16.16775,15.048,9.488355,0,9.488355,32.66344,83.75225,0.1319829,5.56558,2.315993,12,17.94299
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.047364,46.95087,32.27269,2.516516,2.516516,0,0,0,2.516516,200.5695,0,0,0,5.047364,2.648964,2.516516,0,0,6.679399,23.58752,2.398399,0,2.398399,34.93877,89.5864,0.1319499,2.768168,4.037891,0,28.63488
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.278814,56.69442,37.22202,9.745234,8.36,0,-1,0,8.36,75.10543,0,1.385234,2.359757,6.278814,8.8,8.36,0,0,4.281,25.74608,0,2.521186,-2.521186,32.2812,82.77215,0.1319499,10.71976,5.023051,0,32.02489
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.450511,67.22815,42.36581,6.195169,6.195169,0,-1,0,6.195169,120.2632,0,0,0,7.450511,6.521231,6.195169,0,0,7.082318,23.22489,0.929281,0,0.929281,33.1628,85.03264,0.1319372,6.814686,5.960409,0,30.6754
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.57165,77.29159,46.48862,5.352144,5.352144,0,-1,0,5.352144,160.1536,0,0,0,8.57165,5.633836,5.352144,0,0,6.153037,24.06124,2.937813,0,2.937813,35.94985,92.17892,0.1318968,5.887358,6.857319,0,32.63289
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.25117,75.44324,49.74604,2.945648,2.945648,0,-1,0,2.945648,246.1655,0.935264,0,0,7.25117,3.100682,2.945648,0,0,3.215223,26.70528,3.215223,0,3.215223,39.00008,100,0.1318527,3.240213,5.800936,0,33.95645
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.232443,83.95834,52.80898,0,0,0,-1,0,0,0,8.232443,0,0,8.232443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318527,0,6.585954,0,37.83142
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.110394,80.84535,54.5884,2.85234,2.85234,0,-1,0,2.85234,249.2829,4.107931,0,0,7.110394,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1318527,3.137574,5.688315,0,36.70937
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.561231,74.73742,55.13292,6.906079,6.906079,0,-1,0,6.906079,80.5266,0,0,0,5.561231,7.269557,6.906079,0,0,0,29.59898,0,1.708326,-1.708326,37.19934,95.38274,0.1318527,7.596687,4.448985,0,35.16021
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.277899,63.05787,55.67744,0,0,0,-1,0,0,0,0.379759,0,0,2.277899,0,0,0,0,1.89814,27.89065,1.89814,0,1.89814,39.00008,100,0.1318267,0,1.822319,0,30.16855
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.057591,57.69618,54.39393,2.818512,2.818512,0,-1,0,2.818512,37.52303,0,4.440892E-16,0,1.057591,2.966854,2.818512,0,0,0,29.59898,0,1.909264,-1.909264,36.98754,94.83965,0.1318267,3.100363,0.8460727,0,30.65657
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.121404,27.68971,0,0.1134086,-0.1134086,36.86799,94.53313,0.1318267,0.118512,0,0,27.68971
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.247414,27.57631,0,4.01102,-4.01102,32.64001,83.69216,0.1318267,4.191515,0,0,27.57631
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.704102,23.56529,0,8.8,-8.8,23.36399,59.90756,0.1318267,10.38108,0,0,23.56529
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.48188,14.76529,0,1.494091,-1.494091,21.78908,55.86934,0.1318267,1.561325,0,0,14.76529
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.14198,13.2712,0,0.3717468,-0.3717468,21.39723,54.86458,0.1318267,0.3884754,0,0,13.2712
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.55503,12.89945,0,1.268775,-1.268775,20.05982,51.43534,0.1318267,1.32587,0,0,12.89945
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.96478,11.63067,0,0.6085665,-0.6085665,19.41834,49.79051,0.1318267,0.6359519,0,0,11.63067
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.64097,11.02211,0,0.6474663,-0.6474663,18.73585,48.04054,0.1318267,0.6766022,0,0,11.02211
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36037,10.37464,0,0,0,18.73585,48.04054,0.1318267,0,0,0,10.37464
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36037,10.37464,0,0,0,18.73585,48.04054,0.1318267,0,0,0,10.37464
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.36037,10.37464,0,0.597331,-0.597331,18.1062,46.42607,0.1318267,0.6242109,0,0,10.37464
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.02408,9.777309,0,0.1801356,-0.1801356,17.91632,45.93921,0.1318267,0.1882417,0,0,9.777309
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22423,9.597174,0,0,0,17.91632,45.93921,0.1318267,0,0,0,9.597174
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.77042,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,2.77042,0,0,0,0,22.22423,9.597174,2.77042,0,2.77042,20.54458,52.6783,0.1317887,0,2.216336,0,12.36759
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.135812,47.0203,32.07822,1.582856,1.582856,0,0,0,1.582856,324.4648,0,0,0,5.135812,1.666165,1.582856,0,0,19.45381,12.09055,3.469647,0,3.469647,23.83617,61.11827,0.1317412,1.741142,4.108649,0,17.22636
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.116621,59.49406,36.99837,4.825603,4.825603,0,-1,0,4.825603,147.4763,0,0,0,7.116621,5.079582,4.825603,0,0,15.98416,15.21323,2.03704,0,2.03704,25.76868,66.0734,0.1317133,5.308163,5.693297,0,22.32986
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.587293,67.44125,42.08383,1.841822,1.841822,0,-1,0,1.841822,411.9451,0,0,0,7.587293,1.93876,1.841822,0,0,13.94712,17.04657,5.648533,0,5.648533,31.12735,79.81355,0.1316361,2.026004,6.069834,0,24.63386
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.977479,74.19627,46.18719,0,0,0,-1,0,0,0,0,0,0,7.977479,0,0,0,0,8.298586,22.13025,7.977479,0,7.977479,38.69545,99.2189,0.1315272,0,6.381983,0,30.10773
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.668603,81.69722,49.47378,0.3468162,0.3468162,0,-1,0,0.3468162,2499.48,7.982426,0,0,8.668603,0.3650697,0.3468162,0,0,0.3211074,29.30998,0.3211074,0,0.3211074,39.00008,100,0.1315228,0.3814978,6.934882,0,37.97858
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.639658,80.72096,52.53672,3.116437,3.116437,0,-1,0,3.116437,245.1408,4.359199,0,0,7.639658,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1315228,3.42808,6.111727,0,37.23864
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.724157,74.47497,54.33559,0,0,0,-1,0,0,0,5.724157,0,0,5.724157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315228,0,4.579326,0,35.32314
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.670553,74.9047,54.88983,3.824533,3.824533,0,-1,0,3.824533,148.2679,1.644729,0,0,5.670553,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1315228,4.206986,4.536442,0,35.26953
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.139662,69.50595,55.46352,4.953614,4.953614,0,-1,0,4.953614,83.56852,0,8.881784E-16,0,4.139662,5.21433,4.953614,0,0,0,29.59898,0,1.074669,-1.074669,37.86728,97.09539,0.1315228,5.448975,3.311729,0,33.73864
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.711576,59.59402,54.18001,1.820331,1.820331,0,-1,0,1.820331,94.02552,0,0,0,1.711576,1.916138,1.820331,0,0,1.194076,28.52431,0,0.2045622,-0.2045622,37.65165,96.5425,0.1315228,2.002364,1.36926,0,30.23589
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.421368,28.31975,0,5.055558,-5.055558,32.32262,82.87836,0.1315228,5.283059,0,0,28.31975
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.038655,23.26419,0,5.298996,-5.298996,26.73699,68.55625,0.1315228,5.537451,0,0,23.26419
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.92643,17.96519,0,0.6974382,-0.6974382,26.00183,66.67122,0.1315228,0.7288229,0,0,17.96519
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.70136,17.26776,0,2.31345,-2.31345,23.56324,60.41843,0.1315228,2.417555,0,0,17.26776
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.27186,14.9543,0,0.9116548,-0.9116548,22.60227,57.95442,0.1315228,0.9526792,0,0,14.9543
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.28481,14.04265,0,1.269508,-1.269508,21.26409,54.5232,0.1315228,1.326636,0,0,14.04265
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.69537,12.77314,0,0.8790128,-0.8790128,20.33753,52.14741,0.1315228,0.9185683,0,0,12.77314
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67205,11.89413,0,0,0,20.33753,52.14741,0.1315228,0,0,0,11.89413
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.67205,11.89413,0,0.9308235,-0.9308235,19.35636,49.63158,0.1315228,0.9727105,0,0,11.89413
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.7063,10.96331,0,1.127411,-1.127411,18.16796,46.58442,0.1315228,1.178144,0,0,10.96331
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.95898,9.835896,0,1.29725,-1.29725,16.80054,43.07822,0.1315228,1.355626,0,0,9.835896
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.40037,8.538646,0,0.8909326,-0.8909326,15.86141,40.67021,0.1315228,0.9310246,0,0,8.538646
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.3903,7.647713,0,0.6617414,-0.6617414,15.16388,38.88166,0.1315228,0.6915198,0,0,7.647713
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.585112,36.807,29.75428,10.70615,10.70615,12,0,3.372,10.70615,24.14604,0,0,0,2.585112,0,0,1.293845,1.229153,25.12556,6.985971,3.814265,0,3.814265,18.78241,48.15992,0.1315801,11.77677,2.06809,12,9.571084
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.399065,44.45415,31.8643,6.723629,6.723629,12,0,3.372,6.723629,65.42694,0,0,0,4.399065,0,0,5.276371,5.012552,21.3113,10.41881,9.411617,0,9.411617,27.71105,71.05383,0.1317139,7.395992,3.519252,12,14.81787
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.19507,55.86009,36.75528,3.192285,3.192285,0,-1,0,3.192285,194.0638,0,0,0,6.19507,3.3603,3.192285,0,0,11.89968,18.88927,2.83477,0,2.83477,30.40035,77.94946,0.1316752,3.511514,4.956056,0,25.08434
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.430023,66.47208,41.81157,0,0,0,-1,0,0,0,0,0,0,7.430023,0,0,0,0,9.064911,21.44056,7.430023,0,7.430023,37.44909,96.02311,0.1315739,0,5.944019,0,28.87058
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.873472,73.35822,45.88576,8.524985,8.36,0,-1,0,8.36,94.18029,0,0.1649851,1.017484,7.873472,8.8,8.36,0,0,1.634887,28.12758,0,0.926528,-0.926528,36.47244,93.51889,0.1315739,9.377483,6.298778,0,36.00105
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.489892,80.42065,49.17234,2.159437,2.159437,0,-1,0,2.159437,393.153,3.552438,0,0,8.489892,2.273091,2.159437,0,0,2.664363,27.20105,2.664363,0,2.664363,39.00008,100,0.1315377,2.375381,6.791914,0,35.69094
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.247423,83.312,52.26445,4.266231,4.266231,0,-1,0,4.266231,193.3187,3.756654,0,0,8.247423,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1315377,4.692854,6.597939,0,37.8464
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.956007,79.48143,54.06332,4.68957,4.68957,0,-1,0,4.68957,148.3293,2.019618,0,0,6.956007,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1315377,5.158527,5.564806,0,36.55499
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.807467,75.17691,54.63702,7.624926,7.624926,0,-1,0,7.624926,76.16425,0,0,0.02741812,5.807467,8.026237,7.624926,0,0,0,29.59898,0,2.218771,-2.218771,36.66129,94.00311,0.1315377,8.387418,4.645974,0,35.40644
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.614771,67.27745,55.21071,2.788364,2.788364,0,-1,0,2.788364,129.6377,0,0,0,3.614771,2.93512,2.788364,0,0,2.465301,27.38021,0.6796509,0,0.6796509,37.30606,95.65638,0.1315284,3.067201,2.891817,0,30.99498
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.215406,57.7229,53.9272,0,0,0,-1,0,0,0,0,0,0,1.215406,0,0,0,0,1.78565,27.99189,1.215406,0,1.215406,38.4591,98.61287,0.1315119,0,0.9723248,0,29.2073
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5702437,29.08576,0,0,0,38.4591,98.61287,0.1315119,0,0,0,29.08576
