Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.5702437,29.08576,0,3.74232,-3.74232,34.51435,88.49815,0.1315119,3.910724,0,0,29.08576
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728377,25.34344,0,0,0,34.51435,88.49815,0.1315119,0,0,0,25.34344
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728377,25.34344,0,0,0,34.51435,88.49815,0.1315119,0,0,0,25.34344
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.728377,25.34344,0,0.9622833,-0.9622833,33.50001,85.89729,0.1315119,1.005586,0,0,25.34344
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.79758,24.38116,0,1.275574,-1.275574,32.15544,82.44968,0.1315119,1.332975,0,0,24.38116
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.214885,23.10558,0,2.059157,-2.059157,29.9849,76.88419,0.1315119,2.151819,0,0,23.10558
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.502837,21.04642,0,0.7698277,-0.7698277,29.17343,74.8035,0.1315119,0.8044699,0,0,21.04642
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3582,20.2766,0,0,0,29.17343,74.8035,0.1315119,0,0,0,20.2766
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.3582,20.2766,0,0.4506603,-0.4506603,28.69839,73.58546,0.1315119,0.47094,0,0,20.2766
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85894,19.82594,0,0,0,28.69839,73.58546,0.1315119,0,0,0,19.82594
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.85894,19.82594,0,1.066043,-1.066043,27.57468,70.70416,0.1315119,1.114015,0,0,19.82594
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,12.04343,18.75989,0,0.8038692,-0.8038692,26.72733,68.53147,0.1315119,0.8400433,0,0,18.75989
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.274589,35.70406,29.54036,6.278822,6.278822,0,0,0,6.278822,36.22636,0,8.881784E-16,0,2.274589,6.609286,6.278822,0,0,12.93661,17.95602,0,4.334697,-4.334697,22.15816,56.81567,0.1315119,6.906704,1.819671,0,20.23061
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.083416,46.40058,31.66983,2.500142,2.500142,0,0,0,2.500142,203.3251,0,0,0,5.083416,2.631728,2.500142,0,0,17.75294,13.62133,2.451688,0,2.451688,24.48403,62.77944,0.1314786,2.750156,4.066732,0,18.70474
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.684227,53.80151,36.51219,1.908139,1.908139,0,-1,0,1.908139,297.8937,0,0,0,5.684227,2.008567,1.908139,0,0,15.30126,15.82785,3.675659,0,3.675659,27.97107,71.72054,0.1314286,2.098953,4.547381,0,21.51207
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.006308,64.4652,41.5393,1.807669,1.807669,0,-1,0,1.807669,387.5881,0,0,0,7.006308,1.902809,1.807669,0,0,11.6256,19.13594,5.103499,0,5.103499,32.81267,84.13489,0.1313593,1.988435,5.605046,0,26.14225
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.120762,74.10664,45.6135,0.7246968,0.7246968,0,-1,0,0.7246968,1120.574,0.8358231,0,0,8.120762,0.7628387,0.7246968,0,0,6.5221,23.72909,6.5221,0,6.5221,39.00008,100,0.1312708,0.7971664,6.49661,0,31.84985
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.328843,79.29002,48.90008,0,0,0,-1,0,0,0,8.328843,0,0,8.328843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312708,0,6.663074,0,37.92782
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.384613,83.66295,52.01164,1.1789,1.1789,0,-1,0,1.1789,711.2234,7.143665,0,0,8.384613,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1312708,1.29679,6.70769,0,37.98359
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.201591,80.30261,53.82024,2.271329,2.271329,0,-1,0,2.271329,317.0651,4.810718,0,0,7.201591,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1312708,2.498462,5.761272,0,36.80057
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.713071,74.49771,54.39393,9.696304,8.36,0,-1,0,8.36,68.33817,0,1.336304,2.305935,5.713071,8.8,8.36,0,0,0,29.59898,0,3.086929,-3.086929,35.74617,91.65666,0.1312708,10.66593,4.570457,0,35.31205
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.047514,68.60873,54.96762,5.663203,5.663203,0,-1,0,5.663203,71.47041,0,8.881784E-16,0,4.047514,5.961266,5.663203,0,0,3.429921,26.51205,0,1.913752,-1.913752,33.7289,86.48418,0.1312708,6.229523,3.238011,0,30.55956
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.821223,59.43882,53.6841,0,0,0,-1,0,0,0,0,0,0,1.821223,0,0,0,0,5.556312,24.5983,1.821223,0,1.821223,35.45666,90.91434,0.1312462,0,1.456978,0,26.41952
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,50.39752,50.39752,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.735089,26.2374,0,8.8,-8.8,26.18065,67.12973,0.1312462,11.9828,0,0,26.2374
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,47.25679,47.25679,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.51287,17.4374,0,4.041386,-4.041386,21.92065,56.20669,0.1312462,4.223248,0,0,17.4374
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.8745,44.8745,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,18.0033,13.39601,0,1.905178,-1.905178,19.91242,51.05738,0.1312462,1.990911,0,0,13.39601
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,42.66724,42.66724,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.12016,11.49083,0,8.8,-8.8,10.6364,27.27277,0.1312462,10.19455,0,0,11.49083
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,40.47943,40.47943,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.89794,2.690834,0,1.949465,-1.949465,8.581487,22.00377,0.1312462,2.037191,0,0,2.690834
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,38.6125,38.6125,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,32.06401,0.7413684,0,0.4935032,-0.4935032,8.061289,20.66993,0.1312462,0.5157108,0,0,0.7413684
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.19284,37.19284,0.5531553,0.2354719,0,-1,0,0.2354719,0,0,0.3176834,0.3729989,0,0.2478652,0.2354719,0,0,32.61235,0.2478652,0,0.2478652,-0.2478652,7.800015,20,0.1312462,0.6084708,0,0,0.2478652
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.74403,35.74403,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312462,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,34.46051,34.46051,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312462,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.28395,33.28395,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312462,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.04905,32.04905,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312462,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.14475,31.14475,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313456,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.26963,30.26963,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314099,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.546147,36.29987,29.37505,5.656881,5.656881,12,0,3.372,5.656881,45.00973,0,0,0,2.546147,0,0,6.343119,6.025962,16.16775,15.048,8.57211,0,8.57211,31.79422,81.52348,0.1315476,6.222569,2.036918,12,17.59415
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.177005,46.45322,31.44619,2.504121,2.504121,0,0,0,2.504121,206.7394,0,0,0,5.177005,2.635917,2.504121,0,0,7.595644,22.7629,2.541088,0,2.541088,34.20491,87.70471,0.1315131,2.754533,4.141604,0,27.9399
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.289506,59.26546,36.25938,0,0,0,-1,0,0,0,2.234951,0,0,7.289506,0,0,0,0,5.054555,25.04988,5.054555,0,5.054555,39.00008,100,0.1314448,0,5.831605,0,32.33939
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.956396,67.9204,41.23787,2.811999,2.811999,0,-1,0,2.811999,282.9445,4.996397,0,0,7.956396,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,3.093199,6.365117,0,37.55537
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.987744,77.714,45.31207,0,0,0,-1,0,0,0,8.987744,0,0,8.987744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,0,7.190196,0,38.58672
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.148944,82.93933,48.59865,2.470375,2.470375,0,-1,0,2.470375,370.3464,6.54855,0,0,9.148944,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,2.717412,7.319155,0,38.74792
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.922772,81.00278,51.71021,3.354648,3.354648,0,-1,0,3.354648,236.173,4.391563,0,0,7.922772,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,3.690113,6.338218,0,37.52175
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.710958,77.74807,53.54797,3.377337,3.377337,0,-1,0,3.377337,198.7056,3.155867,0,0,6.710958,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,3.715071,5.368767,0,36.30994
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.803542,74.55209,54.12167,4.393914,4.393914,0,-1,0,4.393914,132.0814,1.178369,0,0,5.803542,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1314448,4.833306,4.642833,0,35.40252
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.270248,69.1753,54.72453,5.022458,5.022458,0,-1,0,5.022458,85.02306,0,8.881784E-16,0,4.270248,5.286798,5.022458,0,0,0,29.59898,0,1.01655,-1.01655,37.92854,97.25247,0.1314448,5.524704,3.416198,0,33.86922
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.201527,60.4662,53.46046,5.108103,5.108103,0,-1,0,5.108103,43.09872,0,0,0,2.201527,5.37695,5.108103,0,0,1.129501,28.58243,0,3.175423,-3.175423,34.58135,88.66995,0.1314448,5.618913,1.761221,0,30.78395
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657749,25.407,0,0,0,34.58135,88.66995,0.1314448,0,0,0,25.407
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.04287,47.04287,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.657749,25.407,0,4.069258,-4.069258,30.29198,77.67158,0.1314448,4.252375,0,0,25.407
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,44.66058,44.66058,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.179147,21.33775,0,0.7642709,-0.7642709,29.48636,75.6059,0.1314448,0.7986631,0,0,21.33775
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,42.47277,42.47277,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.02834,20.57347,0,8.8,-8.8,20.21035,51.8213,0.1314448,13.68584,0,0,20.57347
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.28495,40.28495,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.80611,11.77347,0,0.07847781,-0.07847781,20.12762,51.60919,0.1314448,0.08200932,0,0,11.77347
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,38.44719,38.44719,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.89331,11.695,0,0.6014495,-0.6014495,19.49364,49.9836,0.1314448,0.6285148,0,0,11.695
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56159,11.09355,0,0,0,19.49364,49.9836,0.1314448,0,0,0,11.09355
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,35.57872,35.57872,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.56159,11.09355,0,1.890222,-1.890222,17.50117,44.87471,0.1314448,1.975282,0,0,11.09355
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.2952,34.2952,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.66183,9.203326,0,1.848772,-1.848772,15.5524,39.87786,0.1314448,1.931967,0,0,9.203326
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.11865,33.11865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71603,7.354554,0,0,0,15.5524,39.87786,0.1314448,0,0,0,7.354554
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.91292,31.91292,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.71603,7.354554,0,0.7027375,-0.7027375,14.81165,37.9785,0.1314448,0.7343607,0,0,7.354554
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.98917,30.98917,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.49685,6.651817,0,0.09728391,-0.09728391,14.7091,37.71556,0.1314448,0.1016617,0,0,6.651817
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.11405,30.11405,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.60494,6.554533,0,1.487315,-1.487315,13.14133,33.69566,0.1314448,1.554244,0,0,6.554533
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.480617,35.91111,29.18058,2.213739,2.213739,0,0,0,2.213739,112.0556,0,0,0,2.480617,2.330251,2.213739,0,0,27.25751,5.067218,0.1503661,0,0.1503661,13.28398,34.06142,0.1314427,2.435112,1.984494,0,7.547835
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.784598,45.00265,31.26144,0,0,0,0,0,0,0,0,0,0,4.784598,0,0,0,0,27.10715,5.202548,4.784598,0,4.784598,17.82305,45.70004,0.1313781,0,3.827678,0,9.987145
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.315528,59.07428,36.01629,1.997156,1.997156,0,-1,0,1.997156,366.2974,0,0,0,7.315528,2.102269,1.997156,0,0,22.32255,9.508685,5.213259,0,5.213259,22.76878,58.38137,0.1313077,2.196871,5.852423,0,16.82421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.499816,69.87586,40.96561,6.769032,6.769032,0,-1,0,6.769032,125.5692,0,0,0,8.499816,7.125297,6.769032,0,0,17.10929,14.20062,1.37452,0,1.37452,24.07277,61.72492,0.1312891,7.445935,6.799853,0,22.70044
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.012632,77.43307,45.01064,2.686664,2.686664,0,-1,0,2.686664,335.4582,0,0,0,9.012632,2.828067,2.686664,0,0,15.73477,15.43769,6.184566,0,6.184566,29.93996,76.76897,0.1312057,2.95533,7.210106,0,24.45032
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.018082,81.8631,48.29722,4.107768,4.107768,0,-1,0,4.107768,219.5373,0,0,0,9.018082,4.323966,4.107768,0,0,9.550202,21.0038,4.694116,0,4.694116,34.39319,88.18749,0.1311425,4.518544,7.214466,0,30.02188
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.515944,83.53258,51.4185,1.848927,1.848927,0,-1,0,1.848927,460.5885,1.713618,0,0,8.515944,1.946239,1.848927,0,0,4.856087,25.2285,4.856087,0,4.856087,39.00008,100,0.1310772,2.033819,6.812755,0,33.74444
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.831411,82.55301,53.24654,0,0,0,-1,0,0,0,7.831411,0,0,7.831411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310772,0,6.265129,0,37.43039
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.413167,76.81223,53.8494,4.249506,4.249506,0,-1,0,4.249506,150.9156,1.940003,0,0,6.413167,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1310772,4.674457,5.130534,0,36.01215
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.399384,69.35995,54.45227,2.781565,2.781565,0,-1,0,2.781565,158.1622,1.471421,0,0,4.399384,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1310772,3.059722,3.519507,0,33.99836
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.900915,59.21467,53.21737,4.660268,4.660268,0,-1,0,4.660268,40.78981,0,8.881784E-16,0,1.900915,4.905545,4.660268,0,0,0,29.59898,0,3.004631,-3.004631,35.83292,91.8791,0.1310772,5.126295,1.520732,0,31.49989
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.95996,49.95996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338478,26.59435,0,0,0,35.83292,91.8791,0.1310772,0,0,0,26.59435
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.8484,46.8484,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.338478,26.59435,0,3.642432,-3.642432,31.99346,82.03435,0.1310772,3.806341,0,0,26.59435
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,44.49528,44.49528,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.385625,22.95192,0,1.93591,-1.93591,29.95283,76.80198,0.1310772,2.023026,0,0,22.95192
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.33664,42.33664,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.536635,21.01601,0,3.247311,-3.247311,26.52987,68.02516,0.1310772,3.39344,0,0,21.01601
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.14882,40.14882,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.14476,17.7687,0,1.659336,-1.659336,24.78077,63.54031,0.1310772,1.734006,0,0,17.7687
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.29161,38.29161,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.98847,16.10936,0,1.047175,-1.047175,23.67695,60.71001,0.1310772,1.094298,0,0,16.10936
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.86224,36.86224,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.15199,15.06218,0,0.6625904,-0.6625904,22.97852,58.91916,0.1310772,0.692407,0,0,15.06218
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8882,14.39959,0,0,0,22.97852,58.91916,0.1310772,0,0,0,14.39959
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8882,14.39959,0,0,0,22.97852,58.91916,0.1310772,0,0,0,14.39959
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.95335,32.95335,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.8882,14.39959,0,1.01698,-1.01698,21.90653,56.17048,0.1310772,1.062744,0,0,14.39959
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.72817,31.72817,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.01818,13.38261,0,0.5118473,-0.5118473,21.36699,54.78706,0.1310772,0.5348804,0,0,13.38261
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.82387,30.82387,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.5869,12.87077,0,1.277099,-1.277099,20.02081,51.33532,0.1310772,1.334569,0,0,12.87077
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.94875,29.94875,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.0059,11.59367,0,1.342576,-1.342576,18.60562,47.70661,0.1310772,1.402992,0,0,11.59367
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.93268,34.20481,29.01528,3.530342,3.530342,0,0,0,3.530342,54.74483,0,0,0,1.93268,3.716149,3.530342,0,0,21.49765,10.25109,0,1.783469,-1.783469,16.72567,42.88626,0.1310772,3.883376,1.546144,0,12.18377
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.30419,43.29492,31.06697,1.841609,1.841609,0,0,0,1.841609,233.719,0,0,0,4.30419,1.938536,1.841609,0,0,23.47928,8.467623,2.365654,0,2.365654,18.96993,48.64075,0.1310454,2.02577,3.443352,0,12.77181
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.862839,53.57942,35.7732,4.855851,4.855851,0,-1,0,4.855851,120.7376,0,0,0,5.862839,5.111422,4.855851,0,0,21.11363,10.59671,0.7514164,0,0.7514164,19.68279,50.46858,0.1310353,5.341436,4.690271,0,16.45955
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.071356,59.94442,40.69335,2.045532,2.045532,0,-1,0,2.045532,296.8106,0,0,0,6.071356,2.153192,2.045532,0,0,20.36221,11.27299,3.918165,0,3.918165,23.39988,59.99958,0.1309826,2.250085,4.857085,0,17.34434
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.863252,63.80608,44.70921,1.681441,1.681441,0,-1,0,1.681441,348.7039,0,0,0,5.863252,1.769938,1.681441,0,0,16.44405,14.79933,4.093314,0,4.093314,27.28314,69.95663,0.1309277,1.849585,4.690602,0,20.66259
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.712501,71.05258,48.02496,0,0,0,-1,0,0,0,0,0,0,6.712501,0,0,0,0,12.35073,18.48332,6.712501,0,6.712501,33.65118,86.2849,0.1308377,0,5.370001,0,25.19582
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.783812,75.15475,51.16569,3.784306,3.784306,0,-1,0,3.784306,179.2617,0,0,0,6.783812,3.98348,3.784306,0,0,5.638234,24.52457,2.800331,0,2.800331,36.30781,93.09676,0.1308002,4.162737,5.427049,0,31.30838
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.086937,70.3675,53.00345,2.55873,2.55873,0,-1,0,2.55873,198.8071,0,0,0,5.086937,2.6934,2.55873,0,0,2.837902,27.04487,2.393537,0,2.393537,38.57852,98.91908,0.1307682,2.814603,4.06955,0,32.13181
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.74191,66.00401,53.62576,7.720301,7.720301,0,-1,0,7.720301,48.46844,0,8.881784E-16,0.1323307,3.74191,8.126633,7.720301,0,0,0.4443651,29.19905,0,4.384723,-4.384723,33.95661,87.06806,0.1307682,8.492331,2.993528,0,32.94096
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.372669,61.85175,54.22863,5.862663,5.862663,0,-1,0,5.862663,40.47084,0,8.881784E-16,0,2.372669,6.171224,5.862663,0,0,5.316279,24.81433,0,3.798555,-3.798555,29.95259,76.80135,0.1307682,6.448929,1.898135,0,27.187
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.709316,58.38522,53.0229,0,0,0,-1,0,0,0,0,0,0,1.709316,0,0,0,0,9.536896,21.01577,1.709316,0,1.709316,31.57418,80.95928,0.1307453,0,1.367452,0,22.72509
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,49.74604,49.74604,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.82758,22.55416,0,2.166793,-2.166793,29.29018,75.10288,0.1307453,2.264298,0,0,22.55416
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,46.65393,46.65393,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,10.23513,20.38736,0,1.812062,-1.812062,27.3801,70.20525,0.1307453,1.893604,0,0,20.38736
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,44.32998,44.32998,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,12.24853,18.5753,0,6.10235,-6.10235,20.94766,53.71184,0.1307453,6.376956,0,0,18.5753
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.17134,42.17134,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,19.02892,12.47295,0,1.926271,-1.926271,18.91719,48.50552,0.1307453,2.012953,0,0,12.47295
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.98352,39.98352,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,21.16922,10.54668,0,0.2693692,-0.2693692,18.63325,47.77747,0.1307453,0.2814908,0,0,10.54668
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.12631,38.12631,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,21.46852,10.27731,0,0.6578415,-0.6578415,17.93983,45.99946,0.1307453,0.6874444,0,0,10.27731
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.69694,36.69694,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,22.19945,9.61947,0,2.093175,-2.093175,15.73343,40.34204,0.1307453,2.187368,0,0,9.61947
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5252,7.526295,0,0,0,15.73343,40.34204,0.1307453,0,0,0,7.526295
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.93543,33.93543,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,24.5252,7.526295,0,1.936531,-1.936531,13.69214,35.10799,0.1307453,2.023675,0,0,7.526295
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.75888,32.75888,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.6769,5.589763,0,0.8890926,-0.8890926,12.75496,32.70495,0.1307453,0.9291018,0,0,5.589763
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.56287,31.56287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66479,4.700671,0,0,0,12.75496,32.70495,0.1307453,0,0,0,4.700671
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.65857,30.65857,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.66479,4.700671,0,2.734114,-2.734114,9.872949,25.3152,0.1307453,2.857149,0,0,4.700671
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.78345,29.78345,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.70269,1.966557,8.36,0,8.36,17.80394,45.65104,0.1308747,2.850874,0,12,1.966557
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.345439,35.18557,28.84998,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.345439,0,0,8.8,8.36,22.34269,9.490557,10.70544,0,10.70544,27.96001,71.69219,0.1308981,0,1.876351,12,11.836
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.932886,45.04325,30.87249,6.744304,6.744304,12,0,3.372,6.744304,73.1415,8.881784E-16,0,0,4.932886,0,0,5.255696,4.992911,11.63725,19.12545,9.925797,0,9.925797,37.37645,95.83686,0.1310237,7.418735,3.946308,12,24.05834
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.630118,56.01772,35.54955,1.773507,1.773507,0,-1,0,1.773507,373.8423,3.051815,0,0,6.630118,1.866849,1.773507,0,0,1.711455,28.05867,1.711455,0,1.711455,39.00008,100,0.1310008,1.950857,5.304095,0,34.68879
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.288475,64.26602,40.45026,1.326236,1.326236,0,-1,0,1.326236,549.5607,5.892436,0,0,7.288475,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1310008,1.45886,5.83078,0,36.88745
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.886575,76.08102,44.43694,2.779436,2.779436,0,-1,0,2.779436,319.7258,5.960853,0,0,8.886575,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1310008,3.05738,7.10926,0,38.48555
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.669912,79.41826,47.75269,5.884183,5.884183,0,-1,0,5.884183,147.3427,2.476036,0,0,8.669912,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1310008,6.472601,6.93593,0,38.26889
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.99091,75.75561,50.9226,0,0,0,-1,0,0,0,6.99091,0,0,6.99091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310008,0,5.592728,0,36.58989
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.367109,75.32384,52.77981,6.179921,6.179921,0,-1,0,6.179921,103.029,0,0,0,6.367109,6.50518,6.179921,0,0,0,29.59898,0,0.1380706,-0.1380706,38.85454,99.62682,0.1310008,6.797913,5.093688,0,35.96609
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.35984,76.01872,53.38267,2.513111,2.513111,0,-1,0,2.513111,253.0664,3.561049,0,0,6.35984,2.64538,2.513111,0,0,0.1534118,29.46091,0.1534118,0,0.1534118,39.00008,100,0.1309988,2.764422,5.087872,0,35.82075
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.477043,65.49474,54.03416,3.49394,3.49394,0,-1,0,3.49394,99.5164,0,0,0,3.477043,3.677832,3.49394,0,0,0,29.59898,0,0.2007883,-0.2007883,38.78843,99.45731,0.1309988,3.843334,2.781635,0,33.07602
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.228252,56.64606,52.83815,4.611095,4.611095,0,-1,0,4.611095,26.63689,0,0,0,1.228252,4.853785,4.611095,0,0,0.2230982,29.39819,0,3.625532,-3.625532,34.96678,89.65823,0.1309988,5.072205,0.9826018,0,30.62644
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.58074,49.58074,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.251468,25.77266,0,5.35655,-5.35655,29.32048,75.18057,0.1309988,5.597595,0,0,25.77266
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,46.48862,46.48862,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.20319,20.41611,0,0.1797841,-0.1797841,29.13097,74.69466,0.1309988,0.1878744,0,0,20.41611
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.19385,44.19385,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.40295,20.23632,0,7.450834,-7.450834,21.2771,54.55657,0.1309988,7.786122,0,0,20.23632
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.00603,42.00603,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.68165,12.78549,0,5.269489,-5.269489,15.72258,40.31421,0.1309988,5.506616,0,0,12.78549
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.84739,39.84739,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.53664,7.516,0,0.7032328,-0.7032328,14.9813,38.41352,0.1309988,0.7348783,0,0,7.516
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.96101,37.96101,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.31801,6.812767,0,1.857023,-1.857023,13.02383,33.39437,0.1309988,1.940589,0,0,6.812767
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,36.56081,36.56081,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.38137,4.955744,0,1.617446,-1.617446,11.31889,29.02274,0.1309988,1.690231,0,0,4.955744
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.08282,35.08282,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.17853,3.338298,0,1.467565,-1.467565,9.771942,25.05621,0.1309988,1.533605,0,0,3.338298
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.7993,33.7993,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.80916,1.870733,0,0.730961,-0.730961,9.001441,23.08057,0.1309988,0.7638543,0,0,1.870733
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.62275,32.62275,1.18423,1.082784,0,-1,0,1.082784,0,0,0.1014467,0.2198698,0,1.139772,1.082784,0,0,31.62134,1.139772,0,1.139772,-1.139772,7.800015,20,0.1309988,1.302654,0,0,1.139772
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.42674,31.42674,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309988,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.52244,30.52244,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310701,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.64732,29.64732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311245,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.546292,35.60984,28.71385,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.52857,0,0,0,2.546292,0,0,7.933874,7.53718,16.16775,15.048,10.08347,0,10.08347,33.22802,85.19988,0.1312344,3.971328,2.037033,12,17.59429
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.361476,46.22633,30.70719,4.515352,4.515352,0,0,0,4.515352,118.7389,0,0,0,5.361476,4.753002,4.515352,0,0,6.084281,24.12313,0.6084749,0,0.6084749,33.80527,86.68001,0.1312263,4.966887,4.289181,0,29.4846
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.880448,56.70451,35.3648,2.445272,2.445272,0,-1,0,2.445272,281.3776,0,0,0,6.880448,2.573971,2.445272,0,0,5.475807,24.67075,4.306478,0,4.306478,37.89075,97.15559,0.1311688,2.689799,5.504359,0,31.5512
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.605808,69.35867,40.19744,0.1488191,0.1488191,0,-1,0,0.1488191,5782.732,7.279828,0,0,8.605808,0.1566516,0.1488191,0,0,1.169329,28.54658,1.169329,0,1.169329,39.00008,100,0.1311532,0.163701,6.884646,0,37.15239
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.490332,73.91129,44.16468,4.093261,4.093261,0,-1,0,4.093261,207.4222,4.181637,0,0,8.490332,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1311532,4.502586,6.792266,0,38.08931
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.410039,77.85061,47.49988,0,0,0,-1,0,0,0,8.410039,0,0,8.410039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311532,0,6.728031,0,38.00902
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.39649,81.95391,50.6795,2.334289,2.334289,0,-1,0,2.334289,359.7023,5.939344,0,0,8.39649,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1311532,2.567718,6.717192,0,37.99547
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.267412,78.99358,52.53672,1.236925,1.236925,0,-1,0,1.236925,587.5385,5.965385,0,0,7.267412,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1311532,1.360618,5.813929,0,36.86639
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.970582,74.14266,53.1882,0,0,0,-1,0,0,0,5.970582,0,0,5.970582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311532,0,4.776465,0,35.56956
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.073981,67.43527,53.82024,7.604122,7.604122,0,-1,0,7.604122,53.57595,0,8.881784E-16,0.004533795,4.073981,8.004338,7.604122,0,0,0,29.59898,0,3.930358,-3.930358,34.85712,89.37704,0.1311532,8.364533,3.259185,0,33.67296
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.96972,58.84223,52.64368,3.406914,3.406914,0,-1,0,3.406914,57.81536,0,4.440892E-16,0,1.96972,3.586225,3.406914,0,0,4.367064,25.66862,0,1.616506,-1.616506,33.15317,85.00796,0.1311532,3.747605,1.575776,0,27.63834
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,49.41544,49.41544,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.163182,24.05211,0,1.569329,-1.569329,31.49895,80.76638,0.1311532,1.639949,0,0,24.05211
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,46.35249,46.35249,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.90688,22.48279,0,4.860938,-4.860938,26.37507,67.62826,0.1311532,5.07968,0,0,22.48279
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.05772,44.05772,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.30792,17.62185,0,4.990939,-4.990939,21.11416,54.13877,0.1311532,5.215531,0,0,17.62185
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.89907,41.89907,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.85341,12.63091,0,4.259345,-4.259345,16.62442,42.62663,0.1311532,4.451015,0,0,12.63091
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.71126,39.71126,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.58602,8.371564,0,0.9825633,-0.9825633,15.58871,39.97096,0.1311532,1.026779,0,0,8.371564
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.85405,37.85405,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.67775,7.389001,0,2.444541,-2.444541,13.01193,33.36387,0.1311532,2.554545,0,0,7.389001
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39391,4.94446,0,0,0,13.01193,33.36387,0.1311532,0,0,0,4.94446
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39391,4.94446,0,0,0,13.01193,33.36387,0.1311532,0,0,0,4.94446
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.69234,33.69234,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.39391,4.94446,0,2.427238,-2.427238,10.4534,26.80354,0.1311532,2.536464,0,0,4.94446
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.51579,32.51579,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.09084,2.517221,0,1.413834,-1.413834,8.963088,22.98223,0.1311532,1.477456,0,0,2.517221
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.31006,31.31006,1.102591,1.048218,0,-1,0,1.048218,0,0,0.05437222,0.1646313,0,1.103388,1.048218,0,0,31.66177,1.103388,0,1.103388,-1.103388,7.800015,20,0.1311532,1.21285,0,0,1.103388
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.38631,30.38631,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312462,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.54036,29.54036,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313106,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.490517,35.34074,28.60689,1.765016,1.765016,10.56502,0,3.008949,1.765016,141.1045,1.776357E-15,0,0,2.490517,0,0,8.8,8.36,16.16775,15.048,10.85052,0,10.85052,33.9557,87.06573,0.1313817,1.941518,1.992414,12,17.53852
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.042866,45.09139,30.60023,0.4657695,0.4657695,0,0,0,0.4657695,1082.696,0,0,0,5.042866,0.4902837,0.4657695,0,0,5.317236,24.81347,4.552583,0,4.552583,38.27466,98.13997,0.1313211,0.5123465,4.034293,0,29.85633
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.054968,57.14599,35.1995,5.046727,5.046727,0,-1,0,5.046727,139.7929,0.9779702,0,0,7.054968,5.312345,5.046727,0,0,0.7646537,28.91079,0.7646537,0,0.7646537,39.00008,100,0.1313109,5.5514,5.643975,0,35.96576
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.381103,68.1334,39.98352,2.58098,2.58098,0,-1,0,2.58098,324.7256,5.664282,0,0,8.381103,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1313109,2.839078,6.704882,0,37.98008
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.214059,76.94678,43.92159,3.265571,3.265571,0,-1,0,3.265571,282.1577,5.776615,0,0,9.214059,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1313109,3.592128,7.371247,0,38.81304
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.985614,80.29851,47.25679,0.3936055,0.3936055,0,-1,0,0.3936055,2282.899,8.571293,0,0,8.985614,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1313109,0.432966,7.188491,0,38.58459
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.608845,82.67263,50.42669,1.3603,1.3603,0,-1,0,1.3603,632.8637,7.17695,0,0,8.608845,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1313109,1.49633,6.887076,0,38.20782
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.927659,81.80756,52.31307,2.057338,2.057338,0,-1,0,2.057338,385.3358,5.76204,0,0,7.927659,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1313109,2.263072,6.342127,0,37.52664
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.98893,73.9309,52.94511,6.927161,6.927161,0,-1,0,6.927161,86.45576,0,0,0,5.98893,7.291748,6.927161,0,0,0,29.59898,0,1.302818,-1.302818,37.62679,96.47874,0.1313109,7.619877,4.791143,0,35.58791
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.081601,67.22644,53.60631,2.444821,2.444821,0,-1,0,2.444821,166.9488,0.06052827,0,0,4.081601,2.573496,2.444821,0,0,1.447576,28.29616,1.447576,0,1.447576,39.00008,100,0.1312917,2.689303,3.26528,0,32.37776
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.97341,58.65127,52.4492,2.454441,2.454441,0,-1,0,2.454441,80.40158,0,4.440892E-16,0,1.97341,2.583622,2.454441,0,0,0,29.59898,0,0.6102128,-0.6102128,38.35686,98.35072,0.1312917,2.699885,1.578728,0,31.57239
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,49.23069,49.23069,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6780142,28.98877,0,0.4259941,-0.4259941,37.90782,97.19934,0.1312917,0.4451638,0,0,28.98877
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.18719,46.18719,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.151341,28.56277,0,3.503427,-3.503427,34.21488,87.73029,0.1312917,3.661082,0,0,28.56277
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.89242,43.89242,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.044038,25.05934,0,4.382443,-4.382443,29.59538,75.88544,0.1312917,4.579654,0,0,25.05934
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.73378,41.73378,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.91342,20.6769,0,0.430731,-0.430731,29.14135,74.72127,0.1312917,0.4501139,0,0,20.6769
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,39.57513,39.57513,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.39201,20.24617,0,2.152223,-2.152223,26.87271,68.90424,0.1312917,2.249073,0,0,20.24617
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.68875,37.68875,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.78337,18.09395,0,1.596616,-1.596616,25.18973,64.58892,0.1312917,1.668463,0,0,18.09395
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.28855,36.28855,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.55739,16.49733,0,2.200736,-2.200736,22.86995,58.64078,0.1312917,2.299769,0,0,16.49733
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00265,14.2966,0,0,0,22.86995,58.64078,0.1312917,0,0,0,14.2966
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.61455,33.61455,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.00265,14.2966,0,1.56304,-1.56304,21.22236,54.4162,0.1312917,1.633377,0,0,14.2966
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.43799,32.43799,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.73936,12.73355,0,0.1534563,-0.1534563,21.0606,54.00144,0.1312917,0.1603618,0,0,12.73355
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.23227,31.23227,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.90987,12.5801,0,0.2047428,-0.2047428,20.84479,53.44806,0.1312917,0.2139562,0,0,12.5801
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.2988,30.2988,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.13736,12.37536,0,0.508321,-0.508321,20.30897,52.07418,0.1312917,0.5311955,0,0,12.37536
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.42367,29.42367,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.70216,11.86703,0,0.9169608,-0.9169608,19.34241,49.59582,0.1312917,0.958224,0,0,11.86703
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.639412,35.64986,28.49993,6.003184,6.003184,0,0,0,6.003184,43.96687,0,0,0,2.639412,6.319141,6.003184,0,0,20.721,10.95007,0,3.679729,-3.679729,15.46363,39.65026,0.1312917,6.603503,2.11153,0,13.58949
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.338264,42.77777,30.49327,3.103788,3.103788,0,0,0,3.103788,139.7732,0,0,0,4.338264,3.267146,3.103788,0,0,24.80959,7.270346,1.071119,0,1.071119,16.47979,42.25578,0.1312774,3.414167,3.470611,0,11.60861
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.059918,57.00416,35.06337,0,0,0,-1,0,0,0,0,0,0,7.059918,0,0,0,0,23.73847,8.234352,7.059918,0,7.059918,23.17741,59.42914,0.1311836,0,5.647935,0,15.29427
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.201589,67.14061,39.78905,6.513821,6.513821,0,-1,0,6.513821,125.9106,0,0,0,8.201589,6.856653,6.513821,0,0,16.67855,14.58828,1.344936,0,1.344936,24.45333,62.70072,0.1311658,7.165203,6.561271,0,22.78987
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.903004,70.78613,43.72712,0,0,0,-1,0,0,0,0,0,0,7.903004,0,0,0,0,15.33362,15.79872,7.903004,0,7.903004,31.95078,81.9249,0.1310609,0,6.322403,0,23.70173
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.800091,74.51334,47.06232,5.129484,5.129484,0,-1,0,5.129484,152.0639,0,0,0,7.800091,5.399457,5.129484,0,0,7.430615,22.91142,2.400635,0,2.400635,34.22822,87.76449,0.1310291,5.642432,6.240073,0,30.71152
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.742885,69.75846,50.24194,0,0,0,-1,0,0,0,0.7129044,0,0,5.742885,0,0,0,0,5.02998,25.072,5.02998,0,5.02998,39.00008,100,0.1309625,0,4.594307,0,30.81488
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.199478,73.8367,52.12832,5.489763,5.489763,0,-1,0,5.489763,112.928,0.4207802,0,0,6.199478,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,6.038739,4.959582,0,35.79845
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.70475,68.63948,52.77981,0.4623936,0.4623936,0,-1,0,0.4623936,1017.477,4.21802,0,0,4.70475,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,0.5086329,3.7638,0,34.30373
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.863883,66.26603,53.46046,0,0,0,-1,0,0,0,3.863883,0,0,3.863883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,0,3.091107,0,33.46286
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.54099,57.0753,52.28391,0,0,0,-1,0,0,0,1.54099,0,0,1.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,0,1.232792,0,31.13997
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.08483,49.08483,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1309625,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.05106,46.05106,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1309625,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.78546,43.78546,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1309625,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.62682,41.62682,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1309625,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,39.45845,39.45845,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1309625,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,37.57207,37.57207,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1309625,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.15242,36.15242,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1309625,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.7036,34.7036,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1309625,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,33.47842,33.47842,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1309625,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.30186,32.30186,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1309625,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.09613,31.09613,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1309625,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.16267,30.16267,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1309625,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.31671,29.31671,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1309625,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.229736,31.63436,28.38325,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.8759,0,0,0,1.229736,0,0,8.8,8.36,32.13409,0.6783009,9.589736,0,9.589736,17.61263,45.1605,0.1310732,2.82545,0.983789,12,1.908037
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.656718,37.61209,30.32797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.656718,0,0,8.8,8.36,22.54435,9.309064,11.01672,0,11.01672,28.06401,71.95885,0.131092,0,2.125375,12,11.96578
