Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.381786,47.67089,34.8689,2.950004,2.950004,0,-1,0,2.950004,148.5349,0,0,0,4.381786,3.105267,2.950004,0,0,11.52763,19.22411,1.276519,0,1.276519,29.27502,75.064,0.1310751,3.245004,3.505429,0,23.6059
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.545621,53.36071,39.57513,3.598628,3.598628,0,-1,0,3.598628,126.3154,0,0,0,4.545621,3.78803,3.598628,0,0,10.25111,20.37298,0.7575917,0,0.7575917,29.99373,76.90685,0.1310651,3.958491,3.636497,0,24.9186
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.664529,61.65921,43.48403,5.489497,5.489497,0,-1,0,5.489497,103.1885,0,0,0,5.664529,5.778418,5.489497,0,0,9.493521,21.05481,0,0.113888,-0.113888,29.87368,76.59904,0.1310651,6.038446,4.531623,0,26.71934
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.865175,66.25604,46.81923,6.932096,6.932096,0,-1,0,6.932096,84.60897,0,8.881784E-16,0,5.865175,7.296944,6.932096,0,0,9.620063,20.94092,0,1.431768,-1.431768,28.36447,72.72926,0.1310651,7.625306,4.69214,0,26.8061
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.494442,72.54289,50.0183,6.556189,6.556189,0,-1,0,6.556189,99.05818,0,0,0,6.494442,6.901251,6.556189,0,0,11.21092,19.50915,0,0.4068101,-0.4068101,27.93565,71.62974,0.1310651,7.211808,5.195553,0,26.0036
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.581754,67.15704,51.87551,6.568397,6.568397,0,-1,0,6.568397,69.75453,0,8.881784E-16,0,4.581754,6.914102,6.568397,0,0,11.66293,19.10234,0,2.332347,-2.332347,25.47714,65.32587,0.1310651,7.225236,3.665403,0,23.6841
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.711789,61.24177,52.56589,0,0,0,-1,0,0,0,0,0,0,2.711789,0,0,0,0,14.25443,16.76999,2.711789,0,2.711789,28.04977,71.92235,0.1310293,0,2.169431,0,19.48178
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.433172,57.72231,53.24654,4.097981,4.097981,0,-1,0,4.097981,34.97263,0,0,0,1.433172,4.313664,4.097981,0,0,11.54264,19.21061,0,2.880492,-2.880492,25.01347,64.13696,0.1310293,4.50778,1.146538,0,20.64378
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.200764,55.80067,52.09915,4.694821,4.694821,0,-1,0,4.694821,25.57635,0,0,0,1.200764,4.941917,4.694821,0,0,14.74318,16.33011,0,3.741153,-3.741153,21.06994,54.02539,0.1310293,5.164303,0.960611,0,17.53088
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.92925,48.92925,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.90002,12.58896,0,6.752805,-6.752805,13.95186,35.77394,0.1310293,7.056681,0,0,12.58896
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.88576,45.88576,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.3732666,0,5.662788,5.379649,0,0,26.40314,5.836155,0,5.662788,-5.662788,7.98276,20.46857,0.1310293,5.917614,0,0,5.836155
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,43.62016,43.62016,5.998551,0.1646983,0,-1,0,0.1646983,0,0,5.833853,6.433708,0,0.1733666,0.1646983,0,0,32.69513,0.1733666,0,0.1733666,-0.1733666,7.800015,20,0.1310293,6.598406,0,0,0.1733666
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,41.49068,41.49068,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.43594,37.43594,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.01629,36.01629,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310293,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310885,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311565,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.08934,33.82492,28.22767,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.10429,0,0,0,2.08934,0,0,8.159559,7.751581,16.16775,15.048,9.84092,0,9.84092,32.99792,84.60988,0.1312632,3.530141,1.671472,12,17.13734
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.084594,44.7411,30.16267,3.864176,3.864176,0,0,0,3.864176,131.5829,0,0,0,5.084594,4.067554,3.864176,0,0,6.326833,23.90483,1.017041,0,1.017041,33.96277,87.08385,0.1312498,4.250593,4.067676,0,28.98942
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.152448,56.88482,34.67443,3.756103,3.756103,0,-1,0,3.756103,190.422,0,0,0,7.152448,3.953793,3.756103,0,0,5.309792,24.82017,3.198656,0,3.198656,36.99728,94.86462,0.1312076,4.131713,5.721959,0,31.97261
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.301338,67.00983,39.35149,2.125118,2.125118,0,-1,0,2.125118,390.6295,3.953235,0,0,8.301338,2.236967,2.125118,0,0,2.111136,27.69896,2.111136,0,2.111136,39.00008,100,0.1311798,2.33763,6.64107,0,36.00029
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.793281,74.05202,43.21177,5.153066,5.153066,0,-1,0,5.153066,170.6417,3.369001,0,0,8.793281,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,5.668372,7.034625,0,38.39226
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.453957,76.81839,46.54697,0,0,0,-1,0,0,0,8.453957,0,0,8.453957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,0,6.763165,0,38.05294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.297917,75.68504,49.77521,0,0,0,-1,0,0,0,7.297917,0,0,7.297917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,0,5.838334,0,36.8969
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.134806,77.30344,51.66159,0,0,0,-1,0,0,0,7.134806,0,0,7.134806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,0,5.707845,0,36.73378
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.263089,74.35867,52.34224,5.776403,5.776403,0,-1,0,5.776403,108.4254,0.1826641,0,0,6.263089,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,6.354043,5.010471,0,35.86207
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.183303,63.39002,53.05207,0.0789234,0.0789234,0,-1,0,0.0789234,4033.408,3.100225,0,0,3.183303,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1311798,0.08681574,2.546642,0,32.78228
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.104889,55.32904,51.93385,3.271115,3.271115,0,-1,0,3.271115,33.77713,0,0,0,1.104889,3.443279,3.271115,0,0,0,29.59898,0,2.33839,-2.33839,36.5352,93.67981,0.1311798,3.598227,0.883911,0,30.70387
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.598211,27.26059,0,5.517737,-5.517737,30.71899,78.76649,0.1311798,5.766036,0,0,27.26059
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.729031,21.74285,0,2.967997,-2.967997,27.59045,70.7446,0.1311798,3.101556,0,0,21.74285
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.0268,18.77485,0,0.3696312,-0.3696312,27.20082,69.74556,0.1311798,0.3862646,0,0,18.77485
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.43751,18.40522,0,3.978884,-3.978884,23.00671,58.99145,0.1311798,4.157934,0,0,18.40522
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.85849,14.42634,0,1.336238,-1.336238,21.59819,55.37987,0.1311798,1.396368,0,0,14.42634
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.3432,13.0901,0,0.4035533,-0.4035533,21.17281,54.28915,0.1311798,0.4217132,0,0,13.0901
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79159,12.68655,0,0,0,21.17281,54.28915,0.1311798,0,0,0,12.68655
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.79159,12.68655,0,0.7864004,-0.7864004,20.34387,52.16367,0.1311798,0.8217884,0,0,12.68655
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66537,11.90015,0,0,0,20.34387,52.16367,0.1311798,0,0,0,11.90015
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.66537,11.90015,0,2.615349,-2.615349,17.58705,45.09492,0.1311798,2.73304,0,0,11.90015
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.57131,9.284799,0,2.257367,-2.257367,15.20758,38.99371,0.1311798,2.358948,0,0,9.284799
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0795,7.027432,0,1.32187,-1.32187,13.81421,35.42097,0.1311798,1.381354,0,0,7.027432
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.54824,5.705562,0,1.883828,-1.883828,11.82848,30.32937,0.1311798,1.968601,0,0,5.705562
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.046703,33.58607,28.11098,3.119403,3.119403,0,0,0,3.119403,65.612,0,4.440892E-16,0,2.046703,3.283582,3.119403,0,0,28.64138,3.821734,0,1.236879,-1.236879,10.52469,26.98633,0.1311798,3.431344,1.637362,0,5.868437
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.308287,42.18023,30.02654,1.794963,1.794963,0,0,0,1.794963,240.0209,0,0,0,4.308287,1.889435,1.794963,0,0,30.01569,2.584855,2.418852,0,2.418852,12.81942,32.87023,0.1311479,1.97446,3.44663,0,6.893142
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.292128,53.60266,34.48968,5.396044,5.396044,0,-1,0,5.396044,116.6063,0,0,0.2164134,6.292128,5.680046,5.396044,0,0,27.59684,4.761822,0.6120814,0,0.6120814,13.40009,34.35913,0.1311398,5.935648,5.033702,0,11.05395
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.831512,64.82964,39.13757,1.533024,1.533024,0,-1,0,1.533024,510.8538,0,0,0,7.831512,1.61371,1.533024,0,0,26.98476,5.312695,6.217803,0,6.217803,19.29881,49.48404,0.131058,1.686327,6.26521,0,13.14421
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.69913,73.29903,42.95895,2.136533,2.136533,0,-1,0,2.136533,407.1611,0,0,0,8.69913,2.248982,2.136533,0,0,20.76696,10.90872,6.450148,0,6.450148,25.41796,65.17413,0.1309732,2.350186,6.959304,0,19.60785
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.47473,76.59958,46.30387,5.20534,5.20534,0,-1,0,5.20534,162.8084,0,0,0,8.47473,5.479306,5.20534,0,0,14.31681,16.71385,2.995425,0,2.995425,28.25967,72.46055,0.1309339,5.725874,6.779784,0,25.18858
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.534771,76.39742,49.50294,3.559282,3.559282,0,-1,0,3.559282,211.6936,0,0,0,7.534771,3.746612,3.559282,0,0,11.32138,19.40973,3.788159,0,3.788159,31.85343,81.67531,0.1308841,3.91521,6.027817,0,26.9445
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.931719,76.10624,51.4185,5.006517,5.006517,0,-1,0,5.006517,138.4539,0,0,0,6.931719,5.270019,5.006517,0,0,7.533225,22.81908,1.6617,0,1.6617,33.42986,85.71742,0.1308623,5.507169,5.545375,0,29.7508
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.860404,68.49574,52.12832,2.313898,2.313898,0,-1,0,2.313898,210.0527,0,0,0,4.860404,2.435682,2.313898,0,0,5.871524,24.31461,2.424722,0,2.424722,35.73016,91.61559,0.1308305,2.545287,3.888323,0,29.17501
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.771207,65.24648,52.83815,2.693683,2.693683,0,-1,0,2.693683,140.0019,0,0,0,3.771207,2.835456,2.693683,0,0,3.446802,26.49686,0.9357511,0,0.9357511,36.61789,93.89182,0.1308183,2.963052,3.016966,0,30.26806
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.036043,58.11492,51.73938,1.280482,1.280482,0,-1,0,1.280482,159.006,0,0,0,2.036043,1.347875,1.280482,0,0,2.511051,27.33903,0.6881672,0,0.6881672,37.27074,95.5658,0.1308092,1.40853,1.628834,0,29.37507
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.822884,27.95838,0,7.777047,-7.777047,29.07301,74.54604,0.1308092,8.127014,0,0,27.95838
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.46405,20.18134,0,3.978786,-3.978786,24.879,63.79218,0.1308092,4.157832,0,0,20.18134
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.88492,16.20255,0,2.134125,-2.134125,22.62944,58.02408,0.1308092,2.23016,0,0,16.20255
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.25617,14.06842,0,1.28773,-1.28773,21.27205,54.54361,0.1308092,1.345678,0,0,14.06842
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68698,12.78069,0,0,0,21.27205,54.54361,0.1308092,0,0,0,12.78069
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68698,12.78069,0,0,0,21.27205,54.54361,0.1308092,0,0,0,12.78069
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.68698,12.78069,0,2.102254,-2.102254,19.05608,48.86164,0.1308092,2.196855,0,0,12.78069
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.02282,10.67844,0,0.5442839,-0.5442839,18.48235,47.39056,0.1308092,0.5687767,0,0,10.67844
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.62758,10.13416,0,0.6700054,-0.6700054,17.77611,45.57967,0.1308092,0.7001557,0,0,10.13416
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.37203,9.46415,0,1.058931,-1.058931,16.65989,42.71759,0.1308092,1.106583,0,0,9.46415
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.54862,8.405219,0,0.6199349,-0.6199349,16.00643,41.04203,0.1308092,0.6478319,0,0,8.405219
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.23744,7.785285,0,1.481272,-1.481272,14.44503,37.03846,0.1308092,1.547929,0,0,7.785285
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8833,6.304013,0,0,0,14.44503,37.03846,0.1308092,0,0,0,6.304013
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.684298,32.43963,27.96513,4.87872,4.87872,0,0,0,4.87872,34.52335,0,8.881784E-16,0,1.684298,5.135494,4.87872,0,0,25.8833,6.304013,0,3.451197,-3.451197,10.80715,27.71058,0.1308092,5.366591,1.347438,0,7.988311
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.767212,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,4.767212,0,0,0,0,29.71796,2.852816,4.767212,0,4.767212,15.32972,39.3069,0.1307468,0,3.81377,0,7.620028
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.196731,53.04928,34.2952,8.284469,8.284469,0,-1,0,8.284469,74.79938,0,0,1.149395,6.196731,8.720493,8.284469,0,0,24.95074,7.143307,0,2.523762,-2.523762,12.66944,32.48569,0.1307468,9.112915,4.957385,0,13.34004
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.949941,65.03178,38.91393,2.569912,2.569912,0,-1,0,2.569912,309.3468,0,0,0,7.949941,2.705171,2.569912,0,0,27.75493,4.619545,5.244771,0,5.244771,17.64507,45.24368,0.1306782,2.826903,6.359953,0,12.56949
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.587854,72.48923,42.71586,0.3576092,0.3576092,0,-1,0,0.3576092,2401.464,0,0,0,8.587854,0.3764307,0.3576092,0,0,22.51015,9.339838,8.211424,0,8.211424,25.43511,65.2181,0.1305709,0.3933701,6.870284,0,17.92769
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.172073,79.59661,46.05106,2.329372,2.329372,0,-1,0,2.329372,393.7573,0,0,0,9.172073,2.451971,2.329372,0,0,14.29873,16.73012,6.720103,0,6.720103,31.81036,81.56487,0.1304832,2.56231,7.337659,0,25.90219
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.21667,79.2131,49.25013,2.340312,2.340312,0,-1,0,2.340312,351.0929,0,0,0,8.21667,2.463487,2.340312,0,0,7.578629,22.77821,5.753184,0,5.753184,37.26831,95.55958,0.1304082,2.574344,6.573336,0,30.99488
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.182105,76.93475,51.19486,5.31208,5.31208,0,-1,0,5.31208,135.2033,0,0,0,7.182105,5.591663,5.31208,0,0,1.825445,27.95608,1.590442,0,1.590442,38.77713,99.42835,0.1303875,5.843288,5.745684,0,35.13818
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.711298,71.60638,51.93385,1.29483,1.29483,0,-1,0,1.29483,441.0848,4.113316,0,0,5.711298,1.362979,1.29483,0,0,0.2350026,29.38748,0.2350026,0,0.2350026,39.00008,100,0.1303844,1.424313,4.569038,0,35.09877
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.597936,64.41239,52.64368,0,0,0,-1,0,0,0,3.597936,0,0,3.597936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303844,0,2.878349,0,33.19691
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.507075,56.23342,51.57408,4.230012,4.230012,0,-1,0,4.230012,35.62815,0,0,0,1.507075,4.452645,4.230012,0,0,0,29.59898,0,2.94557,-2.94557,35.89518,92.03873,0.1303844,4.653014,1.20566,0,31.10605
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.272855,26.65341,0,8.58441,-8.58441,26.84641,68.83681,0.1303844,8.970708,0,0,26.65341
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.81109,18.069,0,0.9499509,-0.9499509,25.84508,66.26929,0.1303844,0.9926987,0,0,18.069
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.86659,17.11905,0,1.382143,-1.382143,24.38817,62.53364,0.1303844,1.44434,0,0,17.11905
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.4023,15.73691,0,8.025627,-8.025627,15.92842,40.84201,0.1303844,8.386781,0,0,15.73691
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.31967,7.711277,0,0.5165069,-0.5165069,15.38397,39.446,0.1303844,0.5397497,0,0,7.711277
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.89356,7.194771,0,1.183342,-1.183342,14.13662,36.24767,0.1303844,1.236592,0,0,7.194771
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.20839,6.011429,0,0.7132869,-0.7132869,13.38475,34.3198,0.1303844,0.7453848,0,0,6.011429
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,27.00093,5.298142,0,1.326525,-1.326525,11.98647,30.73447,0.1303844,1.386219,0,0,5.298142
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.47485,3.971617,0,0.6930909,-0.6930909,11.25589,28.86119,0.1303844,0.7242799,0,0,3.971617
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.24495,3.278526,0,0.6324659,-0.6324659,10.58921,27.15176,0.1303844,0.6609269,0,0,3.278526
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.94769,2.64606,0,0.480606,-0.480606,10.08261,25.85278,0.1303844,0.5022333,0,0,2.64606
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.48169,2.165454,0,0.4932522,-0.4932522,9.562672,24.51962,0.1303844,0.5154486,0,0,2.165454
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.02975,1.672202,0,0,0,9.562672,24.51962,0.1303844,0,0,0,1.672202
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3892515,28.8704,27.85817,4.481871,4.481871,12,0,3.372,4.481871,8.685022,0,0,0,0.3892515,0,0,7.518129,7.142222,31.02975,1.672202,7.531474,0,7.531474,16.70765,42.84006,0.1305077,4.930058,0.3114012,12,2.061454
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9419528,32.19463,29.69593,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.76458,0,0,0,0.9419528,0,0,8.240918,7.828872,23.49828,8.450529,8.770824,0,8.770824,25.02839,64.17523,0.1306322,3.602167,0.7535622,12,9.392482
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.35418,37.84818,34.12991,0.5409214,0.5409214,0,-1,0,0.5409214,250.3469,0,0,0,1.35418,0.569391,0.5409214,0,0,14.72745,16.34427,0.784789,0,0.784789,25.77291,66.08424,0.130622,0.5950136,1.083344,0,17.69845
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.187935,44.98289,38.7,4.992229,4.992229,0,-1,0,4.992229,43.82682,0,8.881784E-16,0,2.187935,5.254977,4.992229,0,0,13.94266,17.05058,0,3.067042,-3.067042,22.53996,57.79465,0.130622,5.491451,1.750348,0,19.23852
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.076988,51.73354,42.50194,1.632375,1.632375,0,-1,0,1.632375,188.4977,0,0,0,3.076988,1.718289,1.632375,0,0,17.35049,13.98354,1.358699,0,1.358699,23.82894,61.09971,0.1306043,1.795612,2.461591,0,17.06053
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.034973,51.95126,45.83714,0,0,0,-1,0,0,0,0,0,0,2.034973,0,0,0,0,15.99179,15.20637,2.034973,0,2.034973,25.75948,66.04982,0.1305778,0,1.627978,0,17.24134
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.652235,51.01296,49.06538,3.422201,3.422201,0,-1,0,3.422201,19.05893,0,4.440892E-16,0,0.652235,3.602317,3.422201,0,0,13.95682,17.03784,0,2.950082,-2.950082,22.64982,58.07635,0.1305778,3.764421,0.521788,0,17.69008
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04801845,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.04801845,0,0,0,0,17.23468,14.08776,0.04801845,0,0.04801845,22.69538,58.19315,0.1305772,0,0.03841476,0,14.13578
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6348952,53.66879,51.73938,5.726895,5.726895,0,-1,0,5.726895,11.0862,0,0,0,0.6348952,6.02831,5.726895,0,0,17.18667,14.13098,0,5.393415,-5.393415,17.01022,43.61585,0.1305772,6.299584,0.5079162,0,14.76587
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03446609,52.58236,52.47837,2.510606,2.510606,0,-1,0,2.510606,1.37282,0,4.440892E-16,0,0.03446609,2.642743,2.510606,0,0,23.17935,8.737563,0,2.608277,-2.608277,14.26085,36.56621,0.1305772,2.761666,0.02757287,0,8.772029
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1177909,51.77198,51.4185,0,0,0,-1,0,0,0,0,0,0,0.1177909,0,0,0,0,26.07743,6.129287,0.1177909,0,0.1177909,14.3726,36.85274,0.1305757,0,0.09423274,0,6.247077
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95964,6.235299,0,0,0,14.3726,36.85274,0.1305757,0,0,0,6.235299
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.95964,6.235299,0,0.7178878,-0.7178878,13.61588,34.91243,0.1305757,0.7501928,0,0,6.235299
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.7573,5.517411,0,0,0,13.61588,34.91243,0.1305757,0,0,0,5.517411
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.7573,5.517411,0,2.830663,-2.830663,10.6321,27.26173,0.1305757,2.958043,0,0,5.517411
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.90248,2.686747,0,0.1516011,-0.1516011,10.47229,26.85198,0.1305757,0.1584232,0,0,2.686747
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.07092,2.535146,0,0.3862124,-0.3862124,10.06519,25.80813,0.1305757,0.403592,0,0,2.535146
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.50005,2.148934,0,1.743289,-1.743289,8.227602,21.09637,0.1305757,1.821738,0,0,2.148934
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,1.754043,0.3853619,0,-1,0,0.3853619,0,0,1.368681,1.544085,0,0.4056441,0.3853619,0,0,32.43704,0.4056441,0,0.4056441,-0.4056441,7.800015,20,0.1305757,1.929447,0,0,0.4056441
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305757,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305757,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305757,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306706,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307346,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.9699,32.96208,27.71231,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.9699,0,0,8.8,8.36,16.16775,15.048,10.3299,0,10.3299,33.4618,85.79932,0.1307624,0,1.57592,12,17.0179
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.916587,37.55353,29.5598,4.31014,4.31014,0,0,0,4.31014,67.66802,0,0,0,2.916587,4.536989,4.31014,0,0,5.837853,24.34491,0,1.620403,-1.620403,31.75375,81.41971,0.1307624,4.741154,2.333269,0,27.2615
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.120732,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,4.120732,0,0,0,0,7.638301,22.72451,4.120732,0,4.120732,35.66302,91.44346,0.1307089,0,3.296586,0,26.84524
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.794033,56.44412,38.50554,0.2759011,0.2759011,0,-1,0,0.2759011,2100.039,1.986042,0,0,5.794033,0.2904223,0.2759011,0,0,3.517569,26.43317,3.517569,0,3.517569,39.00008,100,0.1306632,0.3034913,4.635226,0,32.2272
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.446721,59.4956,42.2783,4.341166,4.341166,0,-1,0,4.341166,125.4668,0.8770723,0,0,5.446721,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1306632,4.775282,4.357377,0,35.0457
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.676046,64.14468,45.6135,2.717456,2.717456,0,-1,0,2.717456,208.8735,2.815565,0,0,5.676046,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1306632,2.989202,4.540837,0,35.27502
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.783357,68.28812,48.84174,4.19826,4.19826,0,-1,0,4.19826,137.7561,1.364136,0,0,5.783357,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1306632,4.618085,4.626686,0,35.38234
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.799222,74.79453,50.81564,5.348304,5.348304,0,-1,0,5.348304,127.1285,1.169427,0,0,6.799222,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1306632,5.883135,5.439377,0,36.3982
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.755196,71.33967,51.55463,9.427985,8.36,0,-1,0,8.36,68.84206,0,1.067985,2.010783,5.755196,8.8,8.36,0,0,0,29.59898,0,3.044804,-3.044804,35.79057,91.77052,0.1306632,10.37078,4.604157,0,35.35418
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.791629,61.24457,52.31307,1.819288,1.819288,0,-1,0,1.819288,153.4462,0,0,0,2.791629,1.91504,1.819288,0,0,3.383116,26.55417,0.8765884,0,0.8765884,36.62218,93.90283,0.1306518,2.001217,2.233303,0,29.3458
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.746421,56.6684,51.2532,0.09880601,0.09880601,0,-1,0,0.09880601,1767.525,0,0,0,1.746421,0.1040063,0.09880601,0,0,2.506527,27.3431,1.642414,0,1.642414,38.18031,97.89803,0.1306306,0.1086866,1.397136,0,29.08952
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.8641129,28.82128,0,1.490835,-1.490835,36.60883,93.86861,0.1306306,1.557923,0,0,28.82128
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.520597,27.33044,0,2.755972,-2.755972,33.70378,86.41978,0.1306306,2.879991,0,0,27.33044
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.582788,24.57447,0,3.564278,-3.564278,29.9467,76.78626,0.1306306,3.72467,0,0,24.57447
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.543096,21.01019,0,8.8,-8.8,20.67069,53.00166,0.1306306,14.58859,0,0,21.01019
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.32087,12.21019,0,1.040818,-1.040818,19.57357,50.18854,0.1306306,1.087655,0,0,12.21019
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.47734,11.16937,0,2.278169,-2.278169,17.17217,44.03111,0.1306306,2.380686,0,0,11.16937
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,23.00864,8.891205,0,0.4647836,-0.4647836,16.68224,42.7749,0.1306306,0.4856989,0,0,8.891205
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.52506,8.426421,0,0.7302854,-0.7302854,15.91246,40.80109,0.1306306,0.7631482,0,0,8.426421
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.33649,7.696136,0,0.9986886,-0.9986886,14.85975,38.10183,0.1306306,1.04363,0,0,7.696136
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44614,6.697448,0,0,0,14.85975,38.10183,0.1306306,0,0,0,6.697448
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.44614,6.697448,0,1.385654,-1.385654,13.39914,34.35669,0.1306306,1.448009,0,0,6.697448
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.98576,5.311793,0,3.148476,-3.148476,10.08035,25.84701,0.1306306,3.290157,0,0,5.311793
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.48407,2.163318,8.36,0,8.36,18.01134,46.18284,0.1307447,2.396062,0,12,2.163318
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.003222,30.2256,27.59563,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.2695,1.776357E-15,0,0,1.003222,0,0,8.8,8.36,22.12407,9.687318,9.363222,0,9.363222,26.89408,68.95904,0.1308481,2.492788,0.802578,12,10.69054
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.759434,34.14633,29.42367,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.70565,0,0,0,1.759434,0,0,7.484771,7.110533,12.76084,18.11422,8.869967,0,8.869967,35.30887,90.53538,0.1309676,4.329156,1.407547,12,19.87365
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.933247,45.10268,33.7993,0.6897771,0.6897771,0,-1,0,0.6897771,570.22,0,0,0,3.933247,0.7260812,0.6897771,0,0,3.890878,26.09719,3.207166,0,3.207166,38.35145,98.33686,0.130926,0.7587548,3.146598,0,30.03044
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.378197,58.30991,38.31106,2.069854,2.069854,0,-1,0,2.069854,308.1472,3.515691,0,0,6.378197,2.178794,2.069854,0,0,0.6837117,28.98364,0.6837117,0,0.6837117,39.00008,100,0.1309171,2.276839,5.102557,0,35.36184
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.804416,64.30445,42.06438,6.735658,6.735658,0,-1,0,6.735658,101.0208,0,0,0,6.804416,7.090166,6.735658,0,0,0,29.59898,0,0.2857507,-0.2857507,38.69887,99.22768,0.1309171,7.409224,5.443532,0,36.40339
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.252418,66.13034,45.42875,0,0,0,-1,0,0,0,5.934916,0,0,6.252418,0,0,0,0,0.3175007,29.31323,0.3175007,0,0.3175007,39.00008,100,0.130913,0,5.001934,0,35.56564
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.500597,66.96875,48.64727,3.137353,3.137353,0,-1,0,3.137353,175.3261,2.198121,0,0,5.500597,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.130913,3.451088,4.400478,0,35.09958
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.709149,74.17303,50.62116,1.920507,1.920507,0,-1,0,1.920507,349.3426,4.687563,0,0,6.709149,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.130913,2.112558,5.36732,0,36.30813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.65278,66.8767,51.38933,2.232714,2.232714,0,-1,0,2.232714,208.3912,2.302555,0,0,4.65278,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.130913,2.455986,3.722224,0,34.25176
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.413139,56.52531,52.14777,6.060036,6.060036,0,-1,0,6.060036,23.31899,0,8.881784E-16,0,1.413139,6.378985,6.060036,0,0,0,29.59898,0,4.965846,-4.965846,33.76562,86.57833,0.130913,6.666039,1.130511,0,31.01212
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6240514,52.97563,51.0879,1.89515,1.89515,0,-1,0,1.89515,32.92887,0,2.220446E-16,0,0.6240514,1.994894,1.89515,0,0,5.517607,24.63313,0,1.370843,-1.370843,32.32062,82.87322,0.130913,2.084665,0.4992411,0,25.25718
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.040766,23.26229,0,5.512733,-5.512733,26.50969,67.97343,0.130913,5.760806,0,0,23.26229
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.16602,17.74956,0,1.995058,-1.995058,24.40672,62.5812,0.130913,2.084836,0,0,17.74956
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38276,15.7545,0,0,0,24.40672,62.5812,0.130913,0,0,0,15.7545
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.38276,15.7545,0,2.291691,-2.291691,21.99106,56.38722,0.130913,2.394817,0,0,15.7545
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.92908,13.46281,0,0.2166685,-0.2166685,21.76267,55.80161,0.130913,0.2264186,0,0,13.46281
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.16982,13.24614,0,0.7981122,-0.7981122,20.92139,53.64448,0.130913,0.8340272,0,0,13.24614
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.05661,12.44803,0,0.5275966,-0.5275966,20.36525,52.21849,0.130913,0.5513384,0,0,12.44803
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64283,11.92043,0,0,0,20.36525,52.21849,0.130913,0,0,0,11.92043
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.64283,11.92043,0,0.04750719,-0.04750719,20.31518,52.09009,0.130913,0.04964501,0,0,11.92043
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.69562,11.87292,0,1.499078,-1.499078,18.73501,48.03839,0.130913,1.566536,0,0,11.87292
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.36126,10.37385,0,0.8574718,-0.8574718,17.83115,45.72082,0.130913,0.896058,0,0,10.37385
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.314,9.516374,0,2.464396,-2.464396,15.23345,39.06006,0.130913,2.575293,0,0,9.516374
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.05222,7.051978,0,1.873249,-1.873249,13.25887,33.99705,0.130913,1.957545,0,0,7.051978
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.26532,30.8175,27.48867,5.805254,5.805254,12,0,3.372,5.805254,21.79611,0,0,0,1.26532,0,0,6.194746,5.885008,27.13361,5.178729,7.150328,0,7.150328,20.04227,51.39034,0.1310261,6.38578,1.012256,12,6.444048
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.178227,38.0237,29.28754,5.340384,5.340384,12,0,3.372,5.340384,59.51307,0,0,0,3.178227,0,0,6.659616,6.326635,19.98328,11.61402,9.504862,0,9.504862,29.05938,74.51107,0.131153,5.874423,2.542582,12,14.79225
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.746703,54.21114,33.634,2.827471,2.827471,0,-1,0,2.827471,238.6127,0,0,0,6.746703,2.976285,2.827471,0,0,10.47842,20.1684,3.770418,0,3.770418,32.63631,83.68267,0.1311042,3.110218,5.397362,0,26.9151
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.154732,64.89017,38.12631,5.074709,5.074709,0,-1,0,5.074709,160.6936,0,0,0,8.154732,5.341799,5.074709,0,0,6.708003,23.56178,2.812932,0,2.812932,35.30489,90.52518,0.1310678,5.58218,6.523785,0,31.71651
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.888724,64.4355,41.89907,4.952404,4.952404,0,-1,0,4.952404,139.0986,0,0,0,6.888724,5.213056,4.952404,0,0,3.89507,26.09341,1.675668,0,1.675668,36.89457,94.60126,0.1310461,5.447644,5.51098,0,32.98214
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.768724,67.93645,45.23428,3.864712,3.864712,0,-1,0,3.864712,175.1417,0.4812038,0,0,6.768724,4.068118,3.864712,0,0,2.219402,27.60152,2.219402,0,2.219402,39.00008,100,0.1310174,4.251184,5.414979,0,34.37024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.544339,66.92376,48.46252,4.197416,4.197416,0,-1,0,4.197416,132.0893,1.126006,0,0,5.544339,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1310174,4.617158,4.435471,0,35.14332
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.882367,66.65227,50.42669,3.246095,3.246095,0,-1,0,3.246095,150.4074,1.465425,0,0,4.882367,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1310174,3.570705,3.905894,0,34.48135
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.174795,68.67236,51.22403,4.127828,4.127828,0,-1,0,4.127828,125.3636,0.8297123,0,0,5.174795,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1310174,4.540611,4.139836,0,34.77377
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.825409,61.01757,51.99219,5.890719,5.890719,0,-1,0,5.890719,47.96374,0,0,0,2.825409,6.200757,5.890719,0,0,0,29.59898,0,3.375348,-3.375348,35.44215,90.87712,0.1310174,6.479791,2.260327,0,32.42439
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.600194,55.88747,50.95177,0,0,0,-1,0,0,0,0,0,0,1.600194,0,0,0,0,3.750387,26.22363,1.600194,0,1.600194,36.96023,94.76962,0.1309967,0,1.280156,0,27.82382
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.150192,27.66381,0,0,0,36.96023,94.76962,0.1309967,0,0,0,27.66381
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.150192,27.66381,0,4.022127,-4.022127,32.72053,83.89864,0.1309967,4.203122,0,0,27.66381
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.619222,23.64168,0,8.8,-8.8,23.44452,60.11403,0.1309967,9.792187,0,0,23.64168
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.397,14.84168,0,0.8264845,-0.8264845,22.57333,57.88021,0.1309967,0.8636763,0,0,14.84168
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.31532,14.01519,0,1.164897,-1.164897,21.34542,54.73173,0.1309967,1.217317,0,0,14.01519
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.60965,12.8503,0,1.995142,-1.995142,19.24235,49.33927,0.1309967,2.084923,0,0,12.8503
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.82647,10.85515,0,1.823233,-1.823233,17.3205,44.41145,0.1309967,1.905278,0,0,10.85515
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.85228,9.031923,0,0.9100249,-0.9100249,16.36125,41.95183,0.1309967,0.9509761,0,0,9.031923
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.86342,8.121898,0,0.8028429,-0.8028429,15.51498,39.78191,0.1309967,0.8389708,0,0,8.121898
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75547,7.319055,0,0,0,15.51498,39.78191,0.1309967,0,0,0,7.319055
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.75547,7.319055,0,0.2356106,-0.2356106,15.26662,39.1451,0.1309967,0.246213,0,0,7.319055
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.01726,7.083445,0,0.2815927,-0.2815927,14.9698,38.38402,0.1309967,0.2942643,0,0,7.083445
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.33014,6.801852,0,1.108053,-1.108053,13.80181,35.38918,0.1309967,1.157916,0,0,6.801852
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.17911,33.16706,27.35254,2.151329,2.151329,0,0,0,2.151329,101.2913,4.440892E-16,0,0,2.17911,2.264557,2.151329,0,0,26.56131,5.693799,0,0.08544733,-0.08544733,13.71174,35.15823,0.1309967,2.366462,1.743288,0,7.872908
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.158004,43.85738,29.15141,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.31916,0,0,0,5.158004,0,0,4.232284,4.02067,26.65625,5.608351,9.178675,0,9.178675,22.41939,57.4855,0.1311128,7.955513,4.126403,12,10.76636
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.0029,54.9416,33.47842,6.942064,6.942064,0,-1,0,6.942064,100.8763,0,0,0,7.0029,7.307436,6.942064,0,0,17.47758,13.86916,0,0.304536,-0.304536,22.09838,56.66241,0.1311128,7.636271,5.60232,0,20.87206
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.632735,66.64965,37.96101,1.487123,1.487123,0,-1,0,1.487123,580.499,0,0,0,8.632735,1.565393,1.487123,0,0,17.81595,13.56462,7.067342,0,7.067342,28.80305,73.85384,0.1310215,1.635835,6.906188,0,22.19736
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.270093,74.23141,41.67543,6.002073,6.002073,0,-1,0,6.002073,154.4482,0,0,0,9.270093,6.317972,6.002073,0,0,10.74861,19.92523,2.952121,0,2.952121,31.60368,81.03491,0.1309834,6.60228,7.416074,0,29.19532
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.990505,77.36626,45.03981,3.231444,3.231444,0,-1,0,3.231444,278.2194,0,0,0,8.990505,3.40152,3.231444,0,0,7.796488,22.58214,5.588985,0,5.588985,36.90586,94.63021,0.1309113,3.554589,7.192404,0,31.57265
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.266909,78.21406,48.29722,0.4325253,0.4325253,0,-1,0,0.4325253,1911.312,5.604116,0,0,8.266909,0.4552898,0.4325253,0,0,2.207503,27.61223,2.207503,0,2.207503,39.00008,100,0.1308828,0.4757779,6.613527,0,35.87914
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.494727,77.16943,50.26139,0,0,0,-1,0,0,0,7.494727,0,0,7.494727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308828,0,5.995781,0,37.0937
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.590228,74.19732,51.05873,0,0,0,-1,0,0,0,6.590228,0,0,6.590228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308828,0,5.272182,0,36.18921
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.374506,66.3315,51.82689,0,0,0,-1,0,0,0,4.374506,0,0,4.374506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308828,0,3.499604,0,33.97348
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.945708,56.85645,50.81564,2.138562,2.138562,0,-1,0,2.138562,90.98206,0,0,0,1.945708,2.251118,2.138562,0,0,0,29.59898,0,0.3054103,-0.3054103,38.67815,99.17454,0.1308828,2.352418,1.556566,0,31.54469
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3393448,29.29357,0,1.437531,-1.437531,37.16286,95.28918,0.1308828,1.50222,0,0,29.29357
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.936602,27.85604,0,6.998563,-6.998563,29.78572,76.3735,0.1308828,7.313498,0,0,27.85604
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.712783,20.85747,0,0,0,29.78572,76.3735,0.1308828,0,0,0,20.85747
