Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.712783,20.85747,0,2.034503,-2.034503,27.64117,70.87465,0.1308828,2.126056,0,0,20.85747
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.97334,18.82297,0,0.3172343,-0.3172343,27.30677,70.01723,0.1308828,0.3315098,0,0,18.82297
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.32582,18.50574,0,0.1261768,-0.1261768,27.17377,69.6762,0.1308828,0.1318547,0,0,18.50574
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46602,18.37956,0,0,0,27.17377,69.6762,0.1308828,0,0,0,18.37956
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.46602,18.37956,0,0.5822043,-0.5822043,26.56007,68.10262,0.1308828,0.6084035,0,0,18.37956
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11292,17.79735,0,0,0,26.56007,68.10262,0.1308828,0,0,0,17.79735
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11292,17.79735,0,0,0,26.56007,68.10262,0.1308828,0,0,0,17.79735
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.11292,17.79735,0,0.9613199,-0.9613199,25.54675,65.50436,0.1308828,1.004579,0,0,17.79735
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.18105,16.83603,0,1.101398,-1.101398,24.38578,62.52751,0.1308828,1.150961,0,0,16.83603
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.40482,15.73464,0,1.115469,-1.115469,23.20997,59.51263,0.1308828,1.165665,0,0,15.73464
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.657192,34.37834,27.23586,1.945782,1.945782,0,0,0,1.945782,136.5616,0,0,0,2.657192,2.048192,1.945782,0,0,16.64423,14.61917,0.6089999,0,0.6089999,23.78772,60.99403,0.130875,2.140361,2.125754,0,17.27636
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.027677,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,5.027677,0,0,0,0,16.03523,15.16727,5.027677,0,5.027677,28.55739,73.22394,0.1308102,0,4.022141,0,20.19494
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.421732,52.72595,33.33257,0.4256184,0.4256184,0,-1,0,0.4256184,1508.801,0,0,0,6.421732,0.4480193,0.4256184,0,0,11.00756,19.69218,5.973713,0,5.973713,34.22455,87.75509,0.1307334,0.4681802,5.137386,0,26.11391
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.991868,59.93493,37.76654,2.524776,2.524776,0,-1,0,2.524776,276.9303,0,0,0,6.991868,2.657658,2.524776,0,0,5.033844,25.06852,4.33421,0,4.33421,38.33635,98.29813,0.1306777,2.777253,5.593494,0,32.06039
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.300094,61.71264,41.49068,2.44726,2.44726,0,-1,0,2.44726,257.4346,3.024396,0,0,6.300094,2.576063,2.44726,0,0,0.6996344,28.96931,0.6996344,0,0.6996344,39.00008,100,0.1306687,2.691986,5.040075,0,35.2694
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.312653,61.93375,44.85506,0,0,0,-1,0,0,0,5.312653,0,0,5.312653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,0,4.250123,0,34.91163
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.348154,69.66095,48.10275,4.244059,4.244059,0,-1,0,4.244059,149.5774,1.880723,0,0,6.348154,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,4.668465,5.078523,0,35.94713
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.894993,78.76881,50.07664,0.4030639,0.4030639,0,-1,0,0.4030639,1958.745,7.470716,0,0,7.894993,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,0.4433703,6.315995,0,37.49397
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.02827,71.63258,50.86425,3.057272,3.057272,0,-1,0,3.057272,197.1781,2.810089,0,0,6.02827,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1306687,3.362999,4.822616,0,35.62725
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.575977,66.89534,51.66159,5.742341,5.742341,0,-1,0,5.742341,79.68835,0,0,0,4.575977,6.044569,5.742341,0,0,0,29.59898,0,1.468592,-1.468592,37.45205,96.03069,0.1306687,6.316575,3.660782,0,34.17495
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.138561,57.31036,50.65033,0,0,0,-1,0,0,0,0.5067922,0,0,2.138561,0,0,0,0,1.631769,28.13039,1.631769,0,1.631769,39.00008,100,0.1306478,0,1.710849,0,30.26895
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306478,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,44.73837,44.73837,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1306478,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,42.52139,42.52139,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1306478,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,40.39191,40.39191,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1306478,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1306478,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.31772,36.31772,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1306478,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.8689,34.8689,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1306478,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.39091,33.39091,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1306478,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.15601,32.15601,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1306478,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.03779,31.03779,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1306478,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.91958,29.91958,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306478,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.93749,28.93749,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307266,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.06236,28.06236,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308139,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.071464,32.62849,27.11917,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.9099,0,0,0,2.071464,0,0,8.8,8.36,16.16775,15.048,10.43146,0,10.43146,33.55816,86.04638,0.1308939,2.15146,1.657171,12,17.11946
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.565223,41.72044,28.87915,2.384026,2.384026,0,0,0,2.384026,191.4922,0,0,0,4.565223,2.509501,2.384026,0,0,5.73629,24.43632,2.055722,0,2.055722,35.50838,91.04696,0.1308675,2.622428,3.652178,0,29.00154
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.752274,50.23689,33.14782,0.2561471,0.2561471,0,-1,0,0.2561471,2245.691,1.802077,0,0,5.752274,0.2696286,0.2561471,0,0,3.680568,26.28647,3.680568,0,3.680568,39.00008,100,0.1308203,0.2817618,4.601819,0,32.03874
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.79174,62.76597,37.57207,2.377881,2.377881,0,-1,0,2.377881,327.6758,5.288708,0,0,7.79174,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1308203,2.615669,6.233392,0,37.39072
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.288955,69.35355,41.26704,7.83509,7.83509,0,-1,0,7.83509,105.7927,0.04149163,0,0.2585989,8.288955,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1308203,8.618599,6.631164,0,37.88793
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.955468,76.69884,44.66058,1.079465,1.079465,0,-1,0,1.079465,829.6208,7.819189,0,0,8.955468,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1308203,1.187412,7.164375,0,38.55445
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.912544,76.08472,47.90828,4.920827,4.920827,0,-1,0,4.920827,160.797,2.732726,0,0,7.912544,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1308203,5.41291,6.330035,0,37.51152
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.930323,78.72148,49.91134,5.264787,5.264787,0,-1,0,5.264787,150.6295,2.388442,0,0,7.930323,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1308203,5.791266,6.344258,0,37.5293
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.673043,74.14907,50.72812,8.097996,8.097996,0,-1,0,8.097996,82.40364,0,0,0.5477951,6.673043,8.524206,8.097996,0,0,0,29.59898,0,1.851163,-1.851163,37.04878,94.99668,0.1308203,8.907795,5.338434,0,36.27202
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.638027,67.0073,51.55463,0,0,0,-1,0,0,0,2.58118,0,0,4.638027,0,0,0,0,2.056848,27.74782,2.056848,0,2.056848,39.00008,100,0.130794,0,3.710422,0,32.38584
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.467203,58.26733,50.53365,0,0,0,-1,0,0,0,2.467203,0,0,2.467203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130794,0,1.973762,0,32.06618
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,47.52905,47.52905,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.130794,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.63141,44.63141,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.130794,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,42.4436,42.4436,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.130794,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.28495,40.28495,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.130794,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.09714,38.09714,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.130794,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.21076,36.21076,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.130794,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.76194,34.76194,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.130794,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.31312,33.31312,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.130794,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.07822,32.07822,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.130794,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.96,30.96,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.130794,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.83207,29.83207,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.130794,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.84998,28.84998,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.130794,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.96513,27.96513,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.130794,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.112518,32.64087,27.02194,4.308153,4.308153,0,0,0,4.308153,49.03536,0,0,0,2.112518,4.534897,4.308153,0,0,20.70542,10.9641,0,2.422379,-2.422379,16.80378,43.08653,0.130794,4.738968,1.690014,0,13.07662
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.292844,43.86315,28.77219,4.341107,4.341107,0,0,0,4.341107,121.9238,0,0,0,5.292844,4.569587,4.341107,0,0,23.39695,8.541721,0.7232575,0,0.7232575,17.48992,44.84587,0.1307847,4.775218,4.234275,0,13.83457
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.439403,55.99401,33.03114,3.167151,3.167151,0,-1,0,3.167151,234.8926,0,0,0,7.439403,3.333843,3.167151,0,0,22.67369,9.192653,4.105559,0,4.105559,21.3848,54.83271,0.1307321,3.483866,5.951522,0,16.63206
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.172499,64.07537,37.40676,2.539479,2.539479,0,-1,0,2.539479,321.8179,0,0,0,8.172499,2.673136,2.539479,0,0,18.56813,12.88766,5.499362,0,5.499362,26.60195,68.21,0.1306618,2.793427,6.537999,0,21.06015
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.258431,69.01675,41.10174,0.2465298,0.2465298,0,-1,0,0.2465298,3349.872,0,0,0,8.258431,0.2595051,0.2465298,0,0,13.06877,17.83708,7.998927,0,7.998927,34.1904,87.66752,0.1305597,0.2711828,6.606745,0,26.09551
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.765821,75.59577,44.49528,4.957782,4.957782,0,-1,0,4.957782,176.8094,0,0,0,8.765821,5.218718,4.957782,0,0,5.069846,25.03612,3.547104,0,3.547104,37.55548,96.29591,0.1305144,5.45356,7.012658,0,33.80194
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.423099,78.26637,47.77214,7.493858,7.493858,0,-1,0,7.493858,112.4,0,0,0,8.423099,7.888272,7.493858,0,0,1.522742,28.22851,0.534827,0,0.534827,38.06286,97.59688,0.1305076,8.243244,6.738479,0,36.65161
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.49024,76.53936,49.77521,4.915833,4.915833,0,-1,0,4.915833,152.3697,1.327764,0,0,7.49024,5.174562,4.915833,0,0,0.9879147,28.70985,0.9879147,0,0.9879147,39.00008,100,0.130495,5.407417,5.992192,0,36.2001
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.793281,74.49677,50.59199,6.259205,6.259205,0,-1,0,6.259205,108.5327,0.2046444,0,0,6.793281,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.130495,6.885125,5.434625,0,36.39226
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.711401,67.12933,51.4185,0,0,0,-1,0,0,0,4.711401,0,0,4.711401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130495,0,3.769121,0,34.31038
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.281765,57.54397,50.42669,1.424207,1.424207,0,-1,0,1.424207,160.213,0.7825993,0,0,2.281765,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.130495,1.566628,1.825412,0,31.88074
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,47.45126,47.45126,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.130495,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,44.57307,44.57307,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.130495,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.38526,42.38526,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.130495,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.22662,40.22662,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.130495,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.0388,38.0388,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.130495,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.15242,36.15242,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.130495,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.7036,34.7036,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.130495,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.22561,33.22561,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.130495,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.00043,32.00043,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.130495,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.90166,30.90166,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.130495,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.75428,29.75428,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.130495,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.80136,28.80136,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.130495,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.87762,27.87762,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.130495,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.606181,33.91016,26.9247,4.014988,4.014988,0,0,0,4.014988,64.91129,0,0,0,2.606181,4.226304,4.014988,0,0,28.22194,4.199231,0,1.620123,-1.620123,10.51863,26.9708,0.130495,4.416487,2.084944,0,6.805411
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.877789,42.43817,28.65551,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.53507,0,0,0,4.877789,0,0,4.331156,4.114598,30.02208,2.579108,8.992388,0,8.992388,19.04956,48.84493,0.1306181,8.064271,3.902232,12,7.456897
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.222323,48.20568,32.895,6.886017,6.886017,0,-1,0,6.886017,75.83953,8.881784E-16,0,0,5.222323,7.248439,6.886017,0,0,21.02969,10.67226,0,2.026116,-2.026116,16.91385,43.36875,0.1306181,7.574619,4.177858,0,15.89458
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.388015,57.14181,37.27063,5.782588,5.782588,0,-1,0,5.782588,110.4698,0,0,0,6.388015,6.086934,5.782588,0,0,23.28093,8.64614,0.3010806,0,0.3010806,17.19948,44.10114,0.1306143,6.360846,5.110412,0,15.03415
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.056814,60.20506,40.96561,7.464183,7.464183,0,-1,0,7.464183,81.14503,0,8.881784E-16,0,6.056814,7.857034,7.464183,0,0,22.97985,8.917112,0,1.800221,-1.800221,15.30188,39.23551,0.1306143,8.210601,4.845451,0,14.97393
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.248806,68.82809,44.35915,2.10628,2.10628,0,-1,0,2.10628,344.1521,0,0,0,7.248806,2.217137,2.10628,0,0,24.98009,7.116892,5.03167,0,5.03167,20.07534,51.47512,0.1305502,2.316908,5.799045,0,14.3657
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.936551,67.48235,47.63601,3.823002,3.823002,0,-1,0,3.823002,155.285,0,0,0,5.936551,4.024213,3.823002,0,0,19.94843,11.64539,1.912338,0,1.912338,21.88954,56.12692,0.1305258,4.205303,4.74924,0,17.58195
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.223373,70.99996,49.65853,4.582568,4.582568,0,-1,0,4.582568,135.8054,0,0,0,6.223373,4.823756,4.582568,0,0,18.03609,13.3665,1.399617,0,1.399617,23.21733,59.53151,0.130508,5.040825,4.978698,0,19.58987
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.437574,72.86562,50.48503,3.281255,3.281255,0,-1,0,3.281255,196.1924,0,0,0,6.437574,3.453953,3.281255,0,0,16.63647,14.62615,2.983622,0,2.983622,26.04785,66.78922,0.13047,3.60938,5.15006,0,21.06373
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.553474,66.44077,51.33099,6.570435,6.570435,0,-1,0,6.570435,69.30247,0,0,0,4.553474,6.916248,6.570435,0,0,13.65285,17.31141,0,2.362773,-2.362773,23.55727,60.40313,0.13047,7.227479,3.642779,0,21.86489
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.058458,56.7345,50.3489,4.45708,4.45708,0,-1,0,4.45708,46.184,0,0,0,2.058458,4.691663,4.45708,0,0,16.27815,14.94864,0,2.633205,-2.633205,20.78162,53.28611,0.13047,4.902788,1.646766,0,17.0071
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,47.39292,47.39292,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.20394,12.31543,0,4.197162,-4.197162,16.35743,41.94204,0.13047,4.386034,0,0,12.31543
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,44.55362,44.55362,10.62763,7.712359,0,-1,0,7.712359,0,0,2.915274,3.978037,0,8.118273,7.712359,0,0,23.86745,8.118273,0,8.118273,-8.118273,7.800015,20,0.13047,11.6904,0,0,8.118273
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,42.33664,42.33664,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.19744,40.19744,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.99018,37.99018,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.1038,36.1038,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.62581,34.62581,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.14782,33.14782,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.94209,31.94209,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.82387,30.82387,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.69593,29.69593,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.13047,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.71385,28.71385,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1305472,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.79983,27.79983,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306085,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9736021,29.37662,26.83719,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.64322,0,0,0,0.9736021,0,0,8.8,8.36,16.16775,15.048,9.333602,0,9.333602,32.51663,83.37582,0.1307174,2.77141,0.7788817,12,16.0216
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.038496,34.01593,28.54855,1.311368,1.311368,0,0,0,1.311368,155.448,0,0,0,2.038496,1.380388,1.311368,0,0,6.834151,23.44824,0.6581081,0,0.6581081,33.14097,84.97668,0.130709,1.442505,1.630797,0,25.48674
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.795905,46.71367,32.78804,3.441032,3.441032,0,-1,0,3.441032,139.374,0,0,0,4.795905,3.622139,3.441032,0,0,6.176043,24.04054,1.173766,0,1.173766,34.2545,87.83188,0.1306941,3.785135,3.836724,0,28.83644
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.740414,54.73287,37.16367,4.466446,4.466446,0,-1,0,4.466446,128.5231,0,0,0,5.740414,4.701522,4.466446,0,0,5.002277,25.09693,1.038891,0,1.038891,35.24008,90.359,0.1306809,4.913091,4.592331,0,30.83734
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.64891,62.28539,40.85865,0,0,0,-1,0,0,0,2.685524,0,0,6.64891,0,0,0,0,3.963386,26.03193,3.963386,0,3.963386,39.00008,100,0.1306306,0,5.319128,0,32.68084
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.737969,70.73656,44.25219,2.548546,2.548546,0,-1,0,2.548546,303.6229,5.055289,0,0,7.737969,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,2.803401,6.190375,0,37.33695
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.581891,69.92368,47.52905,3.301703,3.301703,0,-1,0,3.301703,199.3484,3.106414,0,0,6.581891,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,3.631873,5.265512,0,36.18087
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.04326,66.26575,49.55157,0.7344098,0.7344098,0,-1,0,0.7344098,686.7092,4.270197,0,0,5.04326,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,0.8078508,4.034608,0,34.64224
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.790367,70.12833,50.39752,5.338396,5.338396,0,-1,0,5.338396,108.4664,0.1710027,0,0,5.790367,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,5.872235,4.632294,0,35.38934
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.88881,60.44466,51.2532,0.1738339,0.1738339,0,-1,0,0.1738339,1661.822,2.705827,0,0,2.88881,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,0.1912173,2.311048,0,32.48779
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.126067,53.71363,50.29056,0.6354331,0.6354331,0,-1,0,0.6354331,177.2126,0.4571903,0,0,1.126067,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1306306,0.6989765,0.9008538,0,30.72505
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.33458,47.33458,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1306306,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,44.52445,44.52445,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1306306,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.30747,42.30747,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1306306,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.14882,40.14882,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1306306,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.93184,37.93184,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1306306,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.01629,36.01629,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1306306,0.5299336,0,0,11.92174
