Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.18287,19.18287,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.82531,18.0562,0,0.5770172,-0.5770172,26.2247,67.24268,0.1419956,0.602983,0,0,18.0562
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.45254,18.45254,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.46644,17.47919,0,1.81075,-1.81075,24.316,62.34858,0.1419956,1.892234,0,0,17.47919
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.85768,17.85768,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.47838,15.66844,0,0.8132178,-0.8132178,23.45879,60.15062,0.1419956,0.8498126,0,0,15.66844
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7632775,19.13835,17.26281,2.488904,2.488904,0,0,0,2.488904,30.66722,0,0,0,0.7632775,2.619899,2.488904,0,0,16.38196,14.85522,0,1.856621,-1.856621,21.50174,55.13256,0.1419956,2.737794,0.610622,0,15.61849
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.740978,25.19796,18.22284,4.113496,4.113496,0,0,0,4.113496,66.6338,0,0,0,2.740978,4.329996,4.113496,0,0,18.44487,12.9986,0,1.589017,-1.589017,19.82677,50.83776,0.1419956,4.524846,2.192783,0,15.73958
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.5936,33.08921,20.83788,6.636457,6.636457,0,-1,0,6.636457,69.21766,0,0,0,4.5936,6.985744,6.636457,0,0,20.21044,11.40958,0,2.392144,-2.392144,17.30523,44.37229,0.1419956,7.300102,3.67488,0,16.00318
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.714708,33.48404,23.55305,3.208828,3.208828,0,0,0,3.208828,115.7653,0,0,0,3.714708,3.377714,3.208828,0,0,22.86838,9.017435,0.3369941,0,0.3369941,17.62493,45.19203,0.1419298,3.529711,2.971766,0,12.73214
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.432828,38.08029,25.89128,4.339729,4.339729,0,0,0,4.339729,102.1453,0,0,0,4.432828,4.568136,4.339729,0,0,22.53139,9.32073,0,0.135308,-0.135308,17.4823,44.82632,0.1419298,4.773702,3.546262,0,13.75356
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.168768,45.89424,28.07637,3.653309,3.653309,0,0,0,3.653309,168.8543,0,0,0,6.168768,3.845588,3.653309,0,0,22.68173,9.185422,2.32318,0,2.32318,19.68626,50.4775,0.1414778,4.01864,4.935015,0,15.35419
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.719263,43.61324,30.179,5.780865,5.780865,0,0,0,5.780865,81.63593,0,0,0,4.719263,6.085121,5.780865,0,0,20.35855,11.27628,0,1.365858,-1.365858,18.24652,46.78586,0.1414778,6.358952,3.77541,0,15.99555
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.429496,38.18911,31.50419,0,0,0,-1,0,0,0,0,0,0,2.429496,0,0,0,0,21.87617,9.910426,2.429496,0,2.429496,20.55134,52.69565,0.1410082,0,1.943597,0,12.33992
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.450806,44.87729,32.10495,5.407625,5.407625,0,-1,0,5.407625,82.30612,0,0,0,4.450806,5.692236,5.407625,0,0,19.44667,12.09697,0,1.24143,-1.24143,19.24276,49.34032,0.1410082,5.948387,3.560645,0,16.54778
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.739267,46.43645,32.69981,0,0,0,-1,0,0,0,0,0,0,4.739267,0,0,0,0,20.82604,10.85554,4.739267,0,4.739267,23.73883,60.86866,0.1401009,0,3.791414,0,15.59481
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.451642,39.01501,32.23452,0,0,0,-1,0,0,0,0,0,0,2.451642,0,0,0,0,16.08677,15.12088,2.451642,0,2.451642,26.06466,66.83232,0.1396362,0,1.961314,0,17.57253
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7180356,32.48759,30.57951,0,0,0,-1,0,0,0,0,0,0,0.7180356,0,0,0,0,13.63513,17.32736,0.7180356,0,0.7180356,26.74585,68.57896,0.1395007,0,0.5744285,0,18.0454
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.90682,28.90682,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,12.91709,17.97359,0,5.744498,-5.744498,20.69061,53.05275,0.1395007,6.003001,0,0,17.97359
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,27.49917,27.49917,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,19.29987,12.22909,0,1.010247,-1.010247,19.62572,50.32225,0.1395007,1.055709,0,0,12.22909
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.09153,26.09153,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,20.42237,11.21885,0,5.43882,-5.43882,13.8927,35.62223,0.1395007,5.683568,0,0,11.21885
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,24.60142,24.60142,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,26.4655,5.780027,0,1.732603,-1.732603,12.06637,30.93936,0.1395007,1.81057,0,0,5.780027
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.42348,23.42348,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,28.39062,4.047423,0,0.4762276,-0.4762276,11.56439,29.65221,0.1395007,0.4976579,0,0,4.047423
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,22.46345,22.46345,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,28.91976,3.571196,0,0.7025704,-0.7025704,10.82381,27.75331,0.1395007,0.7341861,0,0,3.571196
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,21.48575,21.48575,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,29.70039,2.868625,0,1.113411,-1.113411,9.650174,24.74399,0.1395007,1.163515,0,0,2.868625
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.67297,20.67297,1.140518,1.140518,0,-1,0,1.140518,0,0,2.220446E-16,0,0,1.200545,1.140518,0,0,30.93752,1.755214,0,1.200545,-1.200545,8.384688,21.49916,0.1395007,1.25457,0,0,1.755214
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.96031,19.96031,0.508927,0.508927,0,-1,0,0.508927,0,0,1.110223E-16,0.03288414,0,0.5357127,0.508927,0,0,32.27145,0.5546691,0,0.5357127,-0.5357127,7.819997,20.05124,0.1395007,0.5598198,0,0,0.5546691
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.24766,19.24766,0.5273522,0.01800857,0,-1,0,0.01800857,0,0,0.5093436,0.5620788,0,0.01895639,0.01800857,0,0,32.86669,0.01895639,0,0.01895639,-0.01895639,7.800015,20,0.1395007,0.5800874,0,0,0.01895639
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,18.51733,18.51733,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402727,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.92246,17.92246,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1410512,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.097156,20.03745,17.3276,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.94369,1.776357E-15,0,0,1.097156,0,0,8.8,8.36,16.16775,15.048,9.457155,0,9.457155,32.63385,83.67636,0.1422134,2.323422,0.8777245,12,16.14515
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.23123,26.59569,18.3053,2.360401,2.360401,0,0,0,2.360401,136.8933,0,0,0,3.23123,2.484633,2.360401,0,0,6.710598,23.55944,0.7465978,0,0.7465978,33.34213,85.49247,0.142075,2.596441,2.584985,0,26.79067
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.111959,37.70525,20.93801,4.604822,4.604822,0,-1,0,4.604822,132.7295,0,0,0,6.111959,4.847181,4.604822,0,0,5.964,24.23138,1.264778,0,1.264778,34.542,88.56907,0.141841,5.065304,4.889567,0,30.34334
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.253045,47.7831,23.65318,0,0,0,0,0,0,0,3.553823,0,0,8.253045,0,0,0,0,4.699222,25.36968,4.699222,0,4.699222,39.00008,100,0.1409783,0,6.602436,0,33.62272
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.890901,42.67979,26.00907,4.515035,4.515035,0,0,0,4.515035,130.473,1.138232,0,0,5.890901,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1409783,4.966539,4.712721,0,35.48988
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.266553,53.26619,28.21183,2.67404,2.67404,0,0,0,2.67404,309.141,5.451775,0,0,8.266553,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1409783,2.941443,6.613242,0,37.86553
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.897576,54.41724,30.2968,0,0,0,0,0,0,0,7.897576,0,0,7.897576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409783,0,6.318061,0,37.49656
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.783869,55.60254,31.63966,0.1561998,0.1561998,0,-1,0,0.1561998,4983.277,7.619448,0,0,7.783869,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1409783,0.1718198,6.227095,0,37.38285
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.903428,46.42859,32.21685,0.6184332,0.6184332,0,-1,0,0.6184332,792.8792,4.252446,0,0,4.903428,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1409783,0.6802765,3.922742,0,34.50241
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.606686,40.07461,32.8176,2.728959,2.728959,0,-1,0,2.728959,95.51943,0,0,0,2.606686,2.872588,2.728959,0,0,0,29.59898,0,0.2659022,-0.2659022,38.71979,99.28132,0.1409783,3.001854,2.085349,0,32.20567
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.063542,38.02451,32.35231,3.55297,3.55297,0,-1,0,3.55297,58.07935,0,0,0,2.063542,3.739968,3.55297,0,0,0.2954469,29.33308,0,1.676426,-1.676426,36.95268,94.75028,0.1409783,3.908267,1.650833,0,31.39662
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.184594,33.87168,30.6973,0,0,0,-1,0,0,0,0,0,0,1.184594,0,0,0,0,2.158143,27.65665,1.184594,0,1.184594,38.07649,97.63183,0.1407625,0,0.9476751,0,28.84124
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.01873,29.01873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.973549,28.72278,0,0,0,38.07649,97.63183,0.1407625,0,0,0,28.72278
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,27.5993,27.5993,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,0.973549,28.72278,0,8.8,-8.8,28.80047,73.84722,0.1407625,10.3836,0,0,28.72278
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.17398,26.17398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75133,19.92278,0,0,0,28.80047,73.84722,0.1407625,0,0,0,19.92278
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,24.69566,24.69566,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.75133,19.92278,0,0.8439318,-0.8439318,27.91089,71.56625,0.1407625,0.8819087,0,0,19.92278
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,23.5236,23.5236,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.68903,19.07885,0,0.1023652,-0.1023652,27.80299,71.28957,0.1407625,0.1069716,0,0,19.07885
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80277,18.97649,0,0,0,27.80299,71.28957,0.1407625,0,0,0,18.97649
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,21.56821,21.56821,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.80277,18.97649,0,1.707382,-1.707382,26.00325,66.67487,0.1407625,1.784215,0,0,18.97649
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.75543,20.75543,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.69986,17.2691,0,1.246157,-1.246157,24.68969,63.30676,0.1407625,1.302234,0,0,17.2691
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.04277,20.04277,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.08448,16.02295,0,0.5942573,-0.5942573,24.06328,61.7006,0.1407625,0.6209989,0,0,16.02295
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.33011,19.33011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74476,15.42869,0,0,0,24.06328,61.7006,0.1407625,0,0,0,15.42869
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.588,18.588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.74476,15.42869,0,0,0,24.06328,61.7006,0.1407625,0,0,0,15.42869
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.98725,17.98725,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.74476,15.42869,0,1.996299,-1.996299,21.959,56.30502,0.1407625,2.086132,0,0,15.42869
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8162887,19.41908,17.41006,6.673648,6.673648,0,0,0,6.673648,12.23152,0,8.881784E-16,0,0.8162887,7.024893,6.673648,0,0,17.96287,13.43239,0,6.208604,-6.208604,15.41456,39.52443,0.1407625,7.341013,0.653031,0,14.24868
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.569704,22.31589,18.38775,1.807308,1.807308,0,0,0,1.807308,86.85319,2.220446E-16,0,0,1.569704,1.902429,1.807308,0,0,24.86132,7.223788,0,0.3327248,-0.3327248,15.06383,38.62514,0.1407625,1.988039,1.255764,0,8.793492
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.47503,38.91757,21.02047,0,0,0,-1,0,0,0,0,0,0,6.47503,0,0,0,0,25.23102,6.891063,6.47503,0,6.47503,21.20659,54.37576,0.1395945,0,5.180024,0,13.36609
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.444136,41.90021,23.7533,0,0,0,0,0,0,0,0,0,0,6.444136,0,0,0,0,18.75599,12.71859,6.444136,0,6.444136,27.32003,70.05122,0.1384512,0,5.155309,0,19.16273
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.759609,45.60989,26.12098,1.532911,1.532911,0,0,0,1.532911,440.9655,0,0,0,6.759609,1.61359,1.532911,0,0,12.31185,18.51831,5.146018,0,5.146018,32.20197,82.56899,0.1375515,1.686202,5.407687,0,25.27792
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.290367,43.35952,28.32374,0,0,0,0,0,0,0,0,0,0,5.290367,0,0,0,0,7.165833,23.14973,5.290367,0,5.290367,37.22086,95.4379,0.1366387,0,4.232294,0,28.4401
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.383782,49.27914,30.43226,0.2657466,0.2657466,0,0,0,0.2657466,2402.206,4.228583,0,0,6.383782,0.2797333,0.2657466,0,0,1.875465,27.91106,1.875465,0,1.875465,39.00008,100,0.136318,0.2923213,5.107025,0,34.29484
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.852422,45.76125,31.75745,1.733189,1.733189,0,-1,0,1.733189,279.9707,3.028012,0,0,4.852422,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.136318,1.906508,3.881937,0,34.4514
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.138126,47.31158,32.33465,6.516827,6.516827,0,-1,0,6.516827,78.84399,0,8.881784E-16,0,5.138126,6.859818,6.516827,0,0,0,29.59898,0,1.721692,-1.721692,37.18526,95.34662,0.136318,7.16851,4.110501,0,34.73711
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.139783,38.8411,32.92951,2.653408,2.653408,0,-1,0,2.653408,80.64283,0,0,0,2.139783,2.793061,2.653408,0,0,1.912991,27.87729,0,0.6532777,-0.6532777,36.49664,93.58094,0.136318,2.918749,1.711827,0,30.01707
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.599208,36.8338,32.47011,4.518559,4.518559,0,-1,0,4.518559,35.392,0,0,0,1.599208,4.756378,4.518559,0,0,2.638855,27.22401,0,3.15717,-3.15717,33.16869,85.04776,0.136318,4.970415,1.279367,0,28.82322
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.521574,34.89437,30.79154,6.031775,6.031775,0,-1,0,6.031775,25.22598,0,8.881784E-16,0,1.521574,6.349237,6.031775,0,0,6.146821,24.06684,0,4.827662,-4.827662,28.07989,71.99957,0.136318,6.634953,1.217259,0,25.58841
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.13652,29.13652,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.51089,19.23918,0,4.275927,-4.275927,23.57267,60.44261,0.136318,4.468344,0,0,19.23918
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,27.69354,27.69354,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.26192,14.96325,0,1.351894,-1.351894,22.14764,56.78872,0.136318,1.412729,0,0,14.96325
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,26.27411,26.27411,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.76402,13.61136,0,4.423439,-4.423439,17.48493,44.83307,0.136318,4.622493,0,0,13.61136
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.77812,24.77812,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.67896,9.187917,0,1.662871,-1.662871,15.73211,40.33867,0.136318,1.7377,0,0,9.187917
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,23.60606,23.60606,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.52659,7.525046,0,0.4350619,-0.4350619,15.27351,39.16278,0.136318,0.4546396,0,0,7.525046
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.64603,22.64603,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.00999,7.089984,0,1.929425,-1.929425,13.23972,33.94794,0.136318,2.016249,0,0,7.089984
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.66833,21.66833,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.1538,5.160559,0,1.426416,-1.426416,11.73615,30.09263,0.136318,1.490605,0,0,5.160559
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.83788,20.83788,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.7387,3.734143,0,1.547273,-1.547273,10.10518,25.91066,0.136318,1.616901,0,0,3.734143
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.12523,20.12523,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.4579,2.18687,0,0.3579242,-0.3579242,9.727894,24.94327,0.136318,0.3740307,0,0,2.18687
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.41257,19.41257,2.026871,1.737498,0,-1,0,1.737498,0,0,0.2893729,0.49206,0,1.828946,1.737498,0,0,30.85559,1.828946,0,1.828946,-1.828946,7.800015,20,0.136318,2.229558,0,0,1.828946
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.67046,18.67046,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374588,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.06971,18.06971,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386188,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.030458,22.56328,17.47484,7.163,7.163,12,0,3.372,7.163,28.34648,0,0,0,2.030458,0,0,4.837,4.59515,16.16775,15.048,6.625608,0,6.625608,29.94761,76.78857,0.1398147,7.8793,1.624367,12,17.07846
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.221216,29.48761,18.47021,4.42184,4.42184,9.476722,0,2.733611,4.42184,95.4629,0,0,0,4.221216,0,0,5.054883,4.802138,9.542145,21.01105,9.023355,0,9.023355,38.50791,98.73804,0.1404871,4.864024,3.376973,12,25.23226
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.630854,42.72082,21.12059,5.307088,5.307088,0,-1,0,5.307088,143.7861,1.525655,0,0,7.630854,5.586409,5.307088,0,0,0.5187905,29.13207,0.5187905,0,0.5187905,39.00008,100,0.1403995,5.837797,6.104683,0,36.76292
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.830116,53.763,23.8711,0.6061059,0.6061059,0,0,0,0.6061059,1621.848,9.19211,0,0,9.830116,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,0.6667165,7.864093,0,39.42909
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.744081,56.39735,26.23877,0,0,0,0,0,0,0,9.744081,0,0,9.744081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,0,7.795265,0,39.34306
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,9.03136,56.39346,28.44153,5.02085,5.02085,0,0,0,5.02085,179.8771,3.746255,0,0,9.03136,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,5.522934,7.225088,0,38.63034
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.262041,56.05709,30.54417,5.441687,5.441687,0,0,0,5.441687,151.8287,2.533949,0,0,8.262041,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,5.985856,6.609632,0,37.86102
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.546267,55.00824,31.86936,0,0,0,-1,0,0,0,7.546267,0,0,7.546267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,0,6.037014,0,37.14524
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.459382,55.38243,32.45244,4.193382,4.193382,0,-1,0,4.193382,177.8846,3.045295,0,0,7.459382,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,4.61272,5.967505,0,37.05836
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.648619,49.77815,33.04731,4.812717,4.812717,0,-1,0,4.812717,117.3686,0.5826012,0,0,5.648619,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1403995,5.293989,4.518896,0,35.2476
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.367877,42.07661,32.58202,8.931814,8.36,0,-1,0,8.36,40.28561,0,0.5718139,1.464995,3.367877,8.8,8.36,0,0,0,29.59898,0,5.432123,-5.432123,33.27412,85.31808,0.1403995,9.824995,2.694302,0,32.96685
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.02007,33.63897,30.90933,6.461395,6.461395,0,-1,0,6.461395,15.78715,0,0,0,1.02007,6.801469,6.461395,0,0,6.035692,24.16685,0,5.781399,-5.781399,27.17999,69.69214,0.1403995,7.107535,0.816056,0,25.18693
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,29.23665,29.23665,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.45947,18.38546,0,6.174195,-6.174195,20.67182,53.00455,0.1403995,6.452034,0,0,18.38546
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.81133,27.81133,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.31968,12.21126,0,8.8,-8.8,11.3958,29.21994,0.1403995,15.61102,0,0,12.21126
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,26.36835,26.36835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09746,3.411261,0,0,0,11.3958,29.21994,0.1403995,0,0,0,3.411261
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.87824,24.87824,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.09746,3.411261,0,0.973044,-0.973044,10.37012,26.59,0.1403995,1.016831,0,0,3.411261
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.70618,23.70618,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.17862,2.438217,0,0.8388346,-0.8388346,9.485913,24.32281,0.1403995,0.8765821,0,0,2.438217
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.74616,22.74616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.11066,1.599383,0,0,0,9.485913,24.32281,0.1403995,0,0,0,1.599383
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.76846,21.76846,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.11066,1.599383,0,1.271922,-1.271922,8.14519,20.88506,0.1403995,1.329158,0,0,1.599383
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.93801,20.93801,1.402704,0.3110883,0,-1,0,0.3110883,0,0,1.091616,1.231887,0,0.3274614,0.3110883,0,0,32.52391,0.3274614,0,0.3274614,-0.3274614,7.800015,20,0.1403995,1.542975,0,0,0.3274614
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.20768,20.20768,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403995,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,19.49502,19.49502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403995,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.75292,18.75292,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419466,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.15216,18.15216,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1428222,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.377383,23.56761,17.57497,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.87321,0,0,0,2.377383,0,0,6.692607,6.357976,16.16775,15.048,8.735359,0,8.735359,31.94909,81.92058,0.1441099,5.140467,1.901906,12,17.42538
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.578924,30.60106,18.57034,2.843445,2.843445,0,0,0,2.843445,161.0344,0,0,0,4.578924,2.9931,2.843445,0,0,7.432395,22.90982,1.585824,0,1.585824,33.45353,85.77812,0.1438438,3.127789,3.663139,0,27.48875
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.227682,38.37649,21.22072,4.679788,4.679788,0,-1,0,4.679788,133.0762,0,0,0,6.227682,4.926092,4.679788,0,0,5.84657,24.33706,1.30159,0,1.30159,34.68833,88.94426,0.1436262,5.147766,4.982146,0,30.56475
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.698164,49.72582,23.97122,1.565752,1.565752,0,0,0,1.565752,555.5264,2.505024,0,0,8.698164,1.64816,1.565752,0,0,4.54498,25.5085,4.54498,0,4.54498,39.00008,100,0.1428714,1.722327,6.958531,0,34.20666
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.096684,47.00103,26.35657,4.736426,4.736426,0,0,0,4.736426,149.832,2.110973,0,0,7.096684,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1428714,5.210069,5.677348,0,36.69566
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.895049,52.34142,28.55933,2.925285,2.925285,0,0,0,2.925285,269.8899,4.815802,0,0,7.895049,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1428714,3.217813,6.316039,0,37.49403
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.6769,54.05117,30.66196,1.869721,1.869721,0,0,0,1.869721,410.5908,5.708773,0,0,7.6769,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1428714,2.056693,6.14152,0,37.27588
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.541651,55.13092,31.98715,0.07823607,0.07823607,0,-1,0,0.07823607,9639.61,7.459298,0,0,7.541651,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1428714,0.08605967,6.033321,0,37.14063
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.184494,47.71598,32.56435,5.014842,5.014842,0,-1,0,5.014842,103.383,0,8.881784E-16,0,5.184494,5.27878,5.014842,0,0,0,29.59898,0,0.09428637,-0.09428637,38.90069,99.74516,0.1428714,5.516325,4.147595,0,34.78347
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.421802,45.94085,33.1651,3.320411,3.320411,0,-1,0,3.320411,133.1703,0.8218697,0,0,4.421802,3.495169,3.320411,0,0,0.1047626,29.50469,0.1047626,0,0.1047626,39.00008,100,0.1428541,3.652452,3.537441,0,33.92649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.54703,39.77761,32.69981,4.9221,4.9221,0,-1,0,4.9221,51.74681,0,0,0,2.54703,5.181158,4.9221,0,0,0,29.59898,0,2.634128,-2.634128,36.22346,92.88049,0.1428541,5.41431,2.037624,0,32.14601
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5752048,32.55629,31.02712,0,0,0,-1,0,0,0,0,0,0,0.5752048,0,0,0,0,2.926809,26.96485,0.5752048,0,0.5752048,36.76915,94.27969,0.1427592,0,0.4601639,0,27.54005
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,29.37211,29.37211,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.351604,27.48253,0,7.519504,-7.519504,28.8429,73.956,0.1427592,7.857882,0,0,27.48253
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.92912,27.92912,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.70661,19.96303,0,6.180208,-6.180208,22.32839,57.25216,0.1427592,6.458317,0,0,19.96303
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,26.48614,26.48614,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.57351,13.78282,0,6.560405,-6.560405,15.41311,39.52073,0.1427592,6.855623,0,0,13.78282
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.99604,24.99604,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.86284,7.222418,0,2.808002,-2.808002,12.45322,31.93126,0.1427592,2.934363,0,0,7.222418
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.81809,23.81809,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,27.98285,4.414416,0,0.2211079,-0.2211079,12.22015,31.33366,0.1427592,0.2310578,0,0,4.414416
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.84039,22.84039,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.22852,4.193308,0,1.599258,-1.599258,10.53438,27.01119,0.1427592,1.671224,0,0,4.193308
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.85092,21.85092,3.318246,2.464348,0,-1,0,2.464348,0,0,0.853898,1.185723,0,2.59405,2.464348,0,0,30.00548,2.59405,0,2.59405,-2.59405,7.800015,20,0.1427592,3.65007,0,0,2.59405
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.0028,21.0028,0.2566209,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2566209,0.282283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1427592,0.282283,0,0,8.426001E-16
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.29014,20.29014,1.016929,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.016929,1.118622,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1427592,1.118622,0,0,8.426001E-16
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.5657,19.5657,1.43003,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.43003,1.573033,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1427592,1.573033,0,0,8.426001E-16
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.83537,18.83537,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1440995,2.87333,0,12,8.426001E-16
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.24051,18.24051,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1450434,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.656647,21.77248,17.63976,4.882278,4.882278,12,0,3.372,4.882278,33.93185,0,0,0,1.656647,0,0,7.117722,6.761836,16.16775,15.048,8.418483,0,8.418483,31.64847,81.14977,0.1464157,5.370506,1.325318,12,16.70465
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.026642,29.14067,18.65279,1.431747,1.431747,0,0,0,1.431747,281.2398,0,0,0,4.026642,1.507102,1.431747,0,0,7.74927,22.62463,2.51954,0,2.51954,34.03872,87.27859,0.1460027,1.574922,3.221314,0,26.65128
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.492204,39.30912,21.32084,0,0,0,-1,0,0,0,1.262474,0,0,6.492204,0,0,0,0,5.22973,24.89222,5.22973,0,5.22973,39.00008,100,0.1451528,0,5.193763,0,31.38443
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.751409,50.05043,24.08313,6.093828,6.093828,0,0,0,6.093828,143.611,2.336852,0,0,8.751409,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,6.703211,7.001127,0,38.35039
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.14105,58.2761,26.48614,6.474194,6.474194,0,0,0,6.474194,156.638,3.326108,0,0,10.14105,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,7.121614,8.11284,0,39.74003
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.30683,61.78923,28.6889,1.599005,1.599005,0,0,0,1.599005,644.5781,8.623671,0,0,10.30683,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,1.758905,8.245467,0,39.90581
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.32327,64.60426,30.79154,7.978848,7.978848,3,0,1.095,7.978848,129.3829,5.082376,0,0,10.32327,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,8.776733,8.258615,12,39.92225
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.868962,60.3311,32.1344,3.844534,3.844534,0,-1,0,3.844534,230.6902,4.822084,0,0,8.868962,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,4.228988,7.09517,0,38.46794
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.935256,53.81367,32.71748,2.08648,2.08648,0,-1,0,2.08648,332.3902,4.738961,0,0,6.935256,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,2.295128,5.548204,0,36.53423
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.435426,49.32929,33.277,0.1748781,0.1748781,0,-1,0,0.1748781,3108.123,5.251344,0,0,5.435426,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,0.1923659,4.348341,0,35.0344
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.108796,41.56545,32.82938,1.711189,1.711189,0,-1,0,1.711189,181.6747,1.307545,0,0,3.108796,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1451528,1.882308,2.487037,0,32.70778
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9817266,33.78608,31.1567,9.075001,8.36,0,-1,0,8.36,11.74314,0,0.7150006,1.622501,0.9817266,8.8,8.36,0,0,0,29.59898,0,7.818274,-7.818274,30.75889,78.8688,0.1451528,9.982501,0.7853813,0,30.5807
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,29.50168,29.50168,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.686971,21.7807,0,3.854677,-3.854677,26.69571,68.45039,0.1451528,4.028138,0,0,21.7807
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.0587,28.0587,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,12.96995,17.92603,0,6.212557,-6.212557,20.1471,51.65912,0.1451528,6.492122,0,0,17.92603
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,26.60393,26.60393,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.87279,11.71347,0,2.613812,-2.613812,17.3919,44.59452,0.1451528,2.731433,0,0,11.71347
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.09616,25.09616,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.77702,9.099659,0,2.638232,-2.638232,14.61096,37.46392,0.1451528,2.756952,0,0,9.099659
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.91821,23.91821,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.70839,6.461427,0,2.209477,-2.209477,12.28196,31.49215,0.1451528,2.308904,0,0,6.461427
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.94052,22.94052,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.16336,4.25195,0,1.813993,-1.813993,10.36985,26.5893,0.1451528,1.895623,0,0,4.25195
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.96282,21.96282,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.17891,2.437956,0,0.1306275,-0.1306275,10.23215,26.23624,0.1451528,0.1365058,0,0,2.437956
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.12059,21.12059,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.32405,2.307329,0,1.126113,-1.126113,9.045126,23.19258,0.1451528,1.176788,0,0,2.307329
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.39026,20.39026,1.457228,1.122154,0,-1,0,1.122154,0,0,0.3350731,0.4807958,0,1.181215,1.122154,0,0,31.57529,1.181215,0,1.181215,-1.181215,7.800015,20,0.1451528,1.60295,0,0,1.181215
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.65994,19.65994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451528,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.91783,18.91783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451528,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.33475,18.33475,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458259,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6694639,19.38724,17.73988,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6694639,0,0,8.8,8.36,24.52775,7.524,9.029464,0,9.029464,24.29711,62.30016,0.1461685,0,0.5355712,12,8.193464
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.378766,24.81027,18.77059,6.918281,6.918281,12,0,3.372,6.918281,34.38378,0,0,0,2.378766,0,0,5.081719,4.827633,15.49829,15.65052,7.206399,0,7.206399,31.1337,79.82984,0.1472632,7.610109,1.903013,12,18.02928
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.593533,28.14825,21.43275,2.976566,2.976566,0,-1,0,2.976566,87.13171,0,0,0,2.593533,3.133227,2.976566,0,0,8.29189,22.13628,0,0.5396943,-0.5396943,30.56481,78.37115,0.1472632,3.274222,2.074826,0,24.72981
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.94946,32.01649,24.20092,0.9292127,0.9292127,0,0,0,0.9292127,317.415,0,0,0,2.94946,0.9781187,0.9292127,0,0,8.89155,21.59658,1.971342,0,1.971342,32.43499,83.16648,0.1469493,1.022134,2.359568,0,24.54604
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.681067,39.61651,26.6216,5.991599,5.991599,0,0,0,5.991599,78.12718,0,0,0,4.681067,6.306946,5.991599,0,0,6.920208,23.37079,0,1.625879,-1.625879,30.72116,78.77206,0.1469493,6.590759,3.744854,0,28.05186
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.327785,54.24758,28.84203,5.241073,5.241073,0,0,0,5.241073,158.8947,0,0,0,8.327785,5.516919,5.241073,0,0,8.726741,21.74491,2.810866,0,2.810866,33.38779,85.60954,0.1465041,5.765181,6.662228,0,30.0727
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.613182,47.28595,30.927,3.846406,3.846406,0,0,0,3.846406,145.9332,0,0,0,5.613182,4.048849,3.846406,0,0,5.915875,24.27469,1.564333,0,1.564333,34.87184,89.4148,0.1462575,4.231047,4.490546,0,29.88787
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.401636,41.8457,32.26986,0,0,0,-1,0,0,0,0,0,0,3.401636,0,0,0,0,4.351542,25.68259,3.401636,0,3.401636,38.09892,97.68934,0.1457242,0,2.721309,0,29.08423
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.282841,45.15957,32.84705,2.03688,2.03688,0,-1,0,2.03688,210.2648,1.188851,0,0,4.282841,2.144084,2.03688,0,0,0.9499054,28.74406,0.9499054,0,0.9499054,39.00008,100,0.1455759,2.240568,3.426273,0,33.02691
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.735568,44.07787,33.41247,7.029453,7.029453,0,-1,0,7.029453,53.14166,0,0,0,3.735568,7.399424,7.029453,0,0,0,29.59898,0,3.663856,-3.663856,35.13803,90.09734,0.1455759,7.732398,2.988454,0,33.33455
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.363879,39.5233,32.96485,3.79246,3.79246,0,-1,0,3.79246,62.33103,4.440892E-16,0,0,2.363879,3.992063,3.79246,0,0,4.070951,25.93512,0,1.628184,-1.628184,33.42178,85.69669,0.1455759,4.171706,1.891103,0,28.299
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8745412,33.65021,31.30983,0,0,0,-1,0,0,0,0,0,0,0.8745412,0,0,0,0,5.880044,24.30694,0.8745412,0,0.8745412,34.25144,87.82404,0.1454397,0,0.6996329,0,25.18148
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,29.64893,29.64893,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.005503,25.09402,0,5.646041,-5.646041,28.29999,72.56393,0.1454397,5.900113,0,0,25.09402
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.19416,28.19416,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.27888,19.44798,0,7.03331,-7.03331,20.88623,53.55433,0.1454397,7.349809,0,0,19.44798
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,26.73351,26.73351,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.09367,12.41467,0,3.477994,-3.477994,17.2201,44.15402,0.1454397,3.634504,0,0,12.41467
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.22574,25.22574,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,22.95811,8.93668,0,0.9039205,-0.9039205,16.26729,41.71091,0.1454397,0.9445969,0,0,8.93668
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.05368,24.05368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96247,8.03276,0,0,0,16.26729,41.71091,0.1454397,0,0,0,8.03276
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.07598,23.07598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96247,8.03276,0,0,0,16.26729,41.71091,0.1454397,0,0,0,8.03276
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.09829,22.09829,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,23.96247,8.03276,0,1.895593,-1.895593,14.26916,36.58751,0.1454397,1.980895,0,0,8.03276
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.25017,21.25017,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.06868,6.137167,0,0.1813191,-0.1813191,14.07803,36.09744,0.1454397,0.1894784,0,0,6.137167
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.50806,20.50806,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.27015,5.955848,0,0.4081286,-0.4081286,13.64783,34.99435,0.1454397,0.4264944,0,0,5.955848
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.77773,19.77773,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,26.72362,5.547719,0,0.6245852,-0.6245852,12.98945,33.30623,0.1454397,0.6526915,0,0,5.547719
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.04741,19.04741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.4176,4.923134,0,0,0,12.98945,33.30623,0.1454397,0,0,0,4.923134
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.45254,18.45254,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.4176,4.923134,0,0.6938681,-0.6938681,12.25805,31.43084,0.1454397,0.7250922,0,0,4.923134
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.958195,22.77092,17.85768,2.809633,2.809633,0,0,0,2.809633,69.69578,0,0,0,1.958195,2.957508,2.809633,0,0,28.18857,4.229266,0,0.9993127,-0.9993127,11.20469,28.7299,0.1454397,3.090596,1.566556,0,6.187461
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.156418,27.01881,18.90016,5.634143,5.634143,12,0,3.372,5.634143,56.02304,0,0,0,3.156418,0,0,6.365857,6.047565,29.29892,3.229953,9.203982,0,9.203982,19.93635,51.11874,0.146702,6.197557,2.525135,12,6.386372
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.963728,32.07513,21.56821,2.773999,2.773999,0,-1,0,2.773999,142.8886,0,0,0,3.963728,2.919999,2.773999,0,0,20.09493,11.51354,1.043729,0,1.043729,20.92652,53.65763,0.14654,3.051399,3.170982,0,15.47727
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.196609,41.78543,24.34817,0.9081695,0.9081695,0,0,0,0.9081695,682.3185,0,0,0,6.196609,0.9559679,0.9081695,0,0,19.0512,12.45289,5.240641,0,5.240641,25.89823,66.40558,0.1457316,0.9989864,4.957287,0,18.6495
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.151314,47.66108,26.76885,1.715387,1.715387,0,0,0,1.715387,416.8921,0,0,0,7.151314,1.805671,1.715387,0,0,13.81056,17.16947,5.345643,0,5.345643,30.96955,79.40894,0.1449163,1.886926,5.721051,0,24.32078
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.120757,50.12894,28.98928,0.6885646,0.6885646,0,0,0,0.6885646,1034.145,0,0,0,7.120757,0.7248048,0.6885646,0,0,8.464921,21.98055,6.395952,0,6.395952,37.03728,94.96719,0.1439526,0.7574211,5.696605,0,29.10131
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.622042,50.82302,31.07424,1.619067,1.619067,0,0,0,1.619067,409.0036,2.848791,0,0,6.622042,1.704281,1.619067,0,0,2.06897,27.73691,2.06897,0,2.06897,39.00008,100,0.1436436,1.780974,5.297634,0,34.35895
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.17847,47.51368,32.39943,1.169336,1.169336,0,-1,0,1.169336,442.8554,3.947589,0,0,5.17847,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,1.28627,4.142776,0,34.77745
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.380334,48.81944,32.98252,0,0,0,-1,0,0,0,5.380334,0,0,5.380334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,0,4.304267,0,34.97931
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.203524,42.60335,33.54204,0,0,0,-1,0,0,0,3.203524,0,0,3.203524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,0,2.562819,0,32.8025
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.564203,37.37689,33.09442,0,0,0,-1,0,0,0,1.564203,0,0,1.564203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,0,1.251362,0,31.16318
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4254321,32.5705,31.43941,0,0,0,-1,0,0,0,0.4254321,0,0,0.4254321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,0,0.3403457,0,30.02441
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,29.78439,29.78439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436436,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,28.32374,28.32374,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1436436,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.88664,26.88664,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1436436,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,25.3612,25.3612,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1436436,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.16558,24.16558,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1436436,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1436436,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.21608,22.21608,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1436436,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.35029,21.35029,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1436436,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.62585,20.62585,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1436436,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.89552,19.89552,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1436436,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.1652,19.1652,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1436436,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.588,18.588,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1436436,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.260637,21.12029,17.98725,3.641071,3.641071,0,0,0,3.641071,34.62269,4.440892E-16,0,0,1.260637,3.832707,3.641071,0,0,12.12313,18.68816,0,2.57207,-2.57207,24.78786,63.55849,0.1436436,4.005178,1.00851,0,19.94879
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.656591,28.52489,19.03562,3.795027,3.795027,0,0,0,3.795027,96.35215,0,4.440892E-16,0,3.656591,3.994766,3.795027,0,0,14.98099,16.11609,0,0.3381752,-0.3381752,24.43139,62.64448,0.1436436,4.174531,2.925272,0,19.77268
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.205888,35.81428,21.69778,4.867235,4.867235,0,-1,0,4.867235,106.9578,0,0,0,5.205888,5.123406,4.867235,0,0,15.35674,15.77791,0.08248204,0,0.08248204,24.50964,62.84512,0.1436313,5.353959,4.16471,0,20.9838
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.724239,40.47775,24.5013,0,0,0,0,0,0,0,0,0,0,5.724239,0,0,0,0,15.27426,15.85215,5.724239,0,5.724239,29.94013,76.76942,0.1427835,0,4.579391,0,21.57639
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.199437,55.15107,26.91609,2.898896,2.898896,0,0,0,2.898896,317.3427,0,0,0,9.199437,3.05147,2.898896,0,0,9.550019,21.00396,6.147968,0,6.147968,35.77261,91.72446,0.1418839,3.188786,7.35955,0,30.2034
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.590191,59.41761,29.11885,0,0,0,0,0,0,0,6.188139,0,0,9.590191,0,0,0,0,3.402051,26.53713,3.402051,0,3.402051,39.00008,100,0.141391,0,7.672153,0,36.12732
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.750401,48.05178,31.20971,0,0,0,0,0,0,0,5.750401,0,0,5.750401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141391,0,4.600321,0,35.34938
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.307958,51.42113,32.5349,10.2028,8.36,0,-1,0,8.36,75.45404,0,1.842804,2.863085,6.307958,8.8,8.36,0,0,0,29.59898,0,2.492042,-2.492042,36.37323,93.26452,0.141391,11.22308,5.046366,0,35.90694
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.504293,52.75912,33.11209,5.992543,5.992543,0,-1,0,5.992543,108.5398,0,0,0,6.504293,6.30794,5.992543,0,0,2.768936,27.10694,0.1963529,0,0.1963529,36.55951,93.74215,0.1413627,6.591797,5.203434,0,33.61123
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.03492,48.46347,33.67751,1.886827,1.886827,0,-1,0,1.886827,266.846,0.4762043,0,0,5.03492,1.986133,1.886827,0,0,2.572583,27.28365,2.572583,0,2.572583,39.00008,100,0.1409923,2.075509,4.027936,0,32.31857
