Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.939884,41.48723,33.22989,4.865246,4.865246,0,-1,0,4.865246,60.42622,0,0,0,2.939884,5.121311,4.865246,0,0,0,29.59898,0,2.181427,-2.181427,36.70065,94.10405,0.1409923,5.35177,2.351907,0,32.53886
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.357132,32.52411,31.57487,4.550392,4.550392,0,-1,0,4.550392,7.848379,0,0,0,0.357132,4.789886,4.550392,0,0,2.423808,27.41755,0,4.432754,-4.432754,32.02812,82.12321,0.1409923,5.005431,0.2857056,0,27.77468
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.91397,29.91397,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.349091,22.9848,0,4.891974,-4.891974,26.87152,68.90121,0.1409923,5.112113,0,0,22.9848
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,28.4592,28.4592,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.78462,18.09282,0,8.8,-8.8,17.59551,45.1166,0.1409923,9.261161,0,0,18.09282
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.01622,27.01622,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.5624,9.292822,0,8.8,-8.8,8.319496,21.332,0.1409923,14.5695,0,0,9.292822
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,25.49077,25.49077,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.34017,0.4928222,0,0.1184033,-0.1184033,8.194688,21.01198,0.1409923,0.1237314,0,0,0.4928222
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.28338,24.28338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.47173,0.374419,0,0,0,8.194688,21.01198,0.1409923,0,0,0,0.374419
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.30568,23.30568,0.6973025,0.355698,0,-1,0,0.355698,0,0,0.3416045,0.4113347,0,0.374419,0.355698,0,0,32.47173,0.374419,0,0.374419,-0.374419,7.800015,20,0.1409923,0.7670327,0,0,0.374419
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.32799,22.32799,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409923,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,21.46808,21.46808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409923,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.72009,20.72009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409923,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.99565,19.99565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409923,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.28299,19.28299,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414844,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.69991,18.69991,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1421726,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7302563,19.90735,18.10505,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7302563,0,0,8.8,8.36,16.16775,15.048,9.090257,0,9.090257,32.28577,82.78387,0.1425081,0,0.584205,12,15.77826
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.326281,27.75817,19.1652,8.81581,8.81581,12,0,3.372,8.81581,37.73086,0,0,0,3.326281,0,0,3.184189,3.02498,7.077497,23.22923,6.351261,0,6.351261,38.31111,98.23342,0.1433741,9.697392,2.661025,12,26.55551
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.668025,31.52416,21.83325,2.501053,2.501053,0,-1,0,2.501053,146.6592,0.3091013,0,0,3.668025,2.632687,2.501053,0,0,0.7262365,28.94537,0.7262365,0,0.7262365,39.00008,100,0.1432715,2.751158,2.93442,0,32.61339
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.088059,38.65368,24.6132,0.8568786,0.8568786,0,0,0,0.8568786,593.7899,4.186081,0,0,5.088059,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,0.9425665,4.070447,0,34.68704
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.684529,53.41676,27.06922,4.718416,4.718416,0,0,0,4.718416,184.056,3.717776,0,0,8.684529,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,5.190258,6.947624,0,38.28351
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.534883,59.36811,29.25431,1.77718,1.77718,0,0,0,1.77718,536.5175,7.664167,0,0,9.534883,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,1.954898,7.627907,0,39.13386
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.963084,55.90362,31.33928,5.132638,5.132638,0,0,0,5.132638,155.146,2.560307,0,0,7.963084,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,5.645901,6.370467,0,37.56206
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.205245,44.72004,32.66447,0.7401475,0.7401475,0,-1,0,0.7401475,568.1631,3.426142,0,0,4.205245,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,0.8141623,3.364196,0,33.80422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.435471,42.98862,33.24755,0.8557044,0.8557044,0,-1,0,0.8557044,401.4787,2.534729,0,0,3.435471,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,0.9412748,2.748377,0,33.03445
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.515994,40.84544,33.80708,0.5106924,0.5106924,0,-1,0,0.5106924,492.6634,1.978423,0,0,2.515994,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1432715,0.5617616,2.012795,0,32.11497
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5559281,34.84627,33.34768,3.953326,3.953326,0,-1,0,3.953326,14.06229,0,4.440892E-16,0,0.5559281,4.161395,3.953326,0,0,0,29.59898,0,3.605467,-3.605467,35.19958,90.25516,0.1432715,4.348658,0.4447425,0,30.15491
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2484436,32.36416,31.70444,10.83598,8.36,0,-1,0,8.36,2.971813,0,2.475976,3.559574,0.2484436,8.8,8.36,0,0,4.006074,25.99351,0,8.551557,-8.551557,26.18545,67.14204,0.1432715,11.91957,0.1987548,0,26.24195
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.04943,30.04943,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.5078,17.44195,0,8.335717,-8.335717,17.39883,44.6123,0.1432715,8.710824,0,0,17.44195
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,28.58878,28.58878,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.76971,9.106237,0,8.8,-8.8,8.122818,20.8277,0.1432715,10.85689,0,0,9.106237
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.13401,27.13401,9.696181,0.2909256,0,-1,0,0.2909256,0,0,9.405256,10.37487,0,0.3062375,0.2909256,0,0,32.54749,0.3062375,0,0.3062375,-0.3062375,7.800015,20,0.1432715,10.6658,0,0,0.3062375
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,25.60857,25.60857,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,24.40117,24.40117,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,23.42348,23.42348,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,22.44578,22.44578,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,21.58588,21.58588,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.83788,20.83788,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.10756,20.10756,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432715,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.3949,19.3949,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440897,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.81771,18.81771,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1449106,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.83314,22.82372,18.22284,6.609208,6.609208,12,0,3.372,6.609208,27.73615,0,0,0,1.83314,0,0,5.390792,5.121252,16.16775,15.048,6.954392,0,6.954392,30.25952,77.58835,0.1458707,7.270129,1.466512,12,16.88114
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.88854,32.25546,19.28299,2.62662,2.62662,7.179063,0,2.152303,2.62662,186.1153,0,0,0,4.88854,0,0,4.552444,4.324821,9.213362,21.30695,9.213362,0,9.213362,39.00008,100,0.1457093,2.889282,3.910832,12,26.19549
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.432545,43.03126,21.95104,2.677248,2.677248,0,-1,0,2.677248,277.6188,4.614389,0,0,7.432545,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,2.944973,5.946036,0,37.03152
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.476745,53.51929,24.74867,0,0,0,0,0,0,0,9.476745,0,0,9.476745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,0,7.581396,0,39.07572
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.31203,59.88221,27.1988,6.441399,6.441399,0,0,0,6.441399,160.0899,3.531606,0,0,10.31203,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,7.085538,8.24962,0,39.911
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.2023,62.25476,29.38389,1.109367,1.109367,0,0,0,1.109367,919.6509,9.034547,0,0,10.2023,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,1.220303,8.161841,0,39.80128
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.515815,62.10103,31.47474,0,0,0,0,0,0,0,9.515815,0,0,9.515815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,0,7.612652,0,39.11479
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.459689,59.55164,32.79993,0.1152722,0.1152722,0,-1,0,0.1152722,7338.882,8.33835,0,0,8.459689,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,0.1267994,6.767751,0,38.05867
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,7.077001,55.06817,33.35946,2.735699,2.735699,0,-1,0,2.735699,258.6908,4.197318,0,0,7.077001,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,3.009269,5.661601,0,36.67598
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.104068,48.96914,33.93076,2.357566,2.357566,0,-1,0,2.357566,216.4973,2.622419,0,0,5.104068,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1457093,2.593323,4.083254,0,34.70304
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.477469,40.38803,33.47726,10.51756,8.36,0,-1,0,8.36,29.6348,0,2.157562,3.209318,2.477469,8.8,8.36,0,0,0,29.59898,0,6.322531,-6.322531,32.33554,82.91149,0.1457093,11.56932,1.981975,0,32.07645
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8619537,34.15366,31.83991,3.105818,3.105818,0,-1,0,3.105818,27.75288,0,0,0,0.8619537,3.269282,3.105818,0,0,7.025034,23.27645,0,2.407328,-2.407328,29.798,76.40497,0.1457093,3.416399,0.689563,0,24.1384
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,30.19667,30.19667,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.699843,20.86912,0,3.868107,-3.868107,25.72066,65.95027,0.1457093,4.042171,0,0,20.86912
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,28.74191,28.74191,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,13.99774,17.00101,0,7.301884,-7.301884,18.02379,46.21476,0.1457093,7.630469,0,0,17.00101
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,27.26359,27.26359,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.11094,9.699128,0,2.262634,-2.262634,15.63877,40.09933,0.1457093,2.364453,0,0,9.699128
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.72636,25.72636,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.62498,7.436494,0,0.4946133,-0.4946133,15.1174,38.76249,0.1457093,0.5168709,0,0,7.436494
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,24.51897,24.51897,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.17455,6.941881,0,0.9878188,-0.9878188,14.07615,36.09262,0.1457093,1.032271,0,0,6.941881
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,23.54127,23.54127,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.27213,5.954062,0,0.4989699,-0.4989699,13.55019,34.744,0.1457093,0.5214236,0,0,5.954062
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,22.56358,22.56358,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.82654,5.455092,0,0.7979163,-0.7979163,12.70911,32.58739,0.1457093,0.8338225,0,0,5.455092
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.69778,21.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71311,4.657176,0,0,0,12.70911,32.58739,0.1457093,0,0,0,4.657176
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.95568,20.95568,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.71311,4.657176,0,0.5468446,-0.5468446,12.13269,31.10939,0.1457093,0.5714526,0,0,4.657176
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.22535,20.22535,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.32072,4.110332,0,0.7271934,-0.7271934,11.36616,29.14393,0.1457093,0.7599171,0,0,4.110332
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,19.51269,19.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.12871,3.383138,0,0,0,11.36616,29.14393,0.1457093,0,0,0,3.383138
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.9355,18.9355,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.12871,3.383138,0,0.4183888,-0.4183888,10.92514,28.01311,0.1457093,0.4372163,0,0,3.383138
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.406135,21.84398,18.33475,0,0,0,0,0,0,0,0,0,0,1.406135,0,0,0,0,29.59359,2.964749,1.406135,0,1.406135,12.25911,31.43356,0.145514,0,1.124908,0,4.370884
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.579532,28.69349,19.3949,4.305622,4.305622,12,0,3.372,4.305622,83.13625,0,0,0,3.579532,0,0,7.694378,7.309659,28.18745,4.230271,10.88919,0,10.88919,22.58951,57.9217,0.1464058,4.736184,2.863626,12,7.809803
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.51683,43.43708,22.06295,7.741319,7.741319,0,-1,0,7.741319,97.10013,0,0,0.1554504,7.51683,8.148756,7.741319,0,0,17.29826,14.03054,0,0.6319262,-0.6319262,21.9234,56.21373,0.1464058,8.51545,6.013464,0,21.54737
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,9.056165,52.10323,24.86646,3.692664,3.692664,0,0,0,3.692664,245.2475,0,0,0,9.056165,3.887015,3.692664,0,0,18.0004,13.39862,5.16915,0,5.16915,26.82729,68.78777,0.1456954,4.06193,7.244932,0,22.45478
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.983522,58.72686,27.33426,3.422798,3.422798,0,0,0,3.422798,291.6772,0,0,0,9.983522,3.602945,3.422798,0,0,12.83125,18.05085,6.380578,0,6.380578,32.88043,84.30863,0.1448279,3.765078,7.986818,0,28.03438
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.4305,63.39391,29.51935,6.362439,6.362439,0,0,0,6.362439,163.9388,0,0,0,10.4305,6.697304,6.362439,0,0,6.450673,23.79337,3.733199,0,3.733199,36.42206,93.3897,0.1443252,6.998682,8.344402,0,34.22388
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.486763,62.14684,31.60432,3.189713,3.189713,0,0,0,3.189713,297.4175,3.411698,0,0,9.486763,3.357593,3.189713,0,0,2.717473,27.15325,2.717473,0,2.717473,39.00008,100,0.1439614,3.508684,7.589411,0,36.64001
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.474699,56.00269,32.92951,8.301356,8.301356,0,-1,0,8.301356,90.0419,0,0,0.7714916,7.474699,8.73827,8.301356,0,0,0,29.59898,0,1.263571,-1.263571,37.66816,96.58482,0.1439614,9.131492,5.979759,0,37.07368
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.931599,54.70607,33.49492,4.184093,4.184093,0,-1,0,4.184093,165.6655,1.123323,0,0,6.931599,4.404309,4.184093,0,0,1.403967,28.33541,1.403967,0,1.403967,39.00008,100,0.1437742,4.602503,5.545279,0,35.26701
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.907486,48.46646,34.05445,0,0,0,-1,0,0,0,4.907486,0,0,4.907486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437742,0,3.925989,0,34.50647
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.094822,42.35273,33.61272,5.366704,5.366704,0,-1,0,5.366704,57.66709,0,0,0,3.094822,5.649162,5.366704,0,0,0,29.59898,0,2.55434,-2.55434,36.30757,93.09614,0.1437742,5.903374,2.475858,0,32.6938
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3505899,32.90347,31.96948,4.431344,4.431344,0,-1,0,4.431344,7.911594,0,8.881784E-16,0,0.3505899,4.664572,4.431344,0,0,2.838156,27.04464,0,4.313982,-4.313982,31.76023,81.43633,0.1437742,4.874478,0.280472,0,27.39523
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,30.34392,30.34392,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.631469,22.73066,0,2.186795,-2.186795,29.45515,75.52586,0.1437742,2.2852,0,0,22.73066
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.87148,28.87148,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.06124,20.54386,0,8.552499,-8.552499,20.44002,52.41021,0.1437742,8.937362,0,0,20.54386
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,27.41672,27.41672,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.56402,11.99136,0,6.816199,-6.816199,13.25512,33.98741,0.1437742,7.122928,0,0,11.99136
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.87361,25.87361,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.13757,5.175164,0,1.199694,-1.199694,11.99053,30.74488,0.1437742,1.25368,0,0,5.175164
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47057,3.97547,0,0,0,11.99053,30.74488,0.1437742,0,0,0,3.97547
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.68851,23.68851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47057,3.97547,0,0,0,11.99053,30.74488,0.1437742,0,0,0,3.97547
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.69315,22.69315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47057,3.97547,0,0,0,11.99053,30.74488,0.1437742,0,0,0,3.97547
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.81558,21.81558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47057,3.97547,0,0,0,11.99053,30.74488,0.1437742,0,0,0,3.97547
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.06758,21.06758,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.47057,3.97547,0,1.215297,-1.215297,10.70949,27.46018,0.1437742,1.269985,0,0,3.97547
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.34315,20.34315,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.82089,2.760173,0,0.1383126,-0.1383126,10.5637,27.08635,0.1437742,0.1445367,0,0,2.760173
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.64816,19.64816,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,29.97458,2.62186,0,1.525664,-1.525664,8.955507,22.96279,0.1437742,1.594319,0,0,2.62186
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.06507,19.06507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.66976,1.096196,0,0,0,8.955507,22.96279,0.1437742,0,0,0,1.096196
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.809199,20.47384,18.47021,2.787169,2.787169,11.58717,0,3.267554,2.787169,29.03301,0,0,0,0.809199,0,0,8.8,8.36,31.66976,1.096196,9.169199,0,9.169199,17.65417,45.26702,0.1447806,3.065886,0.6473592,12,1.905395
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.335686,22.88388,19.53036,4.018147,4.018147,12,0,3.372,4.018147,33.24134,0,0,0,1.335686,0,0,7.981853,7.582761,22.50056,9.348475,8.918447,0,8.918447,26.11495,66.96129,0.1459092,4.419961,1.068549,12,10.68416
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.016397,24.77856,22.19841,0,0,0,-1,0,0,0,0,0,0,1.016397,0,0,0,0,13.58211,17.37508,1.016397,0,1.016397,27.07919,69.43369,0.1457742,0,0.8131179,0,18.39147
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.157902,28.00943,25.01371,6.448671,6.448671,0,0,0,6.448671,17.95567,0,8.881784E-16,0,1.157902,6.788074,6.448671,0,0,12.56571,18.28983,0,5.630172,-5.630172,21.14447,54.21648,0.1457742,7.093538,0.9263217,0,19.44774
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.811388,32.27108,27.46384,0,0,0,0,0,0,0,0,0,0,1.811388,0,0,0,0,18.82146,12.65966,1.811388,0,1.811388,22.86291,58.62271,0.1455343,0,1.449111,0,14.47105
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.694361,34.21653,29.6666,0,0,0,0,0,0,0,0,0,0,1.694361,0,0,0,0,17.01007,14.28991,1.694361,0,1.694361,24.47032,62.74428,0.1453105,0,1.355489,0,15.98427
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.246197,40.81936,31.73978,1.983378,1.983378,0,0,0,1.983378,163.6701,0,0,0,3.246197,2.087766,1.983378,0,0,15.31571,15.81484,1.158431,0,1.158431,25.5693,65.56218,0.1451579,2.181716,2.596958,0,19.06104
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.450144,39.8778,33.06497,0.7367634,0.7367634,0,-1,0,0.7367634,332.5551,0,0,0,2.450144,0.7755404,0.7367634,0,0,14.15728,16.85743,1.674603,0,1.674603,27.15797,69.63568,0.1449379,0.8104397,1.960115,0,19.30757
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.999635,39.17815,33.64217,2.480143,2.480143,0,-1,0,2.480143,80.62577,0,0,0,1.999635,2.610677,2.480143,0,0,12.48268,18.36457,0,0.6110426,-0.6110426,26.51387,67.98416,0.1449379,2.728158,1.599708,0,20.3642
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4892202,35.51407,34.18991,0,0,0,-1,0,0,0,0,0,0,0.4892202,0,0,0,0,13.16161,17.75352,0.4892202,0,0.4892202,26.97799,69.17419,0.1448738,0,0.3913761,0,18.24275
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6243947,35.43147,33.74229,0,0,0,-1,0,0,0,0,0,0,0.6243947,0,0,0,0,12.67239,18.19382,0.6243947,0,0.6243947,27.57034,70.69305,0.144792,0,0.4995157,0,18.81822
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4327623,33.2722,32.11673,2.852192,2.852192,0,-1,0,2.852192,15.17297,0,4.440892E-16,0,0.4327623,3.002308,2.852192,0,0,12.048,18.75578,0,2.569546,-2.569546,24.8618,63.74809,0.144792,3.137412,0.3462099,0,19.18854
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,30.47938,30.47938,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,14.90305,16.18623,0,6.461712,-6.461712,18.05056,46.2834,0.144792,6.752489,0,0,16.18623
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.01873,29.01873,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.08273,9.724522,0,3.164541,-3.164541,14.71484,37.73029,0.144792,3.306946,0,0,9.724522
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,27.56396,27.56396,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.59889,6.55998,0,3.329306,-3.329306,11.20545,28.73185,0.144792,3.479125,0,0,6.55998
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.02085,26.02085,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.29811,3.230675,0,0.09566888,-0.09566888,11.1046,28.47328,0.144792,0.09997398,0,0,3.230675
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.79579,24.79579,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.40441,3.135006,0,0.7340205,-0.7340205,10.33088,26.48937,0.144792,0.7670513,0,0,3.135006
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.81809,23.81809,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.21999,2.400985,0,1.082498,-1.082498,9.189823,23.5636,0.144792,1.13121,0,0,2.400985
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.82861,22.82861,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0,0,1.153331,1.095665,0,0,31.42277,1.318488,0,1.153331,-1.153331,7.974106,20.44638,0.144792,1.205231,0,0,1.318488
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.95104,21.95104,0.08640113,0.08640113,0,-1,0,0.08640113,0,0,1.387779E-17,0,0,0.09094856,0.08640113,0,0,32.70425,0.1651565,0,0.09094856,-0.09094856,7.878238,20.20057,0.144792,0.09504125,0,0,0.1651565
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.20305,21.20305,0.8514949,0.07049749,0,-1,0,0.07049749,0,0,0.7809974,0.8661469,0,0.07420789,0.07049749,0,0,32.8053,0.07420789,0,0.07420789,-0.07420789,7.800015,20,0.144792,0.9366444,0,0,0.07420789
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,20.45505,20.45505,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144792,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.77773,19.77773,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145399,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.20054,19.20054,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.146309,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.459699,22.23924,18.588,5.543348,5.543348,12,0,3.372,5.543348,26.33245,0,0,0,1.459699,0,0,6.456652,6.13382,16.16775,15.048,7.593519,0,7.593519,30.86584,79.14304,0.1472767,6.097683,1.167759,12,16.5077
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.671302,26.498,19.64816,1.4946,1.4946,7.708214,0,2.286178,1.4946,178.7302,0,0,0,2.671302,0,0,6.213614,5.902933,8.574235,21.88217,8.574235,0,8.574235,39.00008,100,0.14733,1.64406,2.137041,12,24.55347
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.575046,31.78825,22.32799,1.770182,1.770182,0,-1,0,1.770182,201.9593,1.711697,0,0,3.575046,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,1.9472,2.860037,0,33.17402
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.94042,35.82926,25.14328,1.365911,1.365911,0,0,0,1.365911,288.4829,2.502619,0,0,3.94042,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,1.502502,3.152336,0,33.5394
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.197794,36.30866,27.61108,0,0,0,0,0,0,0,3.197794,0,0,3.197794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,0,2.558236,0,32.79677
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.387319,42.17858,29.80206,8.389953,8.389953,4.222,0,1.404166,8.389953,52.29253,0,0,0,4.387319,4.387319,4.167953,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,9.228949,3.509855,12,33.9863
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.4782,47.89825,31.86936,1.94281,1.94281,0,0,0,1.94281,281.9731,3.433137,0,0,5.4782,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,2.137091,4.38256,0,35.07718
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.974711,51.03799,33.19455,1.183674,1.183674,0,-1,0,1.183674,504.7596,4.728738,0,0,5.974711,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,1.302042,4.779769,0,35.57369
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.633805,47.2626,33.75996,0,0,0,-1,0,0,0,4.633805,0,0,4.633805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14733,0,3.707044,0,34.23278
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.12675,40.24672,34.31949,5.979479,5.979479,0,-1,0,5.979479,35.56749,0,0,0,2.12675,6.294188,5.979479,0,0,0,29.59898,0,4.167438,-4.167438,34.60721,88.73627,0.14733,6.577427,1.7014,0,31.72573
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5280307,35.30513,33.87776,0,0,0,-1,0,0,0,0,0,0,0.5280307,0,0,0,0,4.630487,25.43154,0.5280307,0,0.5280307,35.10815,90.02071,0.1472617,0,0.4224246,0,25.95957
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2657751,32.94273,32.23452,0,0,0,-1,0,0,0,0,0,0,0.2657751,0,0,0,0,4.102456,25.90677,0.2657751,0,0.2657751,35.36028,90.66721,0.1472274,0,0.2126201,0,26.17254
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836681,26.14597,0,0,0,35.36028,90.66721,0.1472274,0,0,0,26.14597
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.15419,29.15419,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.836681,26.14597,0,3.473913,-3.473913,31.69846,81.27793,0.1472274,3.630239,0,0,26.14597
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,27.68176,27.68176,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.696585,22.67205,0,0.664675,-0.664675,30.99783,79.48145,0.1472274,0.6945854,0,0,22.67205
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.13865,26.13865,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.435113,22.00738,0,1.699294,-1.699294,29.20661,74.8886,0.1472274,1.775762,0,0,22.00738
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.89591,24.89591,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.32322,20.30808,0,1.579358,-1.579358,27.54183,70.61993,0.1472274,1.650429,0,0,20.30808
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.93588,23.93588,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.07806,18.72873,0,0.6617105,-0.6617105,26.84432,68.83146,0.1472274,0.6914875,0,0,18.72873
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.94052,22.94052,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.81329,18.06701,0,0.6240087,-0.6240087,26.18656,67.14489,0.1472274,0.6520891,0,0,18.06701
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.04528,22.04528,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.50664,17.44301,0,0.2240021,-0.2240021,25.95044,66.53945,0.1472274,0.2340822,0,0,17.44301
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.30317,21.30317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.75553,17.219,0,0,0,25.95044,66.53945,0.1472274,0,0,0,17.219
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,20.57285,20.57285,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.75553,17.219,0,1.725686,-1.725686,24.13141,61.87528,0.1472274,1.803342,0,0,17.219
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.87786,19.87786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67296,15.49332,0,0,0,24.13141,61.87528,0.1472274,0,0,0,15.49332
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.30066,19.30066,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.67296,15.49332,0,0.6542386,-0.6542386,23.44178,60.107,0.1472274,0.6836794,0,0,15.49332
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.61089,22.74104,18.69991,0,0,0,0,0,0,0,0,0,0,1.61089,0,0,0,0,16.39989,14.83908,1.61089,0,1.61089,24.97,64.02552,0.1470196,0,1.288712,0,16.44997
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.205473,30.82436,19.76006,0,0,0,0,0,0,0,0,0,0,4.205473,0,0,0,0,14.789,16.28888,4.205473,0,4.205473,28.95967,74.2554,0.1464799,0,3.364378,0,20.49435
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.642921,41.05321,22.44578,4.250783,4.250783,0,-1,0,4.250783,156.2752,0,0,0,6.642921,4.474509,4.250783,0,0,10.58352,20.07381,2.168412,0,2.168412,31.0168,79.5301,0.1462031,4.675862,5.314337,0,26.71673
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.326356,49.95111,25.26107,8.494795,8.494795,8.579113,0,2.506516,8.494795,98.01715,0,0,0,8.326356,0,0,0.08431834,0.08010242,8.415112,22.02538,8.406459,0,8.406459,38.99187,99.97895,0.1464966,9.344275,6.661085,12,30.35173
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.339292,56.67031,27.7112,2.60606,2.60606,0,0,0,2.60606,358.3682,6.587417,0,0,9.339292,2.743221,2.60606,0,0,0.008653725,29.59119,0.008653725,0,0.008653725,39.00008,100,0.1464955,2.866666,7.471433,0,38.93048
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.2418,63.0942,29.90219,0,0,0,0,0,0,0,10.2418,0,0,10.2418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,0,8.193442,0,39.84078
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,10.12173,65.30405,31.98715,0.8022978,0.8022978,0,0,0,0.8022978,1261.592,9.277205,0,0,10.12173,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,0.8825275,8.097383,0,39.72071
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,9.01232,62.351,33.29467,0,0,0,-1,0,0,0,9.01232,0,0,9.01232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,0,7.209856,0,38.6113
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.278394,56.40622,33.87776,0.1761766,0.1761766,0,-1,0,0.1761766,4131.305,7.092945,0,0,7.278394,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,0.1937943,5.822715,0,36.87737
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.309662,46.95263,34.41961,3.700801,3.700801,0,-1,0,3.700801,116.4521,0.4140815,0,0,4.309662,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,4.070881,3.447729,0,33.90864
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.963004,42.35767,33.98966,1.987012,1.987012,0,-1,0,1.987012,149.1186,0.8714122,0,0,2.963004,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1464955,2.185713,2.370403,0,32.56198
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4278262,33.51395,32.36998,6.648383,6.648383,0,-1,0,6.648383,6.435041,0,8.881784E-16,0,0.4278262,6.998298,6.648383,0,0,0,29.59898,0,6.570472,-6.570472,32.07419,82.24136,0.1464955,7.313221,0.3422609,0,30.0268
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,30.74442,30.74442,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.300524,23.02851,0,1.546016,-1.546016,30.44455,78.06279,0.1464955,1.615587,0,0,23.02851
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.01832,21.48249,0,0,0,30.44455,78.06279,0.1464955,0,0,0,21.48249
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.81133,27.81133,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.01832,21.48249,0,2.72561,-2.72561,27.5715,70.69602,0.1464955,2.848262,0,0,21.48249
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,26.27411,26.27411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04677,18.75688,0,0,0,27.5715,70.69602,0.1464955,0,0,0,18.75688
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.03137,25.03137,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.04677,18.75688,0,0.3825862,-0.3825862,27.16822,69.66197,0.1464955,0.3998026,0,0,18.75688
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.05368,24.05368,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.47187,18.37429,0,0.1041252,-0.1041252,27.05846,69.38054,0.1464955,0.1088108,0,0,18.37429
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.05831,23.05831,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.58757,18.27017,0,1.115993,-1.115993,25.8821,66.36424,0.1464955,1.166212,0,0,18.27017
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.16307,22.16307,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.82756,17.15418,0,1.159333,-1.159333,24.66006,63.2308,0.1464955,1.211502,0,0,17.15418
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,21.42097,21.42097,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.1157,15.99484,0,0.1658937,-0.1658937,24.4852,62.78242,0.1464955,0.173359,0,0,15.99484
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.69064,20.69064,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.30003,15.82895,0,1.128515,-1.128515,23.29564,59.73228,0.1464955,1.179298,0,0,15.82895
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.99565,19.99565,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.55394,14.70044,0,1.387891,-1.387891,21.83267,55.98109,0.1464955,1.450346,0,0,14.70044
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.43024,19.43024,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.09604,13.31254,0,0.7574158,-0.7574158,21.03428,53.93395,0.1464955,0.7914996,0,0,13.31254
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8348502,20.90767,18.83537,0,0,0,0,0,0,0,0,0,0,0.8348502,0,0,0,0,18.93761,12.55513,0.8348502,0,0.8348502,21.82629,55.96474,0.1463898,0,0.6678802,0,13.38998
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.118985,27.96274,19.89552,3.443748,3.443748,0,0,0,3.443748,90.5695,0,0,0,3.118985,3.624998,3.443748,0,0,18.10276,13.30649,0,0.5060126,-0.5060126,21.29291,54.59709,0.1463898,3.788123,2.495188,0,16.42548
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.869857,41.924,22.57536,4.282045,4.282045,0,-1,0,4.282045,160.434,0,0,0,6.869857,4.507416,4.282045,0,0,18.665,12.80048,2.362442,0,2.362442,23.53412,60.34377,0.1460915,4.710249,5.495886,0,19.67034
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.625408,51.15913,25.37887,3.693809,3.693809,0,0,0,3.693809,233.5099,0,0,0,8.625408,3.88822,3.693809,0,0,16.30256,14.92668,4.737189,0,4.737189,28.02821,71.86706,0.145497,4.06319,6.900327,0,23.55209
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.59506,57.83479,27.84667,0.1811524,0.1811524,0,0,0,0.1811524,5296.678,0,0,0,9.59506,0.1906868,0.1811524,0,0,11.56537,19.19015,9.404373,0,9.404373,36.94998,94.74335,0.1443309,0.1992677,7.676048,0,28.78521
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.730266,61.1176,30.01409,2.33776,2.33776,0,0,0,2.33776,416.2217,5.108473,0,0,9.730266,2.4608,2.33776,0,0,2.160993,27.65409,2.160993,0,2.160993,39.00008,100,0.1440656,2.571536,7.784213,0,37.38435
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.3295,62.11732,32.08728,1.197991,1.197991,0,0,0,1.197991,778.7624,8.068458,0,0,9.3295,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,1.31779,7.463601,0,38.92848
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.683114,65.28025,33.41247,4.308062,4.308062,0,-1,0,4.308062,224.7673,5.148313,0,0,9.683114,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,4.738868,7.746491,0,39.28209
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.182223,52.65039,33.98966,4.710536,4.710536,0,-1,0,4.710536,131.2424,1.223763,0,0,6.182223,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,5.18159,4.945778,0,35.7812
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.678431,48.27758,34.55508,3.568368,3.568368,0,-1,0,3.568368,131.1084,0.9222537,0,0,4.678431,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,3.925205,3.742744,0,34.27741
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.229477,37.45752,34.08979,0.00303574,0.00303574,0,-1,0,0.00303574,40500.09,1.226282,0,0,1.229477,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,0.003339313,0.9835819,0,30.82845
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3508427,33.43724,32.49956,0,0,0,-1,0,0,0,0.3508427,0,0,0.3508427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440656,0,0.2806742,0,29.94982
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.89166,30.89166,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1440656,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,29.41923,29.41923,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1440656,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.94679,27.94679,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1440656,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,26.38601,26.38601,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1440656,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.16095,25.16095,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1440656,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.18325,24.18325,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1440656,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.19378,23.19378,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1440656,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.29854,22.29854,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1440656,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,21.53287,21.53287,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1440656,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.80255,20.80255,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1440656,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,20.10756,20.10756,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1440656,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,19.54803,19.54803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1440656,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5327845,20.27084,18.95317,3.606061,3.606061,0,0,0,3.606061,14.77469,0,8.881784E-16,0,0.5327845,3.795854,3.606061,0,0,18.82922,12.65268,0,3.26307,-3.26307,17.69754,45.37821,0.1440656,3.966668,0.4262276,0,13.18547
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.505653,26.4483,20.0251,0,0,0,0,0,0,0,0,0,0,2.505653,0,0,0,0,22.45485,9.389615,2.505653,0,2.505653,20.07461,51.47326,0.1437593,0,2.004522,0,11.89527
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.975346,33.32861,22.71082,0,0,0,-1,0,0,0,0,0,0,3.975346,0,0,0,0,19.9492,11.6447,3.975346,0,3.975346,23.84595,61.14335,0.1432758,0,3.180277,0,15.62005
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.369235,43.64305,25.50844,1.433924,1.433924,0,0,0,1.433924,444.1821,0,0,0,6.369235,1.509394,1.433924,0,0,15.97385,15.22251,4.859841,0,4.859841,28.4564,72.96499,0.1426892,1.577317,5.095388,0,21.59175
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.295248,53.08779,27.97624,0.4900865,0.4900865,0,0,0,0.4900865,1692.609,0,0,0,8.295248,0.5158806,0.4900865,0,0,11.11401,19.59637,7.779367,0,7.779367,35.83656,91.88843,0.1417601,0.5390952,6.636198,0,27.89162
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.850061,57.82513,30.16722,3.252334,3.252334,0,0,0,3.252334,272.1141,2.09191,0,0,8.850061,3.42351,3.252334,0,0,3.334641,26.5978,3.334641,0,3.334641,39.00008,100,0.1413656,3.577568,7.080049,0,35.44786
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,9.044921,61.13261,32.21685,0,0,0,0,0,0,0,9.044921,0,0,9.044921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413656,0,7.235937,0,38.6439
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.378681,56.37631,33.54204,6.685908,6.685908,0,-1,0,6.685908,110.3617,0.340883,0,0,7.378681,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1413656,7.354499,5.902945,0,36.97766
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.472519,47.14817,34.12513,1.648445,1.648445,0,-1,0,1.648445,271.3176,2.737314,0,0,4.472519,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1413656,1.813289,3.578015,0,34.0715
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.150801,43.65644,34.68465,3.350946,3.350946,0,-1,0,3.350946,94.02721,0,0,0,3.150801,3.527312,3.350946,0,0,0,29.59898,0,0.3765106,-0.3765106,38.6032,98.98237,0.1413656,3.686041,2.520641,0,32.74978
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.293712,37.77591,34.22525,6.929325,6.929325,0,-1,0,6.929325,18.67011,0,8.881784E-16,0,1.293712,7.294026,6.929325,0,0,0.4183451,29.22247,0,6.000314,-6.000314,32.27832,82.76474,0.1413656,7.622258,1.03497,0,30.51618
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.6058702,34.26244,32.63502,0,0,0,-1,0,0,0,0,0,0,0.6058702,0,0,0,0,7.085361,23.22215,0.6058702,0,0.6058702,32.85309,84.23853,0.1412941,0,0.4846962,0,23.82802
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.47949,23.76744,0,0,0,32.85309,84.23853,0.1412941,0,0,0,23.76744
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,29.55469,29.55469,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.47949,23.76744,0,3.903857,-3.903857,28.73807,73.6872,0.1412941,4.079531,0,0,23.76744
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.07637,28.07637,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.81711,19.86358,0,7.453186,-7.453186,20.88172,53.54276,0.1412941,7.788579,0,0,19.86358
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,26.53915,26.53915,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.09843,12.41039,0,2.071558,-2.071558,18.6981,47.94376,0.1412941,2.164778,0,0,12.41039
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,25.29641,25.29641,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.40016,10.33884,0,1.096647,-1.096647,17.54214,44.97975,0.1412941,1.145996,0,0,10.33884
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,24.31872,24.31872,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.61866,9.242188,0,0.5895436,-0.5895436,16.9207,43.38633,0.1412941,0.6160731,0,0,9.242188
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.32335,23.32335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.2737,8.652644,0,0,0,16.9207,43.38633,0.1412941,0,0,0,8.652644
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.41044,22.41044,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.2737,8.652644,0,0.5014499,-0.5014499,16.39213,42.03102,0.1412941,0.5240151,0,0,8.652644
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.65067,21.65067,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.83087,8.151195,0,0.4132106,-0.4132106,15.95657,40.91419,0.1412941,0.4318051,0,0,8.151195
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.92034,20.92034,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.28999,7.737984,0,0.9807962,-0.9807962,14.92272,38.2633,0.1412941,1.024932,0,0,7.737984
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.22535,20.22535,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.37977,6.757188,0,0.4928512,-0.4928512,14.40321,36.93122,0.1412941,0.5150295,0,0,6.757188
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.64816,19.64816,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,25.92738,6.264337,0,0.02437577,-0.02437577,14.37751,36.86534,0.1412941,0.02547268,0,0,6.264337
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.14181,21.89786,19.04741,5.72334,5.72334,12,0,3.372,5.72334,19.95006,0,0,0,1.14181,0,0,6.27666,5.962827,25.95446,6.239961,7.104637,0,7.104637,21.11756,54.14749,0.1421778,6.295674,0.9134477,12,7.38177
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.469508,23.83516,20.12523,1.221829,1.221829,10.02183,0,2.871523,1.221829,120.2712,1.776357E-15,0,0,1.469508,0,0,8.8,8.36,18.84983,12.63413,9.829508,0,9.829508,30.44265,78.05792,0.1426519,1.344012,1.175607,12,14.10364
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.731575,32.7737,22.84039,1.873508,1.873508,0,-1,0,1.873508,199.1759,0,0,0,3.731575,1.972113,1.873508,0,0,9.020319,21.48069,1.759462,0,1.759462,32.11182,82.33784,0.1424457,2.060859,2.98526,0,25.21227
