Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.479288,37.96994,25.66158,3.242644,3.242644,0,0,0,3.242644,138.1369,0,0,0,4.479288,3.41331,3.242644,0,0,7.260857,23.06421,1.065978,0,1.065978,33.1231,84.93085,0.1423211,3.566909,3.58343,0,27.54349
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.688457,44.41736,28.14116,0,0,0,0,0,0,0,0,0,0,5.688457,0,0,0,0,6.19488,24.02359,5.688457,0,5.688457,38.51965,98.76812,0.1416598,0,4.550766,0,29.71204
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.240111,48.66352,30.31447,3.067567,3.067567,0,0,0,3.067567,203.4222,2.504672,0,0,6.240111,3.229017,3.067567,0,0,0.5064219,29.1432,0.5064219,0,0.5064219,39.00008,100,0.1416012,3.374323,4.992089,0,35.38331
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.276309,51.12486,32.36998,1.552121,1.552121,0,0,0,1.552121,404.3698,4.642497,0,0,6.276309,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1416012,1.707333,5.021047,0,35.87529
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.612815,50.38626,33.69518,0,0,0,-1,0,0,0,5.612815,0,0,5.612815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416012,0,4.490252,0,35.21179
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.034452,49.10067,34.2547,0.6928552,0.6928552,0,-1,0,0.6928552,726.6239,4.30513,0,0,5.034452,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1416012,0.7621408,4.027562,0,34.63343
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.233947,41.0786,34.82011,3.630253,3.630253,0,-1,0,3.630253,61.53696,0,0,0,2.233947,3.821318,3.630253,0,0,0,29.59898,0,1.587371,-1.587371,37.32684,95.70966,0.1416012,3.993278,1.787158,0,31.83293
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8719142,36.76836,34.39016,0,0,0,-1,0,0,0,0,0,0,0.8719142,0,0,0,0,1.763746,28.01161,0.8719142,0,0.8719142,38.15401,97.8306,0.1415004,0,0.6975313,0,28.88352
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5430049,34.24063,32.78226,9.807384,8.36,0,-1,0,8.36,6.495273,0,1.447383,2.428122,0.5430049,8.8,8.36,0,0,0.8918318,28.79633,0,8.256995,-8.256995,29.45037,75.51363,0.1415004,10.78812,0.4344039,0,29.33933
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,31.17437,31.17437,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.06627,20.53934,0,6.490182,-6.490182,22.60912,57.97199,0.1415004,6.78224,0,0,20.53934
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,29.7196,29.7196,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.27758,14.04915,0,1.677888,-1.677888,20.84047,53.437,0.1415004,1.753392,0,0,14.04915
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,28.2295,28.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1419,12.37127,0,0,0,20.84047,53.437,0.1415004,0,0,0,12.37127
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,26.68639,26.68639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1419,12.37127,0,0,0,20.84047,53.437,0.1415004,0,0,0,12.37127
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,25.44366,25.44366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1419,12.37127,0,0,0,20.84047,53.437,0.1415004,0,0,0,12.37127
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,24.46596,24.46596,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.1419,12.37127,0,0.9320402,-0.9320402,19.85802,50.91789,0.1415004,0.973982,0,0,12.37127
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,23.45293,23.45293,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.1775,11.43923,0,0.6866871,-0.6866871,19.13419,49.06192,0.1415004,0.7175879,0,0,11.43923
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,22.54591,22.54591,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,20.94049,10.75254,0,1.363017,-1.363017,17.69744,45.37796,0.1415004,1.424353,0,0,10.75254
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.79791,21.79791,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.45495,9.389521,0,1.15743,-1.15743,16.4774,42.24966,0.1415004,1.209514,0,0,9.389521
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.0558,21.0558,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.74099,8.232091,0,2.068502,-2.068502,14.29701,36.65892,0.1415004,2.161584,0,0,8.232091
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.36082,20.36082,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.03932,6.163589,0,0.9130929,-0.9130929,13.33453,34.19102,0.1415004,0.9541821,0,0,6.163589
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.77773,19.77773,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.05387,5.250496,0,1.063575,-1.063575,12.21342,31.31639,0.1415004,1.111436,0,0,5.250496
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.326305,22.48753,19.1652,3.771945,3.771945,0,0,0,3.771945,35.16237,0,0,0,1.326305,3.970468,3.771945,0,0,28.23562,4.186922,0,2.644163,-2.644163,9.426227,24.16976,0.1415004,4.149139,1.061044,0,5.513227
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.27986,28.80408,20.27836,4.070531,4.070531,11.56425,0,3.261755,4.070531,80.57574,0,0,0,3.27986,0,0,7.493716,7.11903,31.17358,1.542759,10.39889,0,10.39889,19.29148,49.46524,0.1422578,4.477584,2.623888,12,4.822619
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.449848,41.06102,22.99353,3.56095,3.56095,0,-1,0,3.56095,181.1272,0,0,0,6.449848,3.748369,3.56095,0,0,20.77469,10.90176,2.701479,0,2.701479,21.85433,56.03663,0.1419475,3.917045,5.159878,0,17.35161
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.600108,48.09186,25.82649,4.827914,4.827914,0,0,0,4.827914,157.4201,0,0,0,7.600108,5.082015,4.827914,0,0,18.07321,13.33309,2.518094,0,2.518094,24.2432,62.16193,0.1416596,5.310705,6.080087,0,20.9332
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.748919,59.03062,28.31196,1.869764,1.869764,0,0,0,1.869764,521.3984,0,0,0,9.748919,1.968172,1.869764,0,0,15.55511,15.59938,7.780746,0,7.780746,31.62466,81.08872,0.140777,2.05674,7.799134,0,25.34829
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.34897,64.32803,30.49705,4.63159,4.63159,0,0,0,4.63159,223.4431,0,0,0,10.34897,4.875358,4.63159,0,0,7.774368,22.60205,5.473609,0,5.473609,36.81739,94.40337,0.1401627,5.094748,8.279174,0,32.95102
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.759671,64.49458,32.55257,5.155361,5.155361,0,0,0,5.155361,189.3111,2.032217,0,0,9.759671,5.426696,5.155361,0,0,2.300758,27.5283,2.300758,0,2.300758,39.00008,100,0.1399061,5.670897,7.807737,0,37.28797
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.271446,64.1479,33.87776,2.485049,2.485049,0,-1,0,2.485049,373.089,6.655604,0,0,9.271446,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1399061,2.733554,7.417157,0,38.87042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.484248,57.84813,34.45495,0,0,0,-1,0,0,0,7.484248,0,0,7.484248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399061,0,5.987398,0,37.08323
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.754728,49.03552,35.02037,0,0,0,-1,0,0,0,4.754728,0,0,4.754728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399061,0,3.803782,0,34.35371
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.692574,39.24285,34.55508,0,0,0,-1,0,0,0,1.692574,0,0,1.692574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399061,0,1.354059,0,31.29155
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2185265,33.53156,32.94718,4.462799,4.462799,0,-1,0,4.462799,4.896624,0,8.881784E-16,0,0.2185265,4.697683,4.462799,0,0,0,29.59898,0,4.479156,-4.479156,34.27863,87.89375,0.1399061,4.909079,0.1748212,0,29.8175
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,31.35695,31.35695,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.97684,25.11982,0,3.866034,-3.866034,30.20347,77.44465,0.1399061,4.040006,0,0,25.11982
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.88452,29.88452,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.272434,21.25379,0,4.334757,-4.334757,25.63424,65.72869,0.1399061,4.529821,0,0,21.25379
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,28.39441,28.39441,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.08883,16.91903,0,3.448236,-3.448236,21.99948,56.40881,0.1399061,3.603407,0,0,16.91903
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.83363,26.83363,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.9202,13.47079,0,0.8992524,-0.8992524,21.05158,53.97831,0.1399061,0.9397187,0,0,13.47079
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,25.5909,25.5909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91937,12.57154,0,0,0,21.05158,53.97831,0.1399061,0,0,0,12.57154
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,24.6132,24.6132,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.91937,12.57154,0,1.330844,-1.330844,19.64875,50.38131,0.1399061,1.390732,0,0,12.57154
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,23.62373,23.62373,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.39809,11.2407,0,1.122668,-1.122668,18.46536,47.34697,0.1399061,1.173188,0,0,11.2407
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.71082,22.71082,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.6455,10.11803,0,0.597469,-0.597469,17.83557,45.73214,0.1399061,0.6243551,0,0,10.11803
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.95104,21.95104,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.30935,9.520562,0,0.4239071,-0.4239071,17.38873,44.5864,0.1399061,0.4429829,0,0,9.520562
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.22072,21.22072,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78036,9.096655,0,0.9490948,-0.9490948,16.3883,42.02119,0.1399061,0.9918041,0,0,9.096655
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,20.5434,20.5434,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.83491,8.14756,0,2.878527,-2.878527,13.35406,34.24112,0.1399061,3.008061,0,0,8.14756
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.94264,19.94264,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.03327,5.269033,0,0.9939373,-0.9939373,12.30636,31.55471,0.1399061,1.038664,0,0,5.269033
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.142856,24.76952,19.33011,0.2577693,0.2577693,0,0,0,0.2577693,831.3074,0,0,0,2.142856,0.2713362,0.2577693,0,0,28.13765,4.275096,1.87152,0,1.87152,14.08184,36.10721,0.1396981,0.2835463,1.714285,0,6.417952
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.495444,32.36264,20.4256,0.4035108,0.4035108,0,0,0,0.4035108,1114.083,0,0,0,4.495444,0.4247482,0.4035108,0,0,26.26613,5.959464,4.070695,0,4.070695,17.94364,46.00925,0.1392477,0.4438619,3.596355,0,10.45491
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.023599,43.06544,23.14077,0,0,0,-1,0,0,0,0,0,0,7.023599,0,0,0,0,22.19543,9.62309,7.023599,0,7.023599,24.60681,63.09427,0.1384774,0,5.618879,0,16.64669
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.241826,50.52238,25.9914,0,0,0,0,0,0,0,0,0,0,8.241826,0,0,0,0,15.17183,15.94433,8.241826,0,8.241826,32.4257,83.14265,0.1375843,0,6.593461,0,24.18616
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.280996,53.637,28.47687,3.5686,3.5686,0,0,0,3.5686,232.0517,0,0,0,8.280996,3.756422,3.5686,0,0,6.930007,23.36197,4.524575,0,4.524575,36.71809,94.14875,0.1370989,3.92546,6.624797,0,31.64297
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.793331,62.18139,30.64429,5.790172,5.790172,0,0,0,5.790172,169.1371,1.292982,0,0,9.793331,6.094917,5.790172,0,0,2.405432,27.43409,2.405432,0,2.405432,39.00008,100,0.1368422,6.369189,7.834665,0,37.22742
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.944641,65.496,32.71748,4.673763,4.673763,0,0,0,4.673763,212.7759,5.02489,0,0,9.944641,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1368422,5.14114,7.955713,0,39.54362
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.79151,62.37396,34.025,11.32761,8.36,0,-1,0,8.36,105.1616,0,2.967609,4.10037,8.79151,8.8,8.36,0,0,0,29.59898,0,0.00848995,-0.00848995,38.99113,99.97705,0.1368422,12.46037,7.033208,0,38.39049
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.542123,58.21807,34.58453,0,0,0,-1,0,0,0,7.53269,0,0,7.542123,0,0,0,0,0.009433278,29.59049,0.009433278,0,0.009433278,39.00008,100,0.1368412,0,6.033699,0,37.13261
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.141729,50.44614,35.14994,1.864265,1.864265,0,-1,0,1.864265,275.8046,3.179345,0,0,5.141729,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1368412,2.050692,4.113383,0,34.74071
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.063637,43.39372,34.68465,0,0,0,-1,0,0,0,3.063637,0,0,3.063637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368412,0,2.450909,0,32.66261
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4732345,34.38418,33.11209,1.286616,1.286616,0,-1,0,1.286616,36.78132,0,0,0,0.4732345,1.354333,1.286616,0,0,0,29.59898,0,0.8810984,-0.8810984,38.07132,97.61857,0.1368412,1.415278,0.3785876,0,30.07221
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,31.50419,31.50419,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9789983,28.71788,0,5.428574,-5.428574,32.3491,82.94624,0.1368412,5.67286,0,0,28.71788
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.04943,30.04943,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.010747,23.28931,0,2.028721,-2.028721,30.21064,77.46302,0.1368412,2.120013,0,0,23.28931
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,28.55933,28.55933,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.264881,21.26059,0,3.085122,-3.085122,26.95864,69.12457,0.1368412,3.223953,0,0,21.26059
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.99855,26.99855,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.69279,18.17546,0,1.524728,-1.524728,25.35143,65.00354,0.1368412,1.593341,0,0,18.17546
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.75581,25.75581,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.38694,16.65073,0,0.4941856,-0.4941856,24.83051,63.66785,0.1368412,0.5164239,0,0,16.65073
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.77812,24.77812,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.93603,16.15655,0,1.084705,-1.084705,23.68713,60.73612,0.1368412,1.133517,0,0,16.15655
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.78864,23.78864,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.14126,15.07184,0,0.1119148,-0.1119148,23.56917,60.43364,0.1368412,0.116951,0,0,15.07184
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.85806,22.85806,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.26561,14.95993,0,1.225261,-1.225261,22.27763,57.12201,0.1368412,1.280398,0,0,14.95993
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.09829,22.09829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62701,13.73467,0,0,0,22.27763,57.12201,0.1368412,0,0,0,13.73467
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.36796,21.36796,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.62701,13.73467,0,1.391394,-1.391394,20.81097,53.36135,0.1368412,1.454006,0,0,13.73467
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.69064,20.69064,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.173,12.34327,0,1.255963,-1.255963,19.48707,49.96674,0.1368412,1.312482,0,0,12.34327
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.10756,20.10756,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.56852,11.08731,0,2.004938,-2.004938,17.37368,44.5478,0.1368412,2.09516,0,0,11.08731
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.973172,24.47752,19.47736,0.2596986,0.2596986,0,0,0,0.2596986,759.7932,0,0,0,1.973172,0.2733669,0.2596986,0,0,22.79623,9.082374,1.699805,0,1.699805,18.98625,48.68261,0.1366604,0.2856684,1.578538,0,11.05555
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.089392,34.26093,20.59052,4.976652,4.976652,0,0,0,4.976652,102.2654,0,0,0,5.089392,5.238581,4.976652,0,0,21.09642,10.6122,0,0.1491893,-0.1491893,18.82899,48.27938,0.1366604,5.474317,4.071514,0,15.70159
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.496965,44.81031,23.30568,3.155192,3.155192,0,-1,0,3.155192,237.6073,0,0,0,7.496965,3.321254,3.155192,0,0,21.26219,10.46301,4.175711,0,4.175711,22.79042,58.43686,0.1362183,3.470711,5.997572,0,17.95997
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.973701,53.3517,26.13865,4.506362,4.506362,0,0,0,4.506362,199.134,0,0,0,8.973701,4.743539,4.506362,0,0,17.08648,14.22115,4.230162,0,4.230162,26.80351,68.7268,0.1357733,4.956998,7.17896,0,23.19485
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.22561,61.36769,28.62411,11.66254,11.66254,11.66254,0,3.286623,11.66254,87.67912,0,0,0,10.22561,0,0,0,0,12.85632,18.02829,10.22561,0,10.22561,36.50437,93.60077,0.1365102,12.82879,8.18049,12,28.25391
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.58459,65.73972,30.79154,3.579525,3.579525,0,0,0,3.579525,295.698,4.18596,0,0,10.58459,3.767921,3.579525,0,0,2.630704,27.23134,2.630704,0,2.630704,39.00008,100,0.1362356,3.937478,8.467668,0,37.81593
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.191904,62.53888,32.86472,11.08783,11.08783,3,0,1.095,11.08783,82.90084,0.6783995,0,0,9.191904,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1362356,12.19661,7.353523,12,38.79088
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.74688,62.35611,34.15458,2.477024,2.477024,0,-1,0,2.477024,353.1206,6.139487,0,0,8.74688,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1362356,2.724726,6.997504,0,38.34586
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.660849,58.82529,34.71999,0.9679011,0.9679011,0,-1,0,0.9679011,791.4908,6.642005,0,0,7.660849,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1362356,1.064691,6.128679,0,37.25983
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.231392,50.89417,35.2854,1.802444,1.802444,0,-1,0,1.802444,290.2388,3.334082,0,0,5.231392,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1362356,1.982689,4.185113,0,34.83037
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.451511,41.75258,34.85545,1.931943,1.931943,0,-1,0,1.931943,126.8935,0.4178867,0,0,2.451511,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1362356,2.125137,1.961209,0,32.05049
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2994887,34.05098,33.24755,5.538143,5.538143,0,-1,0,5.538143,5.407746,0,8.881784E-16,0,0.2994887,5.829624,5.538143,0,0,0,29.59898,0,5.530135,-5.530135,33.1708,85.05317,0.1362356,6.091957,0.239591,0,29.89847
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,31.65733,31.65733,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.144595,24.06884,0,3.709085,-3.709085,29.26109,75.02827,0.1362356,3.875993,0,0,24.06884
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,30.179,30.179,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.2658,20.35976,0,5.978752,-5.978752,22.95893,58.86893,0.1362356,6.247796,0,0,20.35976
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,28.70657,28.70657,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.90886,14.38101,0,3.17725,-3.17725,19.60981,50.28147,0.1362356,3.320226,0,0,14.38101
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.15168,27.15168,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.43913,11.20376,0,0.5034053,-0.5034053,19.07918,48.92087,0.1362356,0.5260586,0,0,11.20376
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.89128,25.89128,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,20.99847,10.70035,0,2.420576,-2.420576,16.52767,42.37854,0.1362356,2.529502,0,0,10.70035
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.91358,24.91358,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.688,8.279776,0,0.8762691,-0.8762691,15.604,40.01017,0.1362356,0.9157012,0,0,8.279776
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.91821,23.91821,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.66163,7.403506,0,0.9305211,-0.9305211,14.62314,37.49516,0.1362356,0.9723946,0,0,7.403506
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.99353,22.99353,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.69555,6.472985,0,1.64007,-1.64007,12.89436,33.06239,0.1362356,1.713873,0,0,6.472985
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.24553,22.24553,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.51785,4.832915,0,0.5734656,-0.5734656,12.28987,31.51242,0.1362356,0.5992715,0,0,4.832915
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,21.50342,21.50342,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.15503,4.259449,0,1.562722,-1.562722,10.64262,27.2887,0.1362356,1.633045,0,0,4.259449
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.83788,20.83788,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.89139,2.696727,0,0.2914091,-0.2914091,10.33544,26.50108,0.1362356,0.3045225,0,0,2.696727
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.24302,20.24302,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.21518,2.405318,0,0.9164082,-0.9164082,9.369464,24.02422,0.1362356,0.9576465,0,0,2.405318
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.067913,24.90138,19.64816,5.499838,5.499838,12,0,3.372,5.499838,37.59953,0,0,0,2.067913,0,0,6.500162,6.175154,31.23341,1.48891,8.243067,0,8.243067,17.18952,44.07561,0.1371903,6.049821,1.65433,12,3.556823
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.496216,32.70127,20.73776,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.496216,0,0,8.8,8.36,22.99034,8.90767,12.85622,0,12.85622,29.386,75.34857,0.13709,0,3.596972,12,13.40389
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.298119,44.32215,23.45293,3.125263,3.125263,0,-1,0,3.125263,233.5201,0,0,0,7.298119,3.289751,3.125263,0,0,10.13413,20.47826,4.008368,0,4.008368,33.18867,85.09899,0.1366778,3.43779,5.838495,0,27.77638
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,9.001692,53.65703,26.30356,2.389874,2.389874,0,0,0,2.389874,376.6596,0.3602758,0,0,9.001692,2.515657,2.389874,0,0,6.125759,24.08579,6.125759,0,6.125759,39.00008,100,0.1360525,2.628862,7.201354,0,33.08749
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.30164,61.87466,28.77136,1.415738,1.415738,0,0,0,1.415738,727.6517,8.811393,0,0,10.30164,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,1.557312,8.241315,0,39.90062
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.33483,64.85524,30.94467,3.688787,3.688787,0,0,0,3.688787,280.1687,6.451892,0,0,10.33483,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,4.057665,8.26786,0,39.9338
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.646478,64.58625,32.9943,5.188855,5.188855,0,0,0,5.188855,185.9076,4.184525,0,0,9.646478,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,5.707741,7.717183,0,39.24546
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.936885,63.29344,34.29004,2.261893,2.261893,0,-1,0,2.261893,395.1065,6.555945,0,0,8.936885,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,2.488082,7.149508,0,38.53586
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.405458,58.03123,34.85545,1.872986,1.872986,0,-1,0,1.872986,395.3825,5.433894,0,0,7.405458,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,2.060285,5.924366,0,37.00444
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.555778,52.1268,35.41498,3.780924,3.780924,0,-1,0,3.780924,146.9423,1.575858,0,0,5.555778,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,4.159016,4.444622,0,35.15475
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.422781,44.7649,34.94969,0,0,0,-1,0,0,0,3.422781,0,0,3.422781,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360525,0,2.738225,0,33.02176
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7329713,35.35916,33.37713,4.558707,4.558707,0,-1,0,4.558707,16.07849,0,8.881784E-16,0,0.7329713,4.798639,4.558707,0,0,0,29.59898,0,4.065668,-4.065668,34.71449,89.01133,0.1360525,5.014578,0.5863771,0,30.33195
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,31.7869,31.7869,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.517409,25.53331,0,5.542069,-5.542069,28.87263,74.03225,0.1360525,5.791462,0,0,25.53331
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,30.31447,30.31447,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.67526,19.99124,0,4.168359,-4.168359,24.4788,62.76602,0.1360525,4.355936,0,0,19.99124
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.84203,28.84203,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.30677,15.82288,0,5.91431,-5.91431,18.24457,46.78085,0.1360525,6.180454,0,0,15.82288
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,27.28125,27.28125,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.87823,9.908571,0,1.278707,-1.278707,16.89669,43.32476,0.1360525,1.336249,0,0,9.908571
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.02085,26.02085,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.29902,8.629865,0,0.5044389,-0.5044389,16.36497,41.96137,0.1360525,0.5271387,0,0,8.629865
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.04316,25.04316,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.8595,8.125425,0,0.7909501,-0.7909501,15.53123,39.82359,0.1360525,0.8265428,0,0,8.125425
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.03601,24.03601,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.73834,7.334476,0,0.5668514,-0.5668514,14.93372,38.29151,0.1360525,0.5923597,0,0,7.334476
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.10543,23.10543,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.36817,6.767624,0,0.5470514,-0.5470514,14.35708,36.81294,0.1360525,0.5716687,0,0,6.767624
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.36333,22.36333,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.97601,6.220573,0,1.933357,-1.933357,12.31914,31.58747,0.1360525,2.020358,0,0,6.220573
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.61533,21.61533,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.12418,4.287216,0,0.04289581,-0.04289581,12.27392,31.47153,0.1360525,0.04482612,0,0,4.287216
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.95568,20.95568,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.17184,4.24432,0,0.2125061,-0.2125061,12.04992,30.89717,0.1360525,0.2220689,0,0,4.24432
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.37259,20.37259,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.40796,4.031814,0,0.9837238,-0.9837238,11.01298,28.23837,0.1360525,1.027991,0,0,4.031814
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.345436,23.14314,19.76006,0.4826521,0.4826521,0,0,0,0.4826521,278.7589,0,0,0,1.345436,0.5080548,0.4826521,0,0,29.50099,3.04809,0.8373809,0,0.8373809,11.80739,30.27531,0.1359675,0.5309173,1.076349,0,4.393526
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.203496,32.01144,20.87322,2.806067,2.806067,0,0,0,2.806067,149.8002,0,0,0,4.203496,2.953755,2.806067,0,0,28.66361,3.801733,1.249741,0,1.249741,12.993,33.31532,0.1358408,3.086674,3.362797,0,8.005229
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.871573,43.10425,23.60606,0,0,0,-1,0,0,0,0,0,0,6.871573,0,0,0,0,27.41387,4.926499,6.871573,0,6.871573,19.51195,50.03054,0.1351483,0,5.497259,0,11.79807
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.3146,47.85242,26.45669,2.883873,2.883873,0,0,0,2.883873,253.6381,0,0,0,7.3146,3.035656,2.883873,0,0,20.54229,11.11092,4.278944,0,4.278944,23.57131,60.43914,0.1347207,3.17226,5.85168,0,18.42552
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.74741,59.80117,28.92449,1.054095,1.054095,0,0,0,1.054095,924.7188,0,0,0,9.74741,1.109573,1.054095,0,0,16.26335,14.96197,8.637836,0,8.637836,31.76588,81.45082,0.1338656,1.159504,7.797928,0,24.70938
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.786199,62.72586,31.09191,1.795965,1.795965,0,0,0,1.795965,544.8993,0.2701987,0,0,9.786199,1.890489,1.795965,0,0,7.625511,22.73602,7.625511,0,7.625511,39.00008,100,0.1331197,1.975561,7.828959,0,32.52222
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.618196,64.66404,33.14743,0,0,0,0,0,0,0,9.618196,0,0,9.618196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331197,0,7.694556,0,39.21717
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.853197,63.15991,34.45495,3.034386,3.034386,0,-1,0,3.034386,291.7623,5.659106,0,0,8.853197,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1331197,3.337825,7.082557,0,38.45218
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,7.06623,56.97668,35.02037,6.312432,6.312432,0,-1,0,6.312432,111.9415,0.4215647,0,0,7.06623,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1331197,6.943675,5.652984,0,36.66521
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.352041,48.31903,35.55044,0.8229942,0.8229942,0,-1,0,0.8229942,528.8058,3.485732,0,0,4.352041,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1331197,0.9052936,3.481633,0,33.95102
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.925921,43.44054,35.12049,2.190052,2.190052,0,-1,0,2.190052,133.6005,0.6206034,0,0,2.925921,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1331197,2.409057,2.340737,0,32.5249
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4108745,34.63642,33.53026,4.740352,4.740352,0,-1,0,4.740352,8.667595,0,8.881784E-16,0,0.4108745,4.989844,4.740352,0,0,0,29.59898,0,4.578969,-4.578969,34.17342,87.62398,0.1331197,5.214387,0.3286996,0,30.00985
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.92237,31.92237,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.087744,25.02001,0,3.178926,-3.178926,30.82254,79.03199,0.1331197,3.321978,0,0,25.02001
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,30.46171,30.46171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619884,21.84108,0,0,0,30.82254,79.03199,0.1331197,0,0,0,21.84108
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.97161,28.97161,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.619884,21.84108,0,5.691671,-5.691671,24.82299,63.64856,0.1331197,5.947797,0,0,21.84108
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,27.39905,27.39905,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.94396,16.14941,0,0.02805859,-0.02805859,24.79341,63.57273,0.1331197,0.02932123,0,0,16.14941
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.13865,26.13865,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.97514,16.12135,0,0.3005925,-0.3005925,24.47656,62.76029,0.1331197,0.3141192,0,0,16.12135
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.16095,25.16095,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.30913,15.82076,0,0.5700522,-0.5700522,23.87567,61.21955,0.1331197,0.5957046,0,0,15.82076
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.16558,24.16558,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.94252,15.25071,0,1.650762,-1.650762,22.13562,56.75788,0.1331197,1.725046,0,0,15.25071
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.2409,23.2409,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.7767,13.59995,0,1.303692,-1.303692,20.76141,53.23426,0.1331197,1.362358,0,0,13.59995
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,22.48112,22.48112,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.22525,12.29625,0,3.005272,-3.005272,17.59357,45.11163,0.1331197,3.14051,0,0,12.29625
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.73312,21.73312,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.56444,9.290981,0,1.657736,-1.657736,15.84616,40.63111,0.1331197,1.732334,0,0,9.290981
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.08525,21.08525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40637,7.633246,0,0,0,15.84616,40.63111,0.1331197,0,0,0,7.633246
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,20.49039,20.49039,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.40637,7.633246,0,1.829986,-1.829986,13.91719,35.68503,0.1331197,1.912336,0,0,7.633246
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.187983,25.47236,19.89552,3.276525,3.276525,0,0,0,3.276525,66.77754,0,0,0,2.187983,3.448973,3.276525,0,0,26.43969,5.803259,0,1.260991,-1.260991,12.58799,32.27682,0.1331197,3.604177,1.750386,0,7.991242
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.209694,35.06507,21.0028,3.385675,3.385675,0,0,0,3.385675,153.8746,0,0,0,5.209694,3.563869,3.385675,0,0,27.84079,4.542269,1.645826,0,1.645826,14.14935,36.28032,0.1329598,3.724243,4.167756,0,9.751964
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.131161,44.11873,23.7533,4.030855,4.030855,0,-1,0,4.030855,176.9144,0,0,0,7.131161,4.243005,4.030855,0,0,26.19496,6.023512,2.888156,0,2.888156,16.8893,43.30581,0.1326801,4.43394,5.704929,0,13.15467
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.211221,54.81062,26.60393,3.937032,3.937032,0,0,0,3.937032,233.9636,0,0,0,9.211221,4.144244,3.937032,0,0,23.30681,8.622852,5.066977,0,5.066977,21.69626,55.63132,0.1321923,4.330735,7.368977,0,17.83407
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,10.07372,61.34052,29.0894,4.219615,4.219615,0,0,0,4.219615,238.7354,0,0,0,10.07372,4.4417,4.219615,0,0,18.23983,13.18313,5.632016,0,5.632016,27.03926,69.33129,0.1316543,4.641576,8.058972,0,23.25685
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.416569,61.42088,31.25682,0,0,0,0,0,0,0,0,0,0,9.416569,0,0,0,0,12.60781,18.25195,9.416569,0,9.416569,35.9726,92.23724,0.1307644,0,7.533255,0,27.66851
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.51359,60.39026,33.31234,2.527463,2.527463,0,0,0,2.527463,336.8432,2.661857,0,0,8.51359,2.660488,2.527463,0,0,3.191244,26.72686,3.191244,0,3.191244,39.00008,100,0.1304656,2.78021,6.810872,0,35.24045
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.903677,59.62609,34.61987,2.182372,2.182372,0,-1,0,2.182372,362.16,5.606443,0,0,7.903677,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1304656,2.400609,6.322941,0,37.50266
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,7.000979,56.93231,35.18528,2.695126,2.695126,0,-1,0,2.695126,259.7644,4.164004,0,0,7.000979,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1304656,2.964639,5.600783,0,36.59996
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.170994,51.17213,35.71535,6.772112,6.772112,0,-1,0,6.772112,76.35719,0,0,0,5.170994,7.12854,6.772112,0,0,0,29.59898,0,1.957545,-1.957545,36.93665,94.70915,0.1304656,7.449324,4.136796,0,34.76997
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.663969,42.79432,35.25006,0,0,0,-1,0,0,0,0.4889184,0,0,2.663969,0,0,0,0,2.17505,27.64143,2.17505,0,2.17505,39.00008,100,0.1302627,0,2.131175,0,30.3054
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5247633,35.09423,33.67751,3.492044,3.492044,0,-1,0,3.492044,15.0274,0,4.440892E-16,0,0.5247633,3.675836,3.492044,0,0,0,29.59898,0,3.151072,-3.151072,35.67855,91.48329,0.1302627,3.841248,0.4198107,0,30.12374
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.501191,26.44791,0,0,0,35.67855,91.48329,0.1302627,0,0,0,26.44791
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.501191,26.44791,0,0,0,35.67855,91.48329,0.1302627,0,0,0,26.44791
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.10707,29.10707,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.501191,26.44791,0,3.279131,-3.279131,32.22205,82.62048,0.1302627,3.426692,0,0,26.44791
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,27.54629,27.54629,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.14467,23.16878,0,0.1603161,-0.1603161,32.05306,82.18717,0.1302627,0.1675303,0,0,23.16878
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,26.28589,26.28589,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.322799,23.00846,0,2.511117,-2.511117,29.40611,75.40013,0.1302627,2.624117,0,0,23.00846
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,25.29641,25.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11293,20.49734,0,0,0,29.40611,75.40013,0.1302627,0,0,0,20.49734
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.30105,24.30105,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.11293,20.49734,0,0.4719315,-0.4719315,28.90865,74.1246,0.1302627,0.4931685,0,0,20.49734
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,23.35869,23.35869,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.6373,20.02541,0,0.7806115,-0.7806115,28.08582,72.01476,0.1302627,0.815739,0,0,20.02541
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,22.59303,22.59303,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.50464,19.2448,0,0.4242263,-0.4242263,27.63864,70.86817,0.1302627,0.4433165,0,0,19.2448
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.85092,21.85092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97601,18.82057,0,0,0,27.63864,70.86817,0.1302627,0,0,0,18.82057
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.18538,21.18538,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.97601,18.82057,0,1.66032,-1.66032,25.88851,66.38066,0.1302627,1.735035,0,0,18.82057
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.60818,20.60818,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.82081,17.16025,0,1.225275,-1.225275,24.59696,63.06899,0.1302627,1.280413,0,0,17.16025
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.41949,23.5859,20.00743,4.162149,4.162149,0,0,0,4.162149,34.10474,0,0,0,1.41949,4.38121,4.162149,0,0,15.18222,15.93498,0,2.96172,-2.96172,21.47503,55.06407,0.1302627,4.578364,1.135592,0,17.35447
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.971646,31.63855,21.13826,3.321043,3.321043,0,0,0,3.321043,119.5903,0,0,0,3.971646,3.495835,3.321043,0,0,18.47302,12.97326,0.4758112,0,0.4758112,21.92642,56.22149,0.1302184,3.653147,3.177317,0,16.9449
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.105808,40.9843,23.88877,6.396096,6.396096,0,-1,0,6.396096,95.46147,0,0,0,6.105808,6.732733,6.396096,0,0,17.99721,13.40149,0,0.6269251,-0.6269251,21.26559,54.52703,0.1302184,7.035706,4.884646,0,19.5073
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.48725,48.80543,26.76885,0,0,0,0,0,0,0,0,0,0,7.48725,0,0,0,0,18.6938,12.77456,7.48725,0,7.48725,28.36861,72.73989,0.1295252,0,5.9898,0,20.26181
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,9.040758,57.45483,29.27198,2.054025,2.054025,0,0,0,2.054025,440.1484,0,0,0,9.040758,2.162132,2.054025,0,0,11.20655,19.51309,6.878627,0,6.878627,34.89425,89.47227,0.1288948,2.259428,7.232607,0,28.55384
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,10.047,64.26978,31.43941,1.598917,1.598917,0,0,0,1.598917,628.3629,4.036011,0,0,10.047,1.68307,1.598917,0,0,4.327919,25.70385,4.327919,0,4.327919,39.00008,100,0.1285013,1.758809,8.037601,0,35.75085
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.538778,64.75333,33.47726,4.224918,4.224918,0,0,0,4.224918,225.7743,5.091496,0,0,9.538778,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1285013,4.64741,7.631022,0,39.13776
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.753717,63.16899,34.78478,3.683095,3.683095,0,-1,0,3.683095,237.6729,4.876775,0,0,8.753717,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1285013,4.051404,7.002974,0,38.3527
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,6.064396,53.79504,35.35019,6.005283,6.005283,0,-1,0,6.005283,100.9843,0,0,0,6.064396,6.321351,6.005283,0,0,0,29.59898,0,0.2569548,-0.2569548,38.72923,99.3055,0.1285013,6.605812,4.851517,0,35.66338
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.766884,50.022,35.88027,3.452799,3.452799,0,-1,0,3.452799,138.0586,0.8468542,0,0,4.766884,3.634525,3.452799,0,0,0.2855053,29.34202,0.2855053,0,0.2855053,39.00008,100,0.1284755,3.798079,3.813508,0,34.10891
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.892962,40.70581,35.41498,3.240847,3.240847,0,-1,0,3.240847,58.40947,0,0,0,1.892962,3.411418,3.240847,0,0,0,29.59898,0,1.518457,-1.518457,37.39948,95.89592,0.1284755,3.564932,1.514369,0,31.49194
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.381632,34.87132,33.84242,6.730249,6.730249,0,-1,0,6.730249,5.6704,0,0,0,0.381632,7.084472,6.730249,0,0,1.687174,28.08052,0,6.70284,-6.70284,30.33407,77.77951,0.1284755,7.403274,0.3053056,0,28.46215
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.134774,21.37768,0,0,0,30.33407,77.77951,0.1284755,0,0,0,21.37768
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,30.74442,30.74442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.134774,21.37768,0,0,0,30.33407,77.77951,0.1284755,0,0,0,21.37768
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,29.25431,29.25431,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.134774,21.37768,0,0.3200205,-0.3200205,29.99674,76.91456,0.1284755,0.3344214,0,0,21.37768
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,27.69354,27.69354,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.490353,21.05766,0,0.3932629,-0.3932629,29.5822,75.85165,0.1284755,0.4109597,0,0,21.05766
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,26.42135,26.42135,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.927312,20.6644,0,0.4573932,-0.4573932,29.10007,74.61541,0.1284755,0.4779759,0,0,20.6644
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,25.44366,25.44366,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.43553,20.207,0,0.2385058,-0.2385058,28.84866,73.97078,0.1284755,0.2492386,0,0,20.207
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,24.43062,24.43062,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.70053,19.9685,0,1.469281,-1.469281,27.2999,69.99961,0.1284755,1.535398,0,0,19.9685
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,23.4706,23.4706,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.33307,18.49922,0,0.1790593,-0.1790593,27.11116,69.51566,0.1284755,0.187117,0,0,18.49922
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.71082,22.71082,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.53202,18.32016,0,1.404818,-1.404818,25.63035,65.71871,0.1284755,1.468035,0,0,18.32016
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.96282,21.96282,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.09293,16.91534,0,1.051696,-1.051696,24.52176,62.87619,0.1284755,1.099023,0,0,16.91534
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.30317,21.30317,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.26148,15.86364,0,0.8685488,-0.8685488,23.60623,60.52868,0.1284755,0.9076335,0,0,15.86364
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.72009,20.72009,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.22654,14.9951,0,0.5871308,-0.5871308,22.98734,58.94179,0.1284755,0.6135517,0,0,14.9951
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9226444,22.43571,20.12523,8.212509,8.212509,12,0,3.372,8.212509,11.23462,0,0,0,0.9226444,0,0,3.787491,3.598116,16.8789,14.40796,4.520761,0,4.520761,27.27611,69.93861,0.1289888,9.03376,0.7381155,12,15.33061
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.958292,31.72029,21.25017,2.933109,2.933109,11.73311,0,3.304476,2.933109,134.9521,1.776357E-15,0,0,3.958292,0,0,8.8,8.36,12.35814,18.47665,12.31829,0,12.31829,38.96227,99.90306,0.1295924,3.22642,3.166634,12,22.43494
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.537232,36.38226,24.03601,2.179991,2.179991,0,-1,0,2.179991,208.1308,2.202654,0,0,4.537232,2.294727,2.179991,0,0,0.03985138,29.56311,0.03985138,0,0.03985138,39.00008,100,0.1295888,2.39799,3.629786,0,34.10035
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.344831,52.03802,26.95143,8.473955,8.473955,3,0,1.095,8.473955,98.47623,2.582774,0,0,8.344831,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,9.321351,6.675866,12,37.94381
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.797236,53.06705,29.46635,6.286852,6.286852,0,0,0,6.286852,124.0245,1.179497,0,0,7.797236,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,6.915537,6.237789,0,37.39621
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.556581,51.2479,31.63966,2.827832,2.827832,0,0,0,2.827832,231.8589,3.579915,0,0,6.556581,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,3.110615,5.245265,0,36.15556
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.822384,54.52984,33.67751,2.336076,2.336076,0,0,0,2.336076,292.0447,4.363357,0,0,6.822384,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,2.569683,5.457907,0,36.42136
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.623458,59.00164,34.98503,0.2114846,0.2114846,0,-1,0,0.2114846,3604.735,7.400843,0,0,7.623458,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.2326331,6.098767,0,37.22243
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.631787,43.01391,35.55044,0.5921479,0.5921479,0,-1,0,0.5921479,444.4476,2.008473,0,0,2.631787,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.6513627,2.10543,0,32.23077
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.940125,41.53131,36.08052,2.090485,2.090485,0,-1,0,2.090485,92.80738,0,0,0,1.940125,2.200511,2.090485,0,0,0,29.59898,0,0.2603862,-0.2603862,38.72561,99.29623,0.1295888,2.299534,1.5521,0,31.5391
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.303551,42.11071,35.61523,2.009494,2.009494,0,-1,0,2.009494,114.6334,0,0,0,2.303551,2.115257,2.009494,0,0,0.289318,29.33859,0.1882949,0,0.1882949,38.90424,99.75426,0.1295718,2.210443,1.842841,0,31.64214
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5667827,35.55952,34.025,4.049177,4.049177,0,-1,0,4.049177,13.99748,0,8.881784E-16,0,0.5667827,4.262291,4.049177,0,0,0.1010231,29.50806,0,3.695509,-3.695509,35.00883,89.76605,0.1295718,4.454095,0.4534262,0,30.07484
