Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,32.43477,32.43477,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.207144,25.81255,0,5.37491,-5.37491,29.34318,75.23877,0.1295718,5.616781,0,0,25.81255
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,30.90933,30.90933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17927,20.43764,0,0,0,29.34318,75.23877,0.1295718,0,0,0,20.43764
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17927,20.43764,0,0,0,29.34318,75.23877,0.1295718,0,0,0,20.43764
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.84667,27.84667,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.17927,20.43764,0,0.610579,-0.610579,28.69957,73.5885,0.1295718,0.6380551,0,0,20.43764
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,26.5686,26.5686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85769,19.82706,0,0,0,28.69957,73.5885,0.1295718,0,0,0,19.82706
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,25.5909,25.5909,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.85769,19.82706,0,1.746314,-1.746314,26.8588,68.86857,0.1295718,1.824898,0,0,19.82706
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,24.58376,24.58376,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.79804,18.08075,0,0.6117055,-0.6117055,26.214,67.21526,0.1295718,0.6392323,0,0,18.08075
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,23.62373,23.62373,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.47771,17.46904,0,1.403982,-1.403982,24.73407,63.42057,0.1295718,1.467162,0,0,17.46904
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.85806,22.85806,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.03769,16.06506,0,1.555193,-1.555193,23.09476,59.21721,0.1295718,1.625177,0,0,16.06506
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.09829,22.09829,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.76568,14.50986,0,1.307384,-1.307384,21.71665,55.68361,0.1295718,1.366217,0,0,14.50986
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,21.43275,21.43275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21833,13.20248,0,0,0,21.71665,55.68361,0.1295718,0,0,0,13.20248
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.87322,20.87322,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.21833,13.20248,0,1.625077,-1.625077,20.00367,51.29136,0.1295718,1.698206,0,0,13.20248
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.503993,24.06272,20.26069,4.422362,4.422362,0,0,0,4.422362,34.00882,0,8.881784E-16,0,1.503993,4.655118,4.422362,0,0,20.02397,11.5774,0,3.151125,-3.151125,16.68209,42.77451,0.1295718,4.864599,1.203194,0,13.0814
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.405325,30.33634,21.4033,0,0,0,0,0,0,0,0,0,0,3.405325,0,0,0,0,23.52522,8.426278,3.405325,0,3.405325,19.91267,51.05802,0.1292651,0,2.72426,0,11.8316
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.224383,41.70779,24.20092,2.978613,2.978613,0,-1,0,2.978613,208.9692,0,0,0,6.224383,3.135382,2.978613,0,0,20.1199,11.49107,3.089001,0,3.089001,22.84315,58.57206,0.1289881,3.276475,4.979506,0,17.71545
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.587683,53.1398,27.13401,0,0,0,0,0,0,0,0,0,0,8.587683,0,0,0,0,17.0309,14.27117,8.587683,0,8.587683,30.99014,79.46175,0.1282243,0,6.870146,0,22.85885
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.980214,57.68729,29.64893,0,0,0,0,0,0,0,0.5370011,0,0,8.980214,0,0,0,0,8.443213,22.00009,8.443213,0,8.443213,39.00008,100,0.127482,0,7.184172,0,30.9803
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.463965,54.65459,31.82224,0,0,0,0,0,0,0,7.463965,0,0,7.463965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127482,0,5.971172,0,37.06294
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.227766,56.22166,33.87776,3.093728,3.093728,0,0,0,3.093728,233.6264,3.97121,0,0,7.227766,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.127482,3.4031,5.782213,0,36.82674
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.140639,57.44309,35.18528,7.477917,7.477917,0,-1,0,7.477917,95.48969,0,0,0,7.140639,7.871492,7.477917,0,0,0,29.59898,0,0.7308525,-0.7308525,38.22969,98.02466,0.127482,8.225709,5.712512,0,36.73962
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,7.025602,57.64458,35.71535,0,0,0,-1,0,0,0,6.213544,0,0,7.025602,0,0,0,0,0.8120583,28.86813,0.8120583,0,0.8120583,39.00008,100,0.1274111,0,5.620482,0,35.89373
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.85785,50.72342,36.24543,0,0,0,-1,0,0,0,4.85785,0,0,4.85785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274111,0,3.88628,0,34.45683
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.037904,41.50469,35.78014,2.302402,2.302402,0,-1,0,2.302402,88.51204,0,0,0,2.037904,2.423582,2.302402,0,0,0,29.59898,0,0.3856781,-0.3856781,38.59354,98.95759,0.1274111,2.532643,1.630323,0,31.63688
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5428632,35.69624,34.22525,1.516051,1.516051,0,-1,0,1.516051,35.80772,0,0,0,0.5428632,1.595843,1.516051,0,0,0.4285312,29.2133,0,1.05298,-1.05298,37.4836,96.1116,0.1274111,1.667656,0.4342906,0,29.75616
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,32.63502,32.63502,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.598508,28.16032,0,7.035714,-7.035714,30.06731,77.0955,0.1274111,7.352321,0,0,28.16032
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.10958,31.10958,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.415968,21.12461,0,6.083249,-6.083249,23.655,60.65372,0.1274111,6.356995,0,0,21.12461
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,29.60181,29.60181,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.17513,15.04136,0,3.4277,-3.4277,20.04189,51.38935,0.1274111,3.581946,0,0,15.04136
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.02925,28.02925,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,19.98369,11.61366,0,0.4104038,-0.4104038,19.60928,50.28011,0.1274111,0.428872,0,0,11.61366
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,26.75118,26.75118,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.43969,11.20325,0,1.873632,-1.873632,17.6343,45.21606,0.1274111,1.957946,0,0,11.20325
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.52151,9.329621,0,0,0,17.6343,45.21606,0.1274111,0,0,0,9.329621
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.76634,24.76634,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.52151,9.329621,0,2.442188,-2.442188,15.06001,38.61533,0.1274111,2.552086,0,0,9.329621
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.78864,23.78864,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.23505,6.887434,0,1.015465,-1.015465,13.98961,35.87073,0.1274111,1.061162,0,0,6.887434
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.02298,23.02298,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.36334,5.871968,0,0.4935783,-0.4935783,13.46934,34.53669,0.1274111,0.5157894,0,0,5.871968
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.28087,22.28087,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.91176,5.37839,0,0.5230436,-0.5230436,12.918,33.12301,0.1274111,0.5465805,0,0,5.37839
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.49292,4.855346,0,0,0,12.918,33.12301,0.1274111,0,0,0,4.855346
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.03813,21.03813,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.49292,4.855346,0,1.328234,-1.328234,11.51792,29.53307,0.1274111,1.388004,0,0,4.855346
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.068524,25.72338,20.44327,0,0,0,0,0,0,0,0,0,0,2.068524,0,0,0,0,28.96874,3.527113,2.068524,0,2.068524,13.48029,34.56479,0.1272308,0,1.654819,0,5.595636
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.644908,34.06523,21.60355,4.41798,4.41798,0,0,0,4.41798,105.1365,0,0,0,4.644908,4.650506,4.41798,0,0,26.90022,5.388784,0,0.005597006,-0.005597006,13.47439,34.54966,0.1272308,4.859778,3.715927,0,10.03369
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.664863,43.34122,24.40117,2.542094,2.542094,0,-1,0,2.542094,262.18,0,0,0,6.664863,2.675889,2.542094,0,0,26.90644,5.383187,3.988974,0,3.988974,17.25867,44.2529,0.1268844,2.796304,5.331891,0,12.04805
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.952463,47.62287,27.31659,1.085498,1.085498,0,0,0,1.085498,640.4858,0,0,0,6.952463,1.14263,1.085498,0,0,22.91746,8.973264,5.809833,0,5.809833,22.77036,58.38542,0.1263834,1.194048,5.56197,0,15.92573
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.995213,54.2176,29.83151,0,0,0,0,0,0,0,0,0,0,7.995213,0,0,0,0,17.10763,14.20211,7.995213,0,7.995213,30.35528,77.8339,0.1257003,0,6.396171,0,22.19733
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.148299,53.73812,32.00482,2.874733,2.874733,0,0,0,2.874733,248.6595,0,0,0,7.148299,3.026035,2.874733,0,0,9.112413,21.39781,4.122264,0,4.122264,34.26601,87.86138,0.125351,3.162207,5.718639,0,28.5461
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.404759,53.49572,34.05445,0,0,0,0,0,0,0,1.41461,0,0,6.404759,0,0,0,0,4.99015,25.10784,4.99015,0,4.99015,39.00008,100,0.1249307,0,5.123807,0,31.5126
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.90388,60.5096,35.35019,3.301298,3.301298,0,-1,0,3.301298,239.4173,4.428829,0,0,7.90388,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1249307,3.631428,6.323104,0,37.50286
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.401569,52.16139,35.90972,0,0,0,-1,0,0,0,5.401569,0,0,5.401569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249307,0,4.321256,0,35.00055
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.229403,52.18145,36.44568,4.684907,4.684907,0,-1,0,4.684907,111.6223,0.2979212,0,0,5.229403,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1249307,5.153398,4.183522,0,34.82838
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.471247,42.98741,35.98039,7.583268,7.583268,0,-1,0,7.583268,32.58815,0,0,0,2.471247,7.982388,7.583268,0,0,0,29.59898,0,5.511141,-5.511141,33.19083,85.10451,0.1249307,8.341595,1.976997,0,32.07022
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3285426,35.27814,34.39016,3.107256,3.107256,0,-1,0,3.107256,10.5734,0,0,0,0.3285426,3.270796,3.107256,0,0,6.12349,24.08784,0,2.942254,-2.942254,30.08942,77.1522,0.1249307,3.417982,0.2628341,0,24.41638
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,32.8176,32.8176,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.39266,21.14558,0,0.8580937,-0.8580937,29.18491,74.83295,0.1249307,0.8967079,0,0,21.14558
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,31.29216,31.29216,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.3461,20.28749,0,3.129223,-3.129223,25.88642,66.3753,0.1249307,3.270038,0,0,20.28749
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,29.76672,29.76672,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.82301,17.15827,0,3.100399,-3.100399,22.61831,57.99555,0.1249307,3.239917,0,0,17.15827
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,28.21183,28.21183,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.2679,14.05787,0,1.361828,-1.361828,21.18282,54.3148,0.1249307,1.42311,0,0,14.05787
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78104,12.69604,0,0,0,21.18282,54.3148,0.1249307,0,0,0,12.69604
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.93839,25.93839,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.78104,12.69604,0,0.7164054,-0.7164054,20.42766,52.37851,0.1249307,0.7486436,0,0,12.69604
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.94892,24.94892,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.57705,11.97963,0,1.040627,-1.040627,19.33074,49.56591,0.1249307,1.087455,0,0,11.97963
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.97122,23.97122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7333,10.93901,0,0,0,19.33074,49.56591,0.1249307,0,0,0,10.93901
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7333,10.93901,0,0,0,19.33074,49.56591,0.1249307,0,0,0,10.93901
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,22.46345,22.46345,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.7333,10.93901,0,1.078002,-1.078002,18.19443,46.65228,0.1249307,1.126513,0,0,10.93901
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.79791,21.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93108,9.861005,0,0,0,18.19443,46.65228,0.1249307,0,0,0,9.861005
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.22072,21.22072,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.93108,9.861005,0,1.300965,-1.300965,16.82309,43.13604,0.1249307,1.359508,0,0,9.861005
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.86373,25.35529,20.60818,0.489036,0.489036,0,0,0,0.489036,381.1028,0,0,0,1.86373,0.5147747,0.489036,0,0,23.3766,8.56004,1.348955,0,1.348955,18.10282,46.4174,0.1248176,0.5379396,1.490984,0,10.42377
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.811339,31.87079,21.78024,5.530351,5.530351,0,0,0,5.530351,68.91676,0,0,0,3.811339,5.821422,5.530351,0,0,22.02764,9.774099,0,2.010083,-2.010083,15.98401,40.98455,0.1248176,6.083385,3.049071,0,13.58544
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.519733,39.93754,24.58376,3.641737,3.641737,0,-1,0,3.641737,151.5687,0,0,0,5.519733,3.833408,3.641737,0,0,24.26107,7.764017,1.686325,0,1.686325,17.5838,45.08657,0.1246765,4.005911,4.415786,0,13.28375
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.770093,50.66547,27.51684,2.395345,2.395345,0,0,0,2.395345,324.3831,0,0,0,7.770093,2.521415,2.395345,0,0,22.57474,9.281709,5.248678,0,5.248678,22.56313,57.85406,0.1242393,2.634879,6.216075,0,17.0518
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.616927,60.68015,30.03176,3.304729,3.304729,0,0,0,3.304729,291.0051,0,0,0,9.616927,3.478662,3.304729,0,0,17.32607,14.00552,6.138266,0,6.138266,28.3864,72.78549,0.1237318,3.635201,7.693542,0,23.62245
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.947607,56.88463,32.20507,0,0,0,0,0,0,0,0,0,0,7.947607,0,0,0,0,11.1878,19.52996,7.947607,0,7.947607,35.92616,92.11818,0.1230809,0,6.358085,0,27.47756
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.369028,60.98178,34.2547,5.090401,5.090401,0,0,0,5.090401,164.4081,0,0,0,8.369028,5.358316,5.090401,0,0,3.240193,26.6828,3.010712,0,3.010712,38.78237,99.44178,0.1228361,5.599441,6.695222,0,35.05183
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.905318,64.74851,35.55044,0,0,0,-1,0,0,0,8.675837,0,0,8.905318,0,0,0,0,0.2294815,29.39244,0.2294815,0,0.2294815,39.00008,100,0.1228175,0,7.124254,0,38.29776
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,6.11032,54.82254,36.10997,3.876046,3.876046,0,-1,0,3.876046,157.6431,2.030271,0,0,6.11032,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1228175,4.263651,4.888256,0,35.7093
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.939787,48.15756,36.6106,3.599405,3.599405,0,-1,0,3.599405,109.4566,0.1509395,0,0,3.939787,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1228175,3.959345,3.151829,0,33.53876
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.71843,43.8978,36.14531,6.168629,6.168629,0,-1,0,6.168629,44.06862,0,0,0,2.71843,6.493294,6.168629,0,0,0,29.59898,0,3.774864,-3.774864,35.02102,89.79731,0.1228175,6.785492,2.174744,0,32.31741
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6608912,36.38288,34.58453,0.9011741,0.9011741,0,-1,0,0.9011741,73.33669,0,0,0,0.6608912,0.9486043,0.9011741,0,0,4.194293,25.82411,0,0.2877131,-0.2877131,34.71775,89.01968,0.1228175,0.9912915,0.528713,0,26.485
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.01197,33.01197,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.513975,25.5364,0,8.8,-8.8,25.44173,65.23508,0.1228175,11.24536,0,0,25.5364
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,31.49241,31.49241,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.29175,16.7364,0,8.05671,-8.05671,16.94921,43.45943,0.1228175,8.419262,0,0,16.7364
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.96697,29.96697,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.24365,8.679691,0,5.510005,-5.510005,11.14116,28.56701,0.1228175,5.757955,0,0,8.679691
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,28.39441,28.39441,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.36588,3.169686,0,1.025147,-1.025147,10.06056,25.79625,0.1228175,1.071279,0,0,3.169686
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.11634,27.11634,2.067216,2.037312,0,-1,0,2.037312,0,0,0.02990436,0.236626,0,2.144539,2.037312,0,0,30.50493,2.144539,0,2.144539,-2.144539,7.800015,20,0.1228175,2.273938,0,0,2.144539
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.13865,26.13865,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228175,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.1315,25.1315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228175,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228175,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,23.38814,23.38814,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228175,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.64603,22.64603,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228175,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.98049,21.98049,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234169,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,21.4033,21.4033,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239158,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.169773,23.75438,20.80255,2.434291,2.434291,11.23429,0,3.178276,2.434291,48.05394,1.776357E-15,0,0,1.169773,0,0,8.8,8.36,16.16775,15.048,9.529773,0,9.529773,32.70274,83.853,0.1246519,2.67772,0.9358182,12,16.21777
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.652745,31.61885,21.96282,0,0,0,0,0,0,0,0,0,0,3.652745,0,0,0,0,6.637981,23.6248,3.652745,0,3.652745,36.16803,92.73837,0.124357,0,2.922196,0,27.27754
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.128208,35.98397,24.77812,0,0,0,-1,0,0,0,1.142973,0,0,4.128208,0,0,0,0,2.985236,26.91227,2.985236,0,2.985236,39.00008,100,0.124117,0,3.302567,0,31.04047
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.736912,44.09211,27.7112,0.0485849,0.0485849,0,0,0,0.0485849,11808.02,5.685771,0,0,5.736912,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,0.05344339,4.58953,0,35.33589
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.721878,43.67933,30.23201,0.6162495,0.6162495,0,0,0,0.6162495,766.2283,4.073195,0,0,4.721878,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,0.6778744,3.777503,0,34.32086
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.402807,58.84246,32.39943,7.72175,7.72175,3,0,1.095,7.72175,108.82,3.432544,0,0,8.402807,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,8.493925,6.722246,12,38.00179
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,8.096142,60.16527,34.45495,0,0,0,0,0,0,0,8.096142,0,0,8.096142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,0,6.476913,0,37.69512
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.80865,64.59459,35.7448,2.491486,2.491486,0,-1,0,2.491486,353.5501,6.186034,0,0,8.80865,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,2.740634,7.04692,0,38.40763
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.897481,61.60521,36.27488,0,0,0,-1,0,0,0,7.897481,0,0,7.897481,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124117,0,6.317986,0,37.49646
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.72859,47.66896,36.77551,5.988398,5.988398,0,-1,0,5.988398,62.26357,0,0,0,3.72859,6.303576,5.988398,0,0,0,29.59898,0,2.574986,-2.574986,36.2858,93.04034,0.124117,6.587237,2.982872,0,33.32757
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.715571,41.11763,36.31022,2.591704,2.591704,0,-1,0,2.591704,66.1947,0,4.440892E-16,0,1.715571,2.72811,2.591704,0,0,2.861096,27.02399,0,1.012539,-1.012539,35.21849,90.30365,0.124117,2.850875,1.372457,0,28.73956
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5096691,36.14013,34.75533,0,0,0,-1,0,0,0,0,0,0,0.5096691,0,0,0,0,3.986139,26.01145,0.5096691,0,0.5096691,35.70201,91.54343,0.1240761,0,0.4077353,0,26.52112
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,33.19455,33.19455,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.47647,26.47016,0,6.713813,-6.713813,28.62503,73.39736,0.1240761,7.015935,0,0,26.47016
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,31.66911,31.66911,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,10.93626,19.75634,0,4.782191,-4.782191,23.58416,60.47208,0.1240761,4.99739,0,0,19.75634
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,30.14956,30.14956,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.24981,14.97415,0,7.438059,-7.438059,15.74375,40.36852,0.1240761,7.772771,0,0,14.97415
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51432,7.536092,0,0,0,15.74375,40.36852,0.1240761,0,0,0,7.536092
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,27.29892,27.29892,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.51432,7.536092,0,1.343466,-1.343466,14.32762,36.7374,0.1240761,1.403922,0,0,7.536092
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,26.32123,26.32123,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.00706,6.192626,0,0.131896,-0.131896,14.18859,36.38092,0.1240761,0.1378313,0,0,6.192626
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15361,6.06073,0,0,0,14.18859,36.38092,0.1240761,0,0,0,6.06073
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15361,6.06073,0,0,0,14.18859,36.38092,0.1240761,0,0,0,6.06073
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,23.57072,23.57072,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.15361,6.06073,0,0.6469426,-0.6469426,13.50665,34.63236,0.1240761,0.676055,0,0,6.06073
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.82861,22.82861,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.87243,5.413787,0,2.365197,-2.365197,11.01351,28.23972,0.1240761,2.471632,0,0,5.413787
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.16307,22.16307,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.50043,3.04859,0,0.6024789,-0.6024789,10.37844,26.61134,0.1240761,0.6295904,0,0,3.04859
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,21.60355,21.60355,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.16985,2.446111,0,1.272406,-1.272406,9.03721,23.17229,0.1240761,1.329664,0,0,2.446111
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.831729,25.65903,20.98513,3.374854,3.374854,11.62164,0,3.276274,3.374854,54.2758,0,0,0,1.831729,0,0,8.246782,7.834444,31.58364,1.173705,9.666172,0,9.666172,18.20735,46.68541,0.1248624,3.712339,1.465383,12,3.005434
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.006818,35.71374,22.1454,3.734201,3.734201,11.81041,0,3.324035,3.734201,134.08,0,0,0,5.006818,0,0,8.076213,7.672402,21.91747,9.87326,12.67922,0,12.67922,30.23591,77.52782,0.1254317,4.107621,4.005455,12,14.88008
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.07279,45.31397,24.9607,4.47958,4.47958,0,-1,0,4.47958,157.8896,0,0,0,7.07279,4.715347,4.47958,0,0,9.238244,21.28456,2.357442,0,2.357442,32.47237,83.26234,0.1252436,4.927538,5.658232,0,28.35735
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.796982,54.83669,27.89379,3.656803,3.656803,0,0,0,3.656803,240.5648,0,0,0,8.796982,3.849266,3.656803,0,0,6.880802,23.40626,4.947715,0,4.947715,37.16619,95.29773,0.1248506,4.022483,7.037585,0,32.20324
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.682967,61.43504,30.41459,5.442139,5.442139,0,0,0,5.442139,177.9258,2.021313,0,0,9.682967,5.728567,5.442139,0,0,1.933087,27.8592,1.933087,0,1.933087,39.00008,100,0.1246978,5.986353,7.746374,0,37.54217
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.48427,67.68188,32.58202,0.9183055,0.9183055,0,0,0,0.9183055,1141.697,9.517632,0,0,10.48427,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,1.010136,8.387415,0,40.08325
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.924566,63.65722,34.61987,0,0,0,0,0,0,0,8.924566,0,0,8.924566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,0,7.139653,0,38.52354
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,8.151312,62.15409,35.90972,0,0,0,-1,0,0,0,8.151312,0,0,8.151312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,0,6.521049,0,37.75029
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.169569,59.03801,36.44568,0.7577292,0.7577292,0,-1,0,0.7577292,946.1915,6.37196,0,0,7.169569,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,0.8335021,5.735655,0,36.76855
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,6.095553,55.7207,36.94042,2.917553,2.917553,0,-1,0,2.917553,208.9269,3.024444,0,0,6.095553,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,3.209309,4.876442,0,35.69453
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.303092,46.02371,36.47513,5.10813,5.10813,0,-1,0,5.10813,64.66344,0,0,0,3.303092,5.376979,5.10813,0,0,0,29.59898,0,2.073887,-2.073887,36.81401,94.39471,0.1246978,5.618943,2.642474,0,32.90207
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8252159,37.17673,34.92024,4.611968,4.611968,0,-1,0,4.611968,17.89292,0,8.881784E-16,0,0.8252159,4.854703,4.611968,0,0,2.304318,27.52509,0,4.029487,-4.029487,32.56656,83.50382,0.1246978,5.073165,0.6601728,0,28.35031
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,33.37713,33.37713,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.781527,23.4956,0,2.67192,-2.67192,29.75011,76.28217,0.1246978,2.792156,0,0,23.4956
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,31.83991,31.83991,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.750326,20.82368,0,8.8,-8.8,20.47409,52.49757,0.1246978,10.26814,0,0,20.82368
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,30.33214,30.33214,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.5281,12.02368,0,2.821866,-2.821866,17.49958,44.87064,0.1246978,2.94885,0,0,12.02368
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,28.77136,28.77136,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.66351,9.201818,0,0.2884433,-0.2884433,17.19554,44.09103,0.1246978,0.3014233,0,0,9.201818
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,27.4815,27.4815,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,22.984,8.913375,0,1.039398,-1.039398,16.09992,41.28175,0.1246978,1.086171,0,0,8.913375
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,26.50381,26.50381,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.13889,7.873977,0,1.540015,-1.540015,14.4766,37.11941,0.1246978,1.609316,0,0,7.873977
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,25.49077,25.49077,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.85002,6.333962,0,1.999282,-1.999282,12.36917,31.71576,0.1246978,2.08925,0,0,6.333962
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,24.5013,24.5013,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.07144,4.33468,0,1.00631,-1.00631,11.30843,28.99591,0.1246978,1.051594,0,0,4.33468
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.7533,23.7533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18956,3.32837,0,0,0,11.30843,28.99591,0.1246978,0,0,0,3.32837
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.99353,22.99353,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.18956,3.32837,0,1.379537,-1.379537,9.854267,25.2673,0.1246978,1.441616,0,0,3.32837
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.34566,22.34566,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.72238,1.948834,8.36,0,8.36,17.78526,45.60314,0.1253789,1.92978,0,12,1.948834
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.76846,21.76846,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.36238,9.472834,8.36,0,8.36,25.71625,65.93897,0.1257438,0,0,12,9.472834
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.802145,25.76909,21.16771,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.802145,0,0,8.8,8.36,14.00238,16.99683,10.16214,0,10.16214,35.35691,90.65856,0.1259634,0,1.441716,12,18.79898
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.59831,29.09372,22.32799,0,0,0,0,0,0,0,0,0,0,2.59831,0,0,0,0,3.840238,26.14277,2.59831,0,2.59831,37.82188,96.97899,0.1257599,0,2.078648,0,28.74108
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.311635,43.06597,25.16095,7.047101,7.047101,0,-1,0,7.047101,89.56356,0,0,0,6.311635,7.418001,7.047101,0,0,1.241927,28.48124,0,1.106367,-1.106367,36.65567,93.98871,0.1257599,7.751811,5.049308,0,34.79288
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.790604,47.97249,28.09404,0,0,0,0,0,0,0,4.31938,0,0,6.790604,0,0,0,0,2.471223,27.37488,2.471223,0,2.471223,39.00008,100,0.125567,0,5.432483,0,34.16548
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.371521,52.89574,30.60896,2.050681,2.050681,0,0,0,2.050681,359.467,5.21291,0,0,7.371521,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,2.255749,5.897217,0,36.9705
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.485454,52.31483,32.78226,4.23988,4.23988,0,0,0,4.23988,152.9632,2.022423,0,0,6.485454,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,4.663868,5.188363,0,36.08443
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,8.09293,60.59681,34.82011,2.249298,2.249298,0,0,0,2.249298,359.798,5.725248,0,0,8.09293,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,2.474228,6.474344,0,37.69191
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.679591,60.56472,36.10997,3.05285,3.05285,0,-1,0,3.05285,251.5548,4.466064,0,0,7.679591,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,3.358135,6.143672,0,37.27857
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,7.092805,58.98189,36.64005,0,0,0,-1,0,0,0,7.092805,0,0,7.092805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,0,5.674244,0,36.69178
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.816602,51.53746,37.10533,2.572703,2.572703,0,-1,0,2.572703,187.2195,2.108493,0,0,4.816602,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.125567,2.829973,3.853281,0,34.41558
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.566126,47.01494,36.64005,7.763823,7.763823,0,-1,0,7.763823,45.93261,0,0,0.1802051,3.566126,8.172445,7.763823,0,0,0,29.59898,0,4.606318,-4.606318,34.14459,87.55006,0.125567,8.540205,2.852901,0,33.1651
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9821126,37.81662,35.12049,1.145753,1.145753,0,-1,0,1.145753,85.71767,0,0,0,0.9821126,1.206056,1.145753,0,0,5.118132,24.99266,0,0.223943,-0.223943,33.90854,86.94479,0.125567,1.260328,0.7856901,0,25.97477
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,33.55971,33.55971,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.366957,24.76872,0,7.63024,-7.63024,25.86556,66.32181,0.125567,7.973601,0,0,24.76872
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.03427,32.03427,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,13.845,17.13848,0,0.3641304,-0.3641304,25.48173,65.33764,0.125567,0.3805163,0,0,17.13848
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,30.5265,30.5265,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.24959,16.77435,0,4.544278,-4.544278,20.69164,53.05538,0.125567,4.74877,0,0,16.77435
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.97161,28.97161,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.29879,12.23007,0,1.715457,-1.715457,18.88339,48.41885,0.125567,1.792652,0,0,12.23007
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20485,10.51461,0,0,0,18.88339,48.41885,0.125567,0,0,0,10.51461
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,26.70406,26.70406,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.20485,10.51461,0,0.9892819,-0.9892819,17.8406,45.74502,0.125567,1.0338,0,0,10.51461
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,25.67336,25.67336,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.30405,9.52533,0,0.4307847,-0.4307847,17.38651,44.5807,0.125567,0.45017,0,0,9.52533
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,24.69566,24.69566,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,22.7827,9.094545,0,1.364299,-1.364299,15.94841,40.89328,0.125567,1.425693,0,0,9.094545
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.95355,23.95355,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.29859,7.730246,0,0.1761488,-0.1761488,15.76273,40.41718,0.125567,0.1840755,0,0,7.730246
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.19378,23.19378,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.49431,7.554097,0,1.439212,-1.439212,14.24567,36.52729,0.125567,1.503976,0,0,7.554097
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,22.54591,22.54591,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.09344,6.114885,0,2.004298,-2.004298,12.13295,31.11008,0.125567,2.094492,0,0,6.114885
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.98049,21.98049,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.32043,4.110587,0,0.4087695,-0.4087695,11.70207,30.00526,0.125567,0.4271641,0,0,4.110587
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.140714,24.25486,21.36796,0.2590178,0.2590178,0,0,0,0.2590178,440.4,0,0,0,1.140714,0.2726503,0.2590178,0,0,28.77462,3.701818,0.8680639,0,0.8680639,12.52559,32.11684,0.1254993,0.2849195,0.9125713,0,4.842532
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.772745,27.08984,22.52824,5.199888,5.199888,11.93632,0,3.355888,5.199888,34.09198,0,0,0,1.772745,0,0,6.73643,6.399609,27.90656,4.483075,8.172353,0,8.172353,20.27857,51.99622,0.1263274,5.719876,1.418196,12,6.25582
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.210525,33.96962,25.3612,0,0,0,-1,0,0,0,0,0,0,3.210525,0,0,0,0,19.73421,11.83819,3.210525,0,3.210525,23.32434,59.80587,0.1260776,0,2.56842,0,15.04872
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.719001,44.68591,28.29429,0,0,0,0,0,0,0,0,0,0,5.719001,0,0,0,0,16.52368,14.72766,5.719001,0,5.719001,28.74986,73.71744,0.1256349,0,4.575201,0,20.44667
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.385153,43.28398,30.82687,2.710656,2.710656,0,0,0,2.710656,161.7746,0,0,0,4.385153,2.853323,2.710656,0,0,10.80468,19.87477,1.531831,0,1.531831,30.20308,77.44364,0.1255169,2.981722,3.508123,0,24.25992
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.691155,46.57408,32.96485,3.029256,3.029256,0,0,0,3.029256,154.8616,0,0,0,4.691155,3.18869,3.029256,0,0,9.272849,21.25341,1.502464,0,1.502464,31.62844,81.09841,0.1254013,3.332182,3.752924,0,25.94457
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.469254,48.07694,34.98503,6.095648,6.095648,0,0,0,6.095648,73.31876,0,8.881784E-16,0,4.469254,6.416472,6.095648,0,0,7.770384,22.60563,0,1.947218,-1.947218,29.5759,75.83548,0.1254013,6.705213,3.575403,0,27.07489
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,6.034008,54.74404,36.27488,0,0,0,-1,0,0,0,0,0,0,6.034008,0,0,0,0,9.933961,20.65841,6.034008,0,6.034008,35.30026,90.5133,0.1249394,0,4.827206,0,26.69242
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.627942,50.58525,36.80495,3.676544,3.676544,0,-1,0,3.676544,125.8775,0,0,0,4.627942,3.870046,3.676544,0,0,3.899953,26.08902,0.7578961,0,0.7578961,36.01926,92.3569,0.1248816,4.044198,3.702354,0,30.71696
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.302649,43.87123,37.30558,3.921572,3.921572,0,-1,0,3.921572,58.71751,0,8.881784E-16,0,2.302649,4.127971,3.921572,0,0,3.142057,26.77113,0,1.825321,-1.825321,34.0952,87.42342,0.1248816,4.313729,1.84212,0,29.07378
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.402968,40.72677,36.80495,5.187548,5.187548,0,-1,0,5.187548,27.04491,0,0,0,1.402968,5.460577,5.187548,0,0,5.170191,24.94581,0,4.057609,-4.057609,29.81811,76.45654,0.1248816,5.706302,1.122374,0,26.34877
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6106014,36.95274,35.2854,6.737183,6.737183,0,-1,0,6.737183,9.063156,0,8.881784E-16,0,0.6106014,7.091771,6.737183,0,0,9.678645,20.8882,0,6.48117,-6.48117,22.98636,58.93926,0.1248816,7.410901,0.4884811,0,21.4988
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,33.75996,33.75996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87995,14.40703,0,0,0,22.98636,58.93926,0.1248816,0,0,0,14.40703
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,32.23452,32.23452,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,16.87995,14.40703,0,2.72725,-2.72725,20.11158,51.56806,0.1248816,2.849976,0,0,14.40703
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,30.72675,30.72675,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,19.91022,11.67978,0,3.816039,-3.816039,16.08912,41.25408,0.1248816,3.987761,0,0,11.67978
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.15419,29.15419,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,24.15027,7.863739,0,1.517285,-1.517285,14.48977,37.15317,0.1248816,1.585563,0,0,7.863739
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.87612,27.87612,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,25.83614,6.346454,0,0.953823,-0.953823,13.48435,34.57518,0.1248816,0.996745,0,0,6.346454
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.90431,26.90431,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,26.89594,5.392631,0,0.1523288,-0.1523288,13.32378,34.16347,0.1248816,0.1591836,0,0,5.392631
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.87361,25.87361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0652,5.240302,0,0,0,13.32378,34.16347,0.1248816,0,0,0,5.240302
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.89591,24.89591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0652,5.240302,0,0,0,13.32378,34.16347,0.1248816,0,0,0,5.240302
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.1538,24.1538,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,27.0652,5.240302,0,2.179215,-2.179215,11.02668,28.27349,0.1248816,2.27728,0,0,5.240302
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,23.38814,23.38814,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,29.48655,3.061087,0,0.695888,-0.695888,10.29315,26.39265,0.1248816,0.727203,0,0,3.061087
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.74616,22.74616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.25976,2.365198,0,0,0,10.29315,26.39265,0.1248816,0,0,0,2.365198
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.18074,22.18074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.25976,2.365198,0,0,0,10.29315,26.39265,0.1248816,0,0,0,2.365198
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7834827,23.56071,21.58588,3.81859,3.81859,12,0,3.372,3.81859,20.51759,0,0,0,0.7834827,0,0,8.18141,7.772339,30.25976,2.365198,8.555822,0,8.555822,18.40992,47.20483,0.1257561,4.200449,0.6267862,12,3.148681
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.781798,27.33776,22.74616,1.135097,1.135097,9.935097,0,2.849579,1.135097,156.9732,1.776357E-15,0,0,1.781798,0,0,8.8,8.36,21.70393,10.06544,10.1418,0,10.1418,28.03127,71.87492,0.1261629,1.248606,1.425438,12,11.84724
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.303278,40.37076,25.57912,1.25525,1.25525,0,-1,0,1.25525,422.4879,0,0,0,5.303278,1.321316,1.25525,0,0,11.56214,19.19306,3.981962,0,3.981962,31.8089,81.5611,0.1258605,1.380775,4.242622,0,24.49633
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.21383,46.52749,28.50632,3.092464,3.092464,0,0,0,3.092464,200.9346,0,0,0,6.21383,3.255225,3.092464,0,0,7.580173,22.77682,2.958604,0,2.958604,34.61567,88.75796,0.1256368,3.401711,4.971064,0,28.99065
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,8.002834,55.67633,31.02712,1.297665,1.297665,0,0,0,1.297665,616.7103,2.015302,0,0,8.002834,1.365963,1.297665,0,0,4.621569,25.43957,4.621569,0,4.621569,39.00008,100,0.1252889,1.427432,6.402267,0,33.4424
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.260633,59.24406,33.17688,2.001295,2.001295,0,0,0,2.001295,412.7643,6.154006,0,0,8.260633,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.1252889,2.201425,6.608506,0,37.85961
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.466457,62.51244,35.18528,0,0,0,0,0,0,0,8.466457,0,0,8.466457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252889,0,6.773166,0,38.06544
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,8.146453,62.82724,36.47513,3.195981,3.195981,0,-1,0,3.195981,254.8968,4.782262,0,0,8.146453,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1252889,3.515579,6.517162,0,37.74543
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.531768,57.35263,37.00521,0.6234491,0.6234491,0,-1,0,0.6234491,1047.683,5.875506,0,0,6.531768,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1252889,0.6857941,5.225414,0,36.13074
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.676378,51.47687,37.4705,5.97468,5.97468,0,-1,0,5.97468,78.26993,0,0,0,4.676378,6.289137,5.97468,0,0,0,29.59898,0,1.612759,-1.612759,37.30008,95.64104,0.1252889,6.572149,3.741103,0,34.27536
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.877913,45.28543,37.00521,3.020991,3.020991,0,-1,0,3.020991,95.26389,0,0,0,2.877913,3.17999,3.020991,0,0,1.791955,27.98622,0,0.3020771,-0.3020771,36.98166,94.82458,0.1252889,3.32309,2.302331,0,30.86413
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.624714,37.18812,35.47977,4.080159,4.080159,0,-1,0,4.080159,15.31102,0,8.881784E-16,0,0.624714,4.294904,4.080159,0,0,2.127596,27.68414,0,3.67019,-3.67019,33.11295,84.90482,0.1252889,4.488174,0.4997712,0,28.30886
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,33.96021,33.96021,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.205585,24.01395,0,8.489376,-8.489376,24.16436,61.95976,0.1252889,8.871398,0,0,24.01395
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63822,15.52458,0,0,0,24.16436,61.95976,0.1252889,0,0,0,15.52458
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.927,30.927,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.63822,15.52458,0,7.180992,-7.180992,16.59492,42.55101,0.1252889,7.504137,0,0,15.52458
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,29.37211,29.37211,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.6171,8.343584,0,0.5192639,-0.5192639,16.04757,41.14754,0.1252889,0.5426307,0,0,8.343584
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.07637,28.07637,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.19407,7.82432,0,1.223507,-1.223507,14.75788,37.84065,0.1252889,1.278565,0,0,7.82432
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.09867,27.09867,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.55352,6.600813,0,0.7260837,-0.7260837,13.99252,35.87819,0.1252889,0.7587574,0,0,6.600813
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.07386,26.07386,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.36028,5.874729,0,0.9934372,-0.9934372,12.94535,33.19314,0.1252889,1.038142,0,0,5.874729
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.09616,25.09616,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.4641,4.881292,0,0.7458635,-0.7458635,12.15914,31.17722,0.1252889,0.7794273,0,0,4.881292
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,24.34817,24.34817,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.29283,4.135428,0,2.364194,-2.364194,9.667061,24.78729,0.1252889,2.470582,0,0,4.135428
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91971,1.771235,0,0,0,9.667061,24.78729,0.1252889,0,0,0,1.771235
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.95819,22.95819,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,30.91971,1.771235,0,0.9731237,-0.9731237,8.641298,22.15713,0.1252889,1.016914,0,0,1.771235
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,22.39277,22.39277,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,32.00097,0.798111,0,0.5884871,-0.5884871,8.020979,20.56657,0.1252889,0.6149691,0,0,0.798111
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8698097,23.9959,21.79791,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,206.0126,1.776357E-15,0,0,0.8698097,0,0,8.8,8.36,32.65484,0.2096239,9.22981,0,9.22981,16.77715,43.01823,0.1256421,0.464433,0.6958477,12,1.079434
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.9444,27.9699,22.94052,6.094754,6.094754,12,0,3.372,6.094754,31.90285,-8.881784E-16,0,0,1.9444,0,0,5.905246,5.609983,23.42503,8.516453,7.554384,0,7.554384,23.94386,61.3944,0.1263718,6.70423,1.55552,12,10.46085
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.68153,38.71471,25.79115,4.95651,4.95651,0,-1,0,4.95651,94.45216,0,0,0,4.68153,5.217379,4.95651,0,0,15.87064,15.3154,0,0.5358481,-0.5358481,23.37903,59.94611,0.1263718,5.452161,3.745224,0,19.99693
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.763206,45.30835,28.72424,2.171595,2.171595,0,0,0,2.171595,265.3904,0,0,0,5.763206,2.28589,2.171595,0,0,16.46603,14.77955,3.477316,0,3.477316,26.6779,68.40474,0.1261116,2.388755,4.610565,0,20.54276
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.294816,40.41994,31.22738,0,0,0,0,0,0,0,0,0,0,3.294816,0,0,0,0,12.98872,17.90913,3.294816,0,3.294816,29.80364,76.41943,0.1258661,0,2.635853,0,21.20395
