Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,31.5572,31.5572,0.759734,0.4075893,0,-1,0,0.4075893,0,0,0.3521447,0.4281181,0,0.4290414,0.4075893,0,0,32.41104,0.4290414,0,0.4290414,-0.4290414,7.800015,20,0.1258419,0.8357074,0,0,0.4290414
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,30.62662,30.62662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258419,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,29.61948,29.61948,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258419,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.6889,28.6889,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258419,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.97624,27.97624,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258419,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.1988,27.1988,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258419,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,26.55093,26.55093,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261822,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.07386,26.07386,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264178,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.527359,32.2503,25.54378,8.649833,8.649833,12,0,3.372,8.649833,29.21859,0,0,0,2.527359,0,0,3.350167,3.182659,16.16775,15.048,5.710018,0,5.710018,29.079,74.56139,0.1267832,9.514816,2.021888,12,17.57536
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.475677,42.18044,26.73351,10.75759,10.75759,12,0,3.372,10.75759,50.90057,0,0,0,5.475677,0,0,1.242406,1.180286,10.45774,20.18702,6.655963,0,6.655963,35.3934,90.75213,0.1271774,11.83335,4.380541,12,25.66269
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.477767,48.90993,29.83151,0.8490878,0.8490878,0,-1,0,0.8490878,762.9091,1.782218,0,0,6.477767,0.8937766,0.8490878,0,0,3.801773,26.17738,3.801773,0,3.801773,39.00008,100,0.1269808,0.9339966,5.182214,0,32.65515
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.912325,61.4925,32.92951,7.165127,7.165127,0,0,0,7.165127,124.3847,1.370086,0,0,8.912325,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,7.88164,7.12986,0,38.5113
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.290828,66.23489,35.45032,2.953632,2.953632,0,0,0,2.953632,314.556,6.181741,0,0,9.290828,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,3.248995,7.432662,0,38.8898
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.700878,66.14677,37.33503,6.436813,6.436813,0,0,0,6.436813,135.1737,1.925286,0,0,8.700878,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,7.080494,6.960703,0,38.29986
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,9.186054,70.51556,39.12551,10.28863,10.28863,3,0,1.095,10.28863,89.28352,1.513808,0,0,9.186054,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,11.3175,7.348844,12,38.78503
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.905265,70.64491,40.18567,2.148057,2.148057,0,-1,0,2.148057,414.5731,6.644153,0,0,8.905265,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,2.362862,7.124212,0,38.50424
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.516438,65.24673,40.51549,2.55654,2.55654,0,-1,0,2.55654,294.0082,4.825343,0,0,7.516438,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1269808,2.812194,6.01315,0,37.11542
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.972856,56.25744,40.88065,6.234103,6.234103,0,-1,0,6.234103,79.76858,0,8.881784E-16,0,4.972856,6.562214,6.234103,0,0,0,29.59898,0,1.589359,-1.589359,37.32475,95.70428,0.1269808,6.857513,3.978284,0,34.57183
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.36932,47.25426,40.35058,1.145866,1.145866,0,-1,0,1.145866,206.7711,0,0,0,2.36932,1.206175,1.145866,0,0,1.765954,28.00962,1.163145,0,1.163145,38.4282,98.53365,0.1269207,1.260453,1.895456,0,30.37894
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.296691,39.7851,38.9606,1.979515,1.979515,0,-1,0,1.979515,14.98807,0,0,0,0.296691,2.0837,1.979515,0,0,0.6028093,29.05645,0,1.787009,-1.787009,36.54453,93.70374,0.1269207,2.177467,0.2373528,0,29.35314
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,37.63541,37.63541,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.588375,27.26944,0,7.495688,-7.495688,28.64338,73.44442,0.1269207,7.832994,0,0,27.26944
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,36.14531,36.14531,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,10.91692,19.77375,0,7.624672,-7.624672,20.60627,52.83649,0.1269207,7.967782,0,0,19.77375
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,34.55508,34.55508,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.38877,12.14908,0,5.022411,-5.022411,15.31218,39.26193,0.1269207,5.24842,0,0,12.14908
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,32.92951,32.92951,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,24.96923,7.126669,0,2.162901,-2.162901,13.03229,33.41605,0.1269207,2.260231,0,0,7.126669
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,31.66911,31.66911,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.37246,4.963768,0,1.627313,-1.627313,11.31695,29.01776,0.1269207,1.700542,0,0,4.963768
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,30.74442,30.74442,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.18058,3.336455,0,1.576251,-1.576251,9.655433,24.75747,0.1269207,1.647183,0,0,3.336455
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,29.73138,29.73138,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,30.93197,1.760203,0,0.07979003,-0.07979003,9.571327,24.54181,0.1269207,0.08338058,0,0,1.760203
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,28.8067,28.8067,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.02063,1.680413,0,1.067368,-1.067368,8.446222,21.65694,0.1269207,1.1154,0,0,1.680413
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.09404,28.09404,0.4264992,0.4264992,0,-1,0,0.4264992,0,0,5.551115E-17,0,0,0.4489465,0.4264992,0,0,32.20659,0.613045,0,0.4489465,-0.4489465,7.972991,20.44353,0.1269207,0.4691491,0,0,0.613045
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,27.33426,27.33426,1.984497,0.1558936,0,-1,0,0.1558936,0,0,1.828604,2.027054,0,0.1640985,0.1558936,0,0,32.70542,0.1640985,0,0.1640985,-0.1640985,7.800015,20,0.1269207,2.182947,0,0,0.1640985
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,26.66872,26.66872,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273881,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.19165,26.19165,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276164,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.339523,31.85489,25.66158,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,870.8843,1.776357E-15,0,0,2.339523,0,0,8.8,8.36,16.16775,15.048,10.69952,0,10.69952,33.81246,86.69844,0.1277532,0.2955014,1.871618,12,17.38752
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.687036,39.923,26.88664,3.846075,3.846075,0,0,0,3.846075,121.8654,0,0,0,4.687036,4.0485,3.846075,0,0,5.468231,24.67757,0.638536,0,0.638536,34.41823,88.25169,0.1277205,4.230682,3.749629,0,29.36461
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.316635,51.98418,29.99642,0,0,0,-1,0,0,0,2.48694,0,0,7.316635,0,0,0,0,4.829695,25.25225,4.829695,0,4.829695,39.00008,100,0.1274731,0,5.853308,0,32.56889
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.553915,60.27992,33.09442,4.799961,4.799961,0,0,0,4.799961,178.208,3.501325,0,0,8.553915,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,5.279957,6.843132,0,38.15289
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.728045,68.33701,35.61523,2.000199,2.000199,0,0,0,2.000199,486.3539,7.622573,0,0,9.728045,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,2.200219,7.782436,0,39.32702
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.249876,68.7009,37.50583,0,0,0,0,0,0,0,9.249876,0,0,9.249876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,0,7.3999,0,38.84885
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.932322,69.61411,39.29042,5.184445,5.184445,0,0,0,5.184445,172.2908,3.475011,0,0,8.932322,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,5.70289,7.145857,0,38.5313
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.424034,68.73883,40.32113,5.896609,5.896609,0,-1,0,5.896609,142.8624,2.217077,0,0,8.424034,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,6.48627,6.739227,0,38.02301
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.744506,62.43839,40.6804,3.188506,3.188506,0,-1,0,3.188506,211.5256,3.388183,0,0,6.744506,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,3.507357,5.395605,0,36.34348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.4008,57.90351,41.01612,0,0,0,-1,0,0,0,5.4008,0,0,5.4008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,0,4.32064,0,34.99978
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.824372,48.79839,40.48604,0,0,0,-1,0,0,0,2.824372,0,0,2.824372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274731,0,2.259498,0,32.42335
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.478274,40.43054,39.09606,3.574477,3.574477,0,-1,0,3.574477,13.38025,0,4.440892E-16,0,0.478274,3.762607,3.574477,0,0,0,29.59898,0,3.284333,-3.284333,35.53809,91.12312,0.1274731,3.931924,0.3826192,0,30.07725
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,37.77087,37.77087,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.649259,26.31465,0,5.523945,-5.523945,29.71534,76.19302,0.1274731,5.772522,0,0,26.31465
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,36.27488,36.27488,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.786975,20.7907,0,8.8,-8.8,20.43932,52.40842,0.1274731,9.325895,0,0,20.7907
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,34.68465,34.68465,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.56475,11.9907,0,5.588091,-5.588091,14.54896,37.30495,0.1274731,5.839555,0,0,11.9907
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.02964,33.02964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77374,6.402609,0,0,0,14.54896,37.30495,0.1274731,0,0,0,6.402609
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,31.76923,31.76923,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.77374,6.402609,0,2.516032,-2.516032,11.89683,30.50463,0.1274731,2.629254,0,0,6.402609
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,30.84454,30.84454,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.56933,3.886577,0,0.9175767,-0.9175767,10.92962,28.0246,0.1274731,0.9588677,0,0,3.886577
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,29.83151,29.83151,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.58886,2.969001,0,0.9485367,-0.9485367,9.929771,25.4609,0.1274731,0.9912209,0,0,2.969001
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.92449,28.92449,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.01207139,0,1.848337,1.75592,0,0,30.64279,2.020464,0,1.848337,-1.848337,7.981453,20.46522,0.1274731,1.931512,0,0,2.020464
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,28.21183,28.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6965,0.172127,0,0,0,7.981453,20.46522,0.1274731,0,0,0,0.172127
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,27.4285,27.4285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6965,0.172127,0,0,0,7.981453,20.46522,0.1274731,0,0,0,0.172127
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.76885,26.76885,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.6965,0.172127,8.36,0,8.36,15.91245,40.80106,0.1277911,0.9033981,0,12,0.172127
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,26.30356,26.30356,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.3365,7.696127,8.36,0,8.36,23.84344,61.1369,0.1281105,0.9374413,0,12,7.696127
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.51762,32.46272,25.77348,3.23324,3.23324,11.39663,0,3.219347,3.23324,77.8668,0,0,0,2.51762,0,0,8.163386,7.755218,15.9765,15.22013,10.27284,0,10.27284,33.58911,86.12575,0.1285249,3.556564,2.014096,12,17.73775
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.58509,42.81762,26.99855,10.09159,10.09159,10.20424,0,2.917672,10.09159,55.34398,0,0,0,5.58509,0,0,0.112645,0.1070127,5.703664,24.46568,5.692103,0,5.692103,38.98911,99.97188,0.1288383,11.10075,4.468072,12,30.05077
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.572064,53.04816,30.13189,4.226095,4.226095,0,-1,0,4.226095,179.174,3.111982,0,0,7.572064,4.448521,4.226095,0,0,0.01156093,29.58857,0.01156093,0,0.01156093,39.00008,100,0.1288377,4.648705,6.057651,0,37.16064
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.173574,58.99628,33.24755,1.858534,1.858534,0,0,0,1.858534,439.7862,6.217223,0,0,8.173574,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,2.044387,6.538859,0,37.77255
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.670229,64.02824,35.7448,6.223515,6.223515,0,0,0,6.223515,139.314,2.119161,0,0,8.670229,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,6.845866,6.936183,0,38.26921
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.484085,65.62547,37.63541,1.141276,1.141276,0,0,0,1.141276,743.3858,7.282742,0,0,8.484085,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,1.255404,6.787268,0,38.08306
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.855186,65.27729,39.42589,11.93556,11.93556,4.473131,0,1.467702,11.93556,65.81332,0,0,0,7.855186,7.855186,7.462427,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,13.12911,6.284149,12,37.45416
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.210747,68.04652,40.48604,1.224647,1.224647,0,-1,0,1.224647,670.4584,6.921645,0,0,8.210747,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,1.347111,6.568598,0,37.80973
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.76116,62.66156,40.81586,0,0,0,-1,0,0,0,6.76116,0,0,6.76116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,0,5.408928,0,36.36014
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.628613,55.37305,41.14569,3.18095,3.18095,0,-1,0,3.18095,145.5104,1.280245,0,0,4.628613,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1288377,3.499045,3.70289,0,34.22759
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.018701,49.5431,40.61562,4.000392,4.000392,0,-1,0,4.000392,75.46012,0,0,0,3.018701,4.210939,4.000392,0,0,0,29.59898,0,1.192239,-1.192239,37.74335,96.77763,0.1288377,4.400432,2.414961,0,32.61768
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4142569,40.38114,39.22564,7.216546,7.216546,0,-1,0,7.216546,5.740376,0,8.881784E-16,0,0.4142569,7.596364,7.216546,0,0,1.32471,28.40674,0,7.182107,-7.182107,30.17274,77.36585,0.1288377,7.9382,0.3314055,0,28.821
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,37.86511,37.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.304828,21.22463,0,0,0,30.17274,77.36585,0.1288377,0,0,0,21.22463
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,36.375,36.375,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.304828,21.22463,0,4.285076,-4.285076,25.65588,65.78416,0.1288377,4.477905,0,0,21.22463
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,34.78478,34.78478,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.06602,16.93956,0,5.039183,-5.039183,20.34411,52.16428,0.1288377,5.265946,0,0,16.93956
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,33.12976,33.12976,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.66512,11.90037,0,1.220124,-1.220124,19.05799,48.86654,0.1288377,1.27503,0,0,11.90037
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,31.86936,31.86936,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.02081,10.68025,0,1.775365,-1.775365,17.18659,44.06808,0.1288377,1.855256,0,0,10.68025
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.94467,30.94467,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,22.99344,8.904884,0,0.4756334,-0.4756334,16.68523,42.78255,0.1288377,0.497037,0,0,8.904884
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.93163,29.93163,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.52192,8.429251,0,1.577221,-1.577221,15.02269,38.51964,0.1288377,1.648196,0,0,8.429251
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.01873,29.01873,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.27439,6.85203,0,1.673052,-1.673052,13.25914,33.99772,0.1288377,1.748339,0,0,6.85203
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13333,5.178978,0,0,0,13.25914,33.99772,0.1288377,0,0,0,5.178978
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,27.52862,27.52862,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.13333,5.178978,0,1.468173,-1.468173,11.71155,30.02955,0.1288377,1.53424,0,0,5.178978
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.88664,26.88664,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.76464,3.710806,0,1.084182,-1.084182,10.56872,27.09923,0.1288377,1.13297,0,0,3.710806
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,26.40368,26.40368,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,29.96928,2.626624,0,0.156341,-0.156341,10.40392,26.67667,0.1288377,0.1633763,0,0,2.626624
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.013228,31.19987,25.89128,5.188727,5.188727,12,0,3.372,5.188727,38.80005,0,0,0,2.013228,0,0,6.811273,6.470709,30.14299,2.470283,8.483938,0,8.483938,18.45249,47.31399,0.1293741,5.7076,1.610583,12,4.483511
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.523197,39.67779,27.11634,3.78489,3.78489,11.63379,0,3.279349,3.78489,119.5067,0,0,0,4.523197,0,0,7.848901,7.456456,21.65906,10.10583,11.97965,0,11.97965,29.81739,76.45469,0.1297186,4.163379,3.618558,12,14.62902
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.183826,51.82784,30.26146,5.898579,5.898579,0,-1,0,5.898579,121.7891,0,0,0,7.183826,6.20903,5.898579,0,0,9.679403,20.88752,0.9747965,0,0.9747965,30.74216,78.8259,0.1296689,6.488437,5.747061,0,28.07134
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.287114,59.59001,33.37713,5.779702,5.779702,0,0,0,5.779702,143.3831,0,0,0,8.287114,6.083897,5.779702,0,0,8.704607,21.76483,2.203217,0,2.203217,32.83232,84.18526,0.1295569,6.357672,6.629691,0,30.05194
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.18327,66.36639,35.90972,5.463427,5.463427,0,0,0,5.463427,168.0862,0,0,0,9.18327,5.750976,5.463427,0,0,6.50139,23.74773,3.432294,0,3.432294,36.08848,92.53437,0.1293827,6.00977,7.346616,0,32.931
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.769428,62.91961,37.77087,0.1403835,0.1403835,0,0,0,0.1403835,5534.431,4.552559,0,0,7.769428,0.1477721,0.1403835,0,0,3.069096,26.83679,3.069096,0,3.069096,39.00008,100,0.1292273,0.1544219,6.215542,0,34.60622
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,7.02024,62.15894,39.55546,4.133775,4.133775,0,0,0,4.133775,169.8264,2.668898,0,0,7.02024,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1292273,4.547152,5.616192,0,36.61922
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.604334,69.88284,40.61562,7.768633,7.768633,0,-1,0,7.768633,110.7574,0.4268253,0,0.1854962,8.604334,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1292273,8.545496,6.883467,0,38.20331
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.695077,62.56963,40.95133,6.314729,6.314729,0,-1,0,6.314729,106.0232,0.04799409,0,0,6.695077,6.647083,6.314729,0,0,0,29.59898,0,0,0,39.00008,100,0.1292273,6.946202,5.356062,0,36.29406
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.948148,53.20722,41.24582,3.899585,3.899585,0,-1,0,3.899585,101.2454,0,0,0,3.948148,4.104826,3.899585,0,0,0,29.59898,0,0.1566773,-0.1566773,38.83493,99.57653,0.1292273,4.289543,3.158519,0,33.54713
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.857633,46.088,40.71574,3.418542,3.418542,0,-1,0,3.418542,54.33991,0,0,0,1.857633,3.598465,3.418542,0,0,0.1740858,29.4423,0,1.740832,-1.740832,36.99993,94.87142,0.1292273,3.760396,1.486106,0,31.29993
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3864815,40.43359,39.35521,12.14431,8.36,0,-1,0,8.36,4.622984,0,3.784307,4.998737,0.3864815,8.8,8.36,0,0,2.108344,27.70147,0,8.413519,-8.413519,28.1313,72.13139,0.1292273,13.35874,0.3091852,0,28.08795
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,38.00057,38.00057,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.4567,19.28795,0,8.099737,-8.099737,19.59343,50.23946,0.1292273,8.464225,0,0,19.28795
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,36.47513,36.47513,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.45641,11.18821,0,6.372723,-6.372723,12.87599,33.01529,0.1292273,6.659495,0,0,11.18821
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53721,4.81549,0,0,0,12.87599,33.01529,0.1292273,0,0,0,4.81549
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,33.22989,33.22989,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.53721,4.81549,0,0.9299748,-0.9299748,11.89571,30.50176,0.1292273,0.9718236,0,0,4.81549
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.95181,31.95181,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.57051,3.885516,0,0.4825473,-0.4825473,11.38706,29.19753,0.1292273,0.5042619,0,0,3.885516
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.02712,31.02712,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.10668,3.402968,0,1.117203,-1.117203,10.20942,26.17796,0.1292273,1.167477,0,0,3.402968
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.01409,30.01409,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.34801,2.285766,0,1.388124,-1.388124,8.746213,22.42614,0.1292273,1.450589,0,0,2.285766
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.10707,29.10707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.89037,0.8976418,0,0,0,8.746213,22.42614,0.1292273,0,0,0,0.8976418
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,28.40619,28.40619,1.299907,0.8527597,0,-1,0,0.8527597,0,0,0.4471472,0.5771378,0,0.8976418,0.8527597,0,0,31.89037,0.8976418,0,0.8976418,-0.8976418,7.800015,20,0.1292273,1.429898,0,0,0.8976418
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,27.62875,27.62875,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292273,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.98677,26.98677,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295068,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,26.50381,26.50381,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300405,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.668602,30.38758,26.00907,5.501554,5.501554,12,0,3.372,5.501554,30.32964,0,0,0,1.668602,0,0,6.498446,6.173524,16.16775,15.048,7.842126,0,7.842126,31.10169,79.74777,0.1305259,6.051709,1.334881,12,16.7166
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.296041,33.36812,27.23413,5.816266,5.816266,11.54437,0,3.256727,5.816266,39.4762,0,0,0,2.296041,0,0,5.728107,5.441702,8.325627,22.10591,7.737743,0,7.737743,38.44236,98.56996,0.1309947,6.397892,1.836833,12,24.40195
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.798088,41.03446,30.39692,4.967347,4.967347,0,-1,0,4.967347,76.46109,0,0,0,3.798088,5.228786,4.967347,0,0,0.5878847,29.06988,0,1.430699,-1.430699,36.93427,94.70307,0.1309947,5.464082,3.03847,0,32.86797
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.599375,43.769,33.51259,0.05585923,0.05585923,0,0,0,0.05585923,6443.653,1.363025,0,0,3.599375,0.05879918,0.05585923,0,0,2.17755,27.63918,2.17755,0,2.17755,39.00008,100,0.1308846,0.06144515,2.8795,0,31.23856
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.573023,52.89429,36.04518,2.631121,2.631121,0,0,0,2.631121,211.8117,2.803422,0,0,5.573023,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1308846,2.894233,4.458418,0,35.172
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.696985,58.99778,37.90045,1.488333,1.488333,0,0,0,1.488333,449.9655,5.130319,0,0,6.696985,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1308846,1.637166,5.357588,0,36.29596
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.558419,64.41462,39.69093,4.533324,4.533324,0,0,0,4.533324,166.7302,2.786499,0,0,7.558419,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1308846,4.986657,6.046735,0,37.1574
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.887626,59.30207,40.71574,1.027269,1.027269,0,-1,0,1.027269,573.1341,4.806291,0,0,5.887626,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1308846,1.129995,4.710101,0,35.4866
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.687761,45.92134,41.04557,3.414918,3.414918,0,-1,0,3.414918,49.42318,0,4.440892E-16,0,1.687761,3.59465,3.414918,0,0,0,29.59898,0,1.90689,-1.90689,36.99004,94.84607,0.1308846,3.75641,1.350209,0,31.28674
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9869533,44.16536,41.34594,1.600833,1.600833,0,-1,0,1.600833,61.6525,0,0,0,0.9869533,1.685087,1.600833,0,0,2.118766,27.69209,0,0.6981336,-0.6981336,36.25414,92.95915,0.1308846,1.760916,0.7895626,0,28.67904
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.184837,44.20134,40.81586,3.724252,3.724252,0,-1,0,3.724252,31.8141,0,4.440892E-16,0,1.184837,3.920265,3.724252,0,0,2.89447,26.99396,0,2.735428,-2.735428,33.37075,85.56585,0.1308846,4.096677,0.9478698,0,28.17879
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4065194,40.59074,39.45534,8.112211,8.112211,0,-1,0,8.112211,5.011204,0,1.776357E-15,0.5634321,0.4065194,8.539169,8.112211,0,0,5.933835,24.25853,0,8.13265,-8.13265,24.79818,63.58496,0.1308846,8.923432,0.3252155,0,24.66505
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,38.1007,38.1007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97011,16.12588,0,0,0,24.79818,63.58496,0.1308846,0,0,0,16.12588
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,36.6106,36.6106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97011,16.12588,0,0,0,24.79818,63.58496,0.1308846,0,0,0,16.12588
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,34.98503,34.98503,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,14.97011,16.12588,0,1.64442,-1.64442,23.06481,59.14042,0.1308846,1.718419,0,0,16.12588
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,33.34768,33.34768,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.79725,14.48146,0,0.3895404,-0.3895404,22.6542,58.08757,0.1308846,0.4070697,0,0,14.48146
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.06961,32.06961,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.23007,14.09192,0,0.5723895,-0.5723895,22.05085,56.54052,0.1308846,0.598147,0,0,14.09192
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86606,13.51953,0,0,0,22.05085,56.54052,0.1308846,0,0,0,13.51953
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.11422,30.11422,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.86606,13.51953,0,1.986853,-1.986853,19.95652,51.17046,0.1308846,2.076262,0,0,13.51953
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,29.21898,29.21898,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.07367,11.53267,0,0.1513303,-0.1513303,19.797,50.76145,0.1308846,0.1581401,0,0,11.53267
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,28.50632,28.50632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.24182,11.38134,0,0,0,19.797,50.76145,0.1308846,0,0,0,11.38134
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,27.72887,27.72887,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.24182,11.38134,0,1.95255,-1.95255,17.73884,45.4841,0.1308846,2.040415,0,0,11.38134
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.081,27.081,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.41132,9.428793,0,0.5423463,-0.5423463,17.16715,44.01825,0.1308846,0.5667519,0,0,9.428793
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.63338,26.63338,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.01392,8.886447,0,0.5225536,-0.5225536,16.61633,42.6059,0.1308846,0.5460685,0,0,8.886447
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.486335,30.01248,26.12098,1.090118,1.090118,0,0,0,1.090118,136.3463,0,0,0,1.486335,1.147492,1.090118,0,0,23.59454,8.363894,0.3388429,0,0.3388429,16.93779,43.43014,0.1308675,1.19913,1.189068,0,9.850228
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.513792,36.95903,27.36371,0,0,0,0,0,0,0,0,0,0,3.513792,0,0,0,0,23.2557,8.668852,3.513792,0,3.513792,20.27126,51.97749,0.1306902,0,2.811033,0,12.18264
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.809265,44.27459,30.5265,0.7236612,0.7236612,0,-1,0,0.7236612,664.574,0,0,0,4.809265,0.7617486,0.7236612,0,0,19.74191,11.83126,4.047516,0,4.047516,24.11107,61.82314,0.1304867,0.7960273,3.847412,0,16.64053
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.581742,53.63984,33.64217,1.773995,1.773995,0,0,0,1.773995,371.0124,0,0,0,6.581742,1.867363,1.773995,0,0,15.69439,15.47403,4.714379,0,4.714379,28.58353,73.29095,0.1302503,1.951395,5.265394,0,22.05577
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.914322,61.55639,36.18064,0,0,0,0,0,0,0,0,0,0,7.914322,0,0,0,0,10.98001,19.71697,7.914322,0,7.914322,36.09171,92.54266,0.1298556,0,6.331458,0,27.63129
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.410553,65.81478,38.03002,0.6451645,0.6451645,0,0,0,0.6451645,1303.629,4.665745,0,0,8.410553,0.6791205,0.6451645,0,0,3.065688,26.83986,3.065688,0,3.065688,39.00008,100,0.1297033,0.709681,6.728443,0,35.25041
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.23718,55.98488,39.8205,5.029613,5.029613,0,0,0,5.029613,104.1269,8.881784E-16,0,0,5.23718,5.29433,5.029613,0,0,0,29.59898,0,0.05714942,-0.05714942,38.93984,99.84554,0.1297033,5.532574,4.189744,0,34.83616
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.419775,54.34322,40.8512,9.030632,8.36,0,-1,0,8.36,52.86813,0,0.6706322,1.573695,4.419775,8.8,8.36,0,0,0.06349936,29.54183,0,4.380225,-4.380225,34.32267,88.00668,0.1297033,9.933696,3.53582,0,33.96161
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.589468,58.7207,41.14569,1.197983,1.197983,0,-1,0,1.197983,466.5732,0,0,0,5.589468,1.261035,1.197983,0,0,4.930416,25.1616,4.328433,0,4.328433,38.42899,98.53567,0.1294889,1.317781,4.471574,0,30.75107
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.902053,53.30495,41.47552,2.922539,2.922539,0,-1,0,2.922539,133.5159,0.2237135,0,0,3.902053,3.076356,2.922539,0,0,0.6019832,29.05719,0.6019832,0,0.6019832,39.00008,100,0.1294591,3.214792,3.121642,0,32.95925
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8647802,43.40991,40.95133,0.3924985,0.3924985,0,-1,0,0.3924985,220.327,0.4516239,0,0,0.8647802,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1294591,0.4317484,0.6918242,0,30.46376
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3405082,40.50599,39.55546,3.793537,3.793537,0,-1,0,3.793537,8.976008,0,0,0,0.3405082,3.993197,3.793537,0,0,0,29.59898,0,3.652689,-3.652689,35.14981,90.12753,0.1294591,4.172891,0.2724065,0,29.93949
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,38.20082,38.20082,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.058543,25.94629,0,7.945735,-7.945735,26.77427,68.65183,0.1294591,8.303292,0,0,25.94629
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88714,18.00056,0,0,0,26.77427,68.65183,0.1294591,0,0,0,18.00056
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,35.12049,35.12049,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.88714,18.00056,0,6.096815,-6.096815,20.34766,52.17338,0.1294591,6.371171,0,0,18.00056
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,33.45959,33.45959,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.66138,11.90374,0,1.679597,-1.679597,18.57721,47.63377,0.1294591,1.755178,0,0,11.90374
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.16973,32.16973,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.52759,10.22414,0,0.6465894,-0.6465894,17.89565,45.88618,0.1294591,0.6756859,0,0,10.22414
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,31.23916,31.23916,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.24603,9.577555,0,0.3314892,-0.3314892,17.54622,44.99023,0.1294591,0.3464062,0,0,9.577555
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,30.21434,30.21434,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.61435,9.246065,0,1.1123,-1.1123,16.37376,41.98391,0.1294591,1.162353,0,0,9.246065
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,29.33677,29.33677,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.85024,8.133765,0,2.279506,-2.279506,13.97095,35.82287,0.1294591,2.382084,0,0,8.133765
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,28.62411,28.62411,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.38302,5.854259,0,1.437556,-1.437556,12.45563,31.93745,0.1294591,1.502246,0,0,5.854259
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.84667,27.84667,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.9803,4.416703,0,0.8170016,-0.8170016,11.59443,29.72926,0.1294591,0.8537667,0,0,4.416703
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.21647,27.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88808,3.599702,0,0,0,11.59443,29.72926,0.1294591,0,0,0,3.599702
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,26.75118,26.75118,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.88808,3.599702,0,1.901546,-1.901546,9.590029,24.58977,0.1294591,1.987116,0,0,3.599702
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.153024,31.95964,26.25644,3.714968,3.714968,11.57962,0,3.265644,3.714968,57.95538,0,0,0,2.153024,0,0,7.864654,7.471421,31.00091,1.698156,9.624445,0,9.624445,18.72058,48.00139,0.1299026,4.086465,1.722419,12,3.85118
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.703153,37.65507,27.49917,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.703153,0,0,8.8,8.36,21.37647,10.36016,12.06315,0,12.06315,30.16469,77.34521,0.1299266,0,2.962523,12,14.06331
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,7.00894,51.70376,30.67963,0.7348429,0.7348429,0,-1,0,0.7348429,953.8011,0,0,0,7.00894,0.7735189,0.7348429,0,0,9.313315,21.21699,6.235421,0,6.235421,36.08013,92.51297,0.1296206,0.8083272,5.607152,0,28.22593
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.228058,59.87183,33.7953,0,0,0,0,0,0,0,5.150164,0,0,8.228058,0,0,0,0,3.077894,26.82887,3.077894,0,3.077894,39.00008,100,0.12947,0,6.582447,0,35.05693
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.878012,61.57234,36.31022,3.386389,3.386389,0,0,0,3.386389,232.6375,4.313392,0,0,7.878012,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,3.725028,6.30241,0,37.47699
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.417863,66.01371,38.16549,2.208354,2.208354,0,0,0,2.208354,381.1828,6.09328,0,0,8.417863,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,2.429189,6.73429,0,38.01684
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,9.030227,70.85457,39.92063,1.981616,1.981616,0,0,0,1.981616,455.7002,6.944315,0,0,9.030227,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,2.179777,7.224181,0,38.6292
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.605046,66.13168,40.95133,0.1037847,0.1037847,0,-1,0,0.1037847,7327.712,7.495799,0,0,7.605046,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,0.1141632,6.084037,0,37.20403
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.940378,60.10202,41.24582,0,0,0,-1,0,0,0,5.940378,0,0,5.940378,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,0,4.752302,0,35.53936
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.255059,54.58594,41.57564,3.174001,3.174001,0,-1,0,3.174001,134.0598,0.9140057,0,0,4.255059,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,3.491401,3.404047,0,33.85404
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.797305,46.24873,41.04557,1.659177,1.659177,0,-1,0,1.659177,108.3251,0.05080351,0,0,1.797305,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,1.825095,1.437844,0,31.39628
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3967511,40.76492,39.65559,0,0,0,-1,0,0,0,0.3967511,0,0,0.3967511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,0,0.3174009,0,29.99573
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,38.3304,38.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12947,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,36.84029,36.84029,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.12947,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,35.21473,35.21473,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.12947,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,33.55971,33.55971,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.12947,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,32.26986,32.26986,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.12947,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,31.33928,31.33928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.12947,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,30.33214,30.33214,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.12947,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,29.4369,29.4369,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.12947,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,28.72424,28.72424,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.12947,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.95857,27.95857,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.12947,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,27.31659,27.31659,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.12947,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.86897,26.86897,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.12947,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.436606,30.15042,26.38601,2.593085,2.593085,0,0,0,2.593085,55.40144,0,4.440892E-16,0,1.436606,2.729563,2.593085,0,0,10.66858,19.99726,0,1.292957,-1.292957,27.51608,70.55391,0.12947,2.852394,1.149285,0,21.43386
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.418033,36.98154,27.64642,4.018846,4.018846,0,0,0,4.018846,85.05013,0,0,0,3.418033,4.230364,4.018846,0,0,12.1052,18.7043,0,0.8123306,-0.8123306,26.65981,68.35835,0.12947,4.420731,2.734427,0,22.12234
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.384851,46.4149,30.80921,7.292486,7.292486,0,-1,0,7.292486,73.84109,0,0,0,5.384851,7.676301,7.292486,0,0,13.00779,17.89197,0,2.29145,-2.29145,24.24441,62.16503,0.12947,8.021735,4.307881,0,23.27682
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.343771,49.75642,33.93076,5.521786,5.521786,0,0,0,5.521786,96.77615,0,0,0,5.343771,5.812406,5.521786,0,0,15.55384,15.60052,0,0.4686348,-0.4686348,23.75043,60.8984,0.12947,6.073964,4.275017,0,20.94429
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.639645,53.53346,36.41034,0,0,0,0,0,0,0,0,0,0,5.639645,0,0,0,0,16.07455,15.13189,5.639645,0,5.639645,29.10066,74.61693,0.1291951,0,4.511716,0,20.77153
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.877584,68.0693,38.26561,1.626542,1.626542,0,0,0,1.626542,545.7949,0,0,0,8.877584,1.71215,1.626542,0,0,10.4349,20.20757,7.165435,0,7.165435,35.89839,92.04697,0.1288474,1.789197,7.102068,0,29.08515
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.401933,72.65675,40.02075,0,0,0,0,0,0,0,6.132467,0,0,9.401933,0,0,0,0,3.269466,26.65646,3.269466,0,3.269466,39.00008,100,0.1286894,0,7.521546,0,36.05839
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.95226,67.66549,41.04557,1.898625,1.898625,0,-1,0,1.898625,418.8431,5.953707,0,0,7.95226,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1286894,2.088488,6.361807,0,37.55124
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.509417,55.18988,41.34594,2.716892,2.716892,0,-1,0,2.716892,165.977,1.64953,0,0,4.509417,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1286894,2.988581,3.607533,0,34.10839
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.570023,49.26244,41.67577,3.127362,3.127362,0,-1,0,3.127362,82.17863,0,0,0,2.570023,3.29196,3.127362,0,0,0,29.59898,0,0.7219368,-0.7219368,38.23909,98.04875,0.1286894,3.440098,2.056018,0,32.169
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.304788,47.85816,41.11624,6.752589,6.752589,0,-1,0,6.752589,34.13192,0,8.881784E-16,0,2.304788,7.107988,6.752589,0,0,0.802152,28.87704,0,4.8032,-4.8032,33.17607,85.06668,0.1286894,7.427847,1.84383,0,31.18183
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.407638,40.89642,39.75571,10.44353,8.36,0,-1,0,8.36,4.876052,0,2.083535,3.127889,0.407638,8.8,8.36,0,0,6.139041,24.07384,0,8.392362,-8.392362,24.32975,62.38384,0.1286894,11.48789,0.3261104,0,24.48148
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,38.43052,38.43052,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.46389,15.68148,0,6.353417,-6.353417,17.63266,45.21185,0.1286894,6.639321,0,0,15.68148
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,36.94042,36.94042,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.52324,9.328062,0,7.08958,-7.08958,10.15958,26.05016,0.1286894,7.408611,0,0,9.328062
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,35.31485,35.31485,4.972708,2.126558,0,-1,0,2.126558,0,0,2.84615,3.343421,0,2.238482,2.126558,0,0,30.40055,2.238482,0,2.238482,-2.238482,7.800015,20,0.1286894,5.469979,0,0,2.238482
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,33.67751,33.67751,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,32.38176,32.38176,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,31.43941,31.43941,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,30.44404,30.44404,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,29.55469,29.55469,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.84203,28.84203,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286894,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,27.4285,27.4285,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290845,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.99855,26.99855,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294763,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.07813,32.02857,26.52148,2.832945,2.832945,11.63295,0,3.279135,2.832945,73.35582,1.776357E-15,0,0,2.07813,0,0,8.8,8.36,16.16775,15.048,10.43813,0,10.43813,33.56448,86.0626,0.1298756,3.11624,1.662504,12,17.12613
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.95103,41.70723,27.78188,0,0,0,0,0,0,0,0,0,0,4.95103,0,0,0,0,5.729623,24.44232,4.95103,0,4.95103,38.26144,98.10606,0.1296372,0,3.960824,0,29.39335
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.838189,51.43844,30.96234,5.865776,5.865776,0,-1,0,5.865776,116.5777,0,0,0,6.838189,6.174501,5.865776,0,0,0.7785932,28.89824,0.6636882,0,0.6636882,38.89107,99.72049,0.1296054,6.452353,5.470551,0,35.73643
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.222997,60.16812,34.05445,6.595095,6.595095,0,0,0,6.595095,124.6835,1.165887,0,0,8.222997,6.942205,6.595095,0,0,0.114905,29.49556,0.114905,0,0.114905,39.00008,100,0.1295999,7.254604,6.578397,0,37.71856
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.449482,60.2028,36.53992,0.804362,0.804362,0,0,0,0.804362,926.1355,6.602785,0,0,7.449482,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1295999,0.8847982,5.959586,0,37.04846
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.317651,61.91658,38.39518,2.50564,2.50564,0,0,0,2.50564,292.0472,4.680135,0,0,7.317651,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1295999,2.756204,5.854121,0,36.91663
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.400885,68.42614,40.15033,3.395962,3.395962,0,0,0,3.395962,247.3787,4.826188,0,0,8.400885,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1295999,3.735558,6.720708,0,37.99986
