Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.93414,31.93414,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129063,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,31.29216,31.29216,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129063,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129063,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,30.24968,30.24968,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293132,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2109498,30.65096,30.09655,0.916989,0.916989,9.716989,0,2.794398,0.916989,23.00462,1.776357E-15,0,0,0.2109498,0,0,8.8,8.36,24.52775,7.524,8.57095,0,8.57095,23.86213,61.18481,0.1295102,1.008688,0.1687599,12,7.73495
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.997467,35.21638,29.81973,4.243285,4.243285,11.703,0,3.296858,4.243285,47.0736,0,0,0,1.997467,0,0,7.459711,7.086726,15.9568,15.23785,9.084193,0,9.084193,32.48015,83.28226,0.1298303,4.667614,1.597974,12,17.23532
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.272243,34.12355,30.70908,2.801784,2.801784,0,0,0,2.801784,45.40832,0,0,0,1.272243,2.949247,2.801784,0,0,6.872611,23.41363,0,1.677003,-1.677003,30.71243,78.74966,0.1298303,3.081963,1.017794,0,24.68587
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.06868,41.86974,33.22989,7.438472,7.438472,0,-1,0,7.438472,41.25418,0,8.881784E-16,0,3.06868,7.82997,7.438472,0,0,8.735948,21.73663,0,4.76129,-4.76129,25.69359,65.88087,0.1298303,8.182319,2.454944,0,24.80531
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.660372,45.95648,35.37964,5.447739,5.447739,0,0,0,5.447739,67.19067,0,0,0,3.660372,5.734462,5.447739,0,0,14.02627,16.97533,0,2.07409,-2.07409,23.50731,60.27502,0.1298303,5.992513,2.928298,0,20.63571
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.074906,49.44944,37.40571,0,0,0,0,0,0,0,0,0,0,4.074906,0,0,0,0,16.33081,14.90125,4.074906,0,4.074906,27.3731,70.1873,0.1296971,0,3.259925,0,18.97615
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.335666,45.76619,39.02539,0.8138125,0.8138125,0,0,0,0.8138125,287.003,0,0,0,2.335666,0.8566447,0.8138125,0,0,12.25591,18.56866,1.479021,0,1.479021,28.77622,73.78504,0.1296488,0.8951938,1.868533,0,20.90433
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.093596,46.79811,40.71574,2.673085,2.673085,0,0,0,2.673085,78.32133,0,0,0,2.093596,2.813774,2.673085,0,0,10.77689,19.89978,0,0.720178,-0.720178,28.01709,71.83855,0.1296488,2.940394,1.674877,0,21.99338
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.647449,49.57776,41.74644,6.101745,6.101745,0,-1,0,6.101745,43.38838,0,0,0,2.647449,6.42289,6.101745,0,0,11.57709,19.1796,0,3.775441,-3.775441,24.03743,61.6343,0.1296488,6.71192,2.117959,0,21.82705
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5750986,43.71444,42.07627,2.759271,2.759271,0,-1,0,2.759271,20.84241,0,0,0,0.5750986,2.904496,2.759271,0,0,15.77202,15.40416,0,2.329398,-2.329398,21.58203,55.33842,0.1296488,3.035198,0.4600788,0,15.97926
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.801329,47.70544,42.44143,2.821269,2.821269,0,-1,0,2.821269,63.84817,0,0,0,1.801329,2.969757,2.821269,0,0,18.36024,13.07476,0,1.168428,-1.168428,20.35039,52.18039,0.1296488,3.103396,1.441063,0,14.87609
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.189032,45.50205,42.07627,2.514759,2.514759,0,-1,0,2.514759,47.28217,0,0,0,1.189032,2.647114,2.514759,0,0,19.65849,11.90633,0,1.458082,-1.458082,18.81344,48.23949,0.1296488,2.766234,0.951226,0,13.09537
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2651562,41.69706,40.95133,10.7145,8.36,0,-1,0,8.36,3.171725,0,2.3545,3.42595,0.2651562,8.8,8.36,0,0,21.27858,10.44825,0,8.534843,-8.534843,9.816925,25.17155,0.1296488,11.78595,0.212125,0,10.71341
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,40.05609,40.05609,2.147765,1.817738,0,-1,0,1.817738,0,0,0.3300267,0.5448032,0,1.913409,1.817738,0,0,30.76174,1.913409,0,1.913409,-1.913409,7.800015,20,0.1296488,2.362541,0,0,1.913409
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,38.76035,38.76035,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,37.20546,37.20546,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,35.61523,35.61523,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,34.41961,34.41961,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,33.55971,33.55971,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,32.66447,32.66447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.93414,31.93414,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,31.29216,31.29216,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296488,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,30.23201,30.23201,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298465,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1706566,30.54478,30.09655,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,83.12649,0,0,0,0.1706566,0,0,8.8,8.36,24.52775,7.524,8.530657,0,8.530657,23.8239,61.0868,0.129992,0.2258273,0.1365253,12,7.694657
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.20675,35.78489,29.80206,3.45087,3.45087,11.56653,0,3.262333,3.45087,63.94764,0,0,0,2.20675,0,0,8.115664,7.709881,15.9971,15.20159,9.916631,0,9.916631,33.23164,85.20917,0.1302717,3.795957,1.7654,12,17.40834
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.600959,40.77834,30.70908,2.242833,2.242833,0,0,0,2.242833,160.554,0,0,0,3.600959,2.360877,2.242833,0,0,6.080466,24.12656,1.240082,0,1.240082,34.40808,88.22569,0.1302314,2.467116,2.880767,0,27.72752
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,7.025387,54.69044,33.19455,1.931908,1.931908,0,-1,0,1.931908,363.6503,0.151416,0,0,7.025387,2.033587,1.931908,0,0,4.840384,25.24263,4.840384,0,4.840384,39.00008,100,0.130074,2.125098,5.620309,0,32.26802
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.432784,58.6792,35.31485,8.72663,8.72663,3,0,1.095,8.72663,85.17358,1.404752,0,0,7.432784,6.028032,5.726631,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,9.599294,5.946228,12,37.03176
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.969495,63.14207,37.30558,3.335505,3.335505,0,0,0,3.335505,238.9292,4.458437,0,0,7.969495,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,3.669055,6.375596,0,37.56847
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.180384,62.06452,38.9606,1.502627,1.502627,0,0,0,1.502627,477.8555,5.598672,0,0,7.180384,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,1.652889,5.744308,0,36.77936
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.578639,58.12018,40.65095,0,0,0,0,0,0,0,5.578639,0,0,5.578639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,0,4.462911,0,35.17762
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.453871,58.8382,41.67577,0,0,0,-1,0,0,0,5.453871,0,0,5.453871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,0,4.363097,0,35.05285
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.495497,55.87006,42.00559,0,0,0,-1,0,0,0,4.495497,0,0,4.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,0,3.596397,0,34.09447
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.222284,55.38558,42.40609,2.623825,2.623825,0,-1,0,2.623825,160.9209,1.460363,0,0,4.222284,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.130074,2.886208,3.377827,0,33.82126
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.950905,47.74345,42.04093,2.610778,2.610778,0,-1,0,2.610778,74.72503,0,4.440892E-16,0,1.950905,2.748188,2.610778,0,0,0,29.59898,0,0.7972828,-0.7972828,38.15967,97.84511,0.130074,2.871856,1.560724,0,31.54988
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2496047,41.61764,40.91599,0,0,0,-1,0,0,0,0,0,0,0.2496047,0,0,0,0,0.8858698,28.80169,0.2496047,0,0.2496047,38.39647,98.45228,0.1300659,0,0.1996838,0,29.0513
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,40.02075,40.02075,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.636265,29.02634,0,1.758178,-1.758178,36.54318,93.70028,0.1300659,1.837296,0,0,29.02634
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,38.7309,38.7309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589796,27.26816,0,0,0,36.54318,93.70028,0.1300659,0,0,0,27.26816
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,37.20546,37.20546,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.589796,27.26816,0,2.465788,-2.465788,33.94401,87.03576,0.1300659,2.576748,0,0,27.26816
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,35.61523,35.61523,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.329561,24.80237,0,0.2644078,-0.2644078,33.6653,86.32111,0.1300659,0.2763061,0,0,24.80237
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,34.41961,34.41961,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.623347,24.53797,0,0.9157105,-0.9157105,32.70006,83.84614,0.1300659,0.9569175,0,0,24.53797
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,33.55971,33.55971,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.640803,23.62226,0,1.44413,-1.44413,31.17781,79.94295,0.1300659,1.509116,0,0,23.62226
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,32.68214,32.68214,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.245392,22.17813,0,1.369303,-1.369303,29.73444,76.242,0.1300659,1.430922,0,0,22.17813
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.95181,31.95181,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.76684,20.80882,0,1.153419,-1.153419,28.51863,73.12454,0.1300659,1.205323,0,0,20.80882
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,31.30983,31.30983,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.04842,19.6554,0,1.912338,-1.912338,26.50285,67.95589,0.1300659,1.998393,0,0,19.6554
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,30.6973,30.6973,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.17324,17.74306,0,0.8847432,-0.8847432,25.57025,65.56461,0.1300659,0.9245567,0,0,17.74306
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,30.26146,30.26146,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.15628,16.85832,0,1.879403,-1.879403,23.58918,60.48496,0.1300659,1.963976,0,0,16.85832
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.0977781,30.38846,30.13189,1.45028,1.45028,0,0,0,1.45028,6.742017,0,2.220446E-16,0,0.0977781,1.52661,1.45028,0,0,16.24451,14.97892,0,1.428832,-1.428832,22.08306,56.62312,0.1300659,1.595308,0.07822248,0,15.0767
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.440684,36.4767,29.83151,0.1459517,0.1459517,0,0,0,0.1459517,1672.255,0,0,0,2.440684,0.1536334,0.1459517,0,0,17.8321,13.55009,2.287051,0,2.287051,24.25275,62.18641,0.1299917,0.1605469,1.952547,0,15.99077
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.390399,43.21064,30.74442,4.7359,4.7359,0,0,0,4.7359,92.70465,0,0,0,4.390399,4.985157,4.7359,0,0,15.54505,15.60843,0,0.5947582,-0.5947582,23.62582,60.5789,0.1299917,5.20949,3.51232,0,19.99883
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.516061,52.87453,33.17688,2.934234,2.934234,0,-1,0,2.934234,222.0703,0,0,0,6.516061,3.088667,2.934234,0,0,16.20589,15.01367,3.427394,0,3.427394,26.87733,68.91609,0.1298807,3.227657,5.212849,0,21.52974
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.200778,54.19552,35.2854,0.8255337,0.8255337,0,0,0,0.8255337,751.1236,0,0,0,6.200778,0.8689829,0.8255337,0,0,12.7785,18.09833,5.331796,0,5.331796,31.93551,81.88577,0.1297083,0.9080871,4.960623,0,24.29911
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.893614,62.79953,37.27024,5.410694,5.410694,0,0,0,5.410694,145.8891,0,0,0,7.893614,5.695467,5.410694,0,0,7.446703,22.89695,2.198147,0,2.198147,34.02086,87.2328,0.1296374,5.951764,6.314891,0,30.79056
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.200027,66.06219,38.92526,7.972663,7.972663,5.168766,0,1.643698,7.972663,102.8518,0,0,0,8.200027,2.951471,2.803897,0,0,5.248557,24.87528,5.248557,0,5.248557,39.00008,100,0.1296199,8.76993,6.560022,12,33.07531
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.561477,65.51245,40.58617,0,0,0,0,0,0,0,7.561477,0,0,7.561477,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296199,0,6.049182,0,37.16045
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.75627,67.55412,41.61098,0.9533997,0.9533997,0,-1,0,0.9533997,813.5382,6.752692,0,0,7.75627,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1296199,1.04874,6.205017,0,37.35525
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.959183,61.01107,41.97614,2.265146,2.265146,0,-1,0,2.265146,263.0816,3.574819,0,0,5.959183,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1296199,2.491661,4.767346,0,35.55816
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.429989,56.01731,42.3413,0.8508081,0.8508081,0,-1,0,0.8508081,520.6801,3.534402,0,0,4.429989,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1296199,0.9358889,3.543991,0,34.02897
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.200717,48.46862,42.00559,1.658837,1.658837,0,-1,0,1.658837,132.6662,0.4545723,0,0,2.200717,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1296199,1.824721,1.760573,0,31.79969
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2794954,41.66656,40.88065,2.199797,2.199797,0,-1,0,2.199797,12.70551,0,0,0,0.2794954,2.315576,2.199797,0,0,0,29.59898,0,2.03608,-2.03608,36.85386,94.49689,0.1296199,2.419777,0.2235963,0,29.87847
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,39.98541,39.98541,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.262311,27.5629,0,8.8,-8.8,27.57785,70.71229,0.1296199,14.18384,0,0,27.5629
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04009,18.7629,0,0,0,27.57785,70.71229,0.1296199,0,0,0,18.7629
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,37.17012,37.17012,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.04009,18.7629,0,2.870956,-2.870956,24.55159,62.95268,0.1296199,3.000149,0,0,18.7629
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,35.61523,35.61523,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.23004,15.89194,0,1.65907,-1.65907,22.80278,58.46855,0.1296199,1.733729,0,0,15.89194
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,34.41961,34.41961,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.07345,14.23287,0,1.469499,-1.469499,21.25379,54.49679,0.1296199,1.535626,0,0,14.23287
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,33.55971,33.55971,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.70623,12.76337,0,0.9986216,-0.9986216,20.20115,51.79772,0.1296199,1.04356,0,0,12.76337
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81581,11.76475,0,0,0,20.20115,51.79772,0.1296199,0,0,0,11.76475
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.95181,31.95181,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.81581,11.76475,0,0.2983553,-0.2983553,19.88666,50.99133,0.1296199,0.3117813,0,0,11.76475
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,31.32161,31.32161,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.14731,11.4664,0,1.808756,-1.808756,17.98006,46.10263,0.1296199,1.89015,0,0,11.4664
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15704,9.65764,0,0,0,17.98006,46.10263,0.1296199,0,0,0,9.65764
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,30.27913,30.27913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15704,9.65764,0,0,0,17.98006,46.10263,0.1296199,0,0,0,9.65764
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2167282,30.71939,30.14956,1.286414,1.286414,0,0,0,1.286414,16.84747,0,2.220446E-16,0,0.2167282,1.35412,1.286414,0,0,22.15704,9.65764,0,1.137391,-1.137391,16.78115,43.0285,0.1296199,1.415055,0.1733825,0,9.874368
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.839897,34.80773,29.84918,0.09924217,0.09924217,0,0,0,0.09924217,1853.947,0,0,0,1.839897,0.1044654,0.09924217,0,0,23.42081,8.520248,1.735431,0,1.735431,18.42752,47.24996,0.129564,0.1091664,1.471917,0,10.36015
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.901815,41.7006,30.72675,0,0,0,0,0,0,0,0,0,0,3.901815,0,0,0,0,21.68538,10.08214,3.901815,0,3.901815,22.12911,56.74119,0.1294386,0,3.121452,0,13.98395
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.474834,49.31454,33.14743,2.345806,2.345806,0,-1,0,2.345806,233.3882,0,0,0,5.474834,2.46927,2.345806,0,0,17.78356,13.59377,3.005564,0,3.005564,24.98044,64.05228,0.1293421,2.580387,4.379867,0,19.06861
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.158092,53.96591,35.21473,0,0,0,0,0,0,0,0,0,0,6.158092,0,0,0,0,14.778,16.29878,6.158092,0,6.158092,30.82252,79.03194,0.129145,0,4.926474,0,22.45687
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.302013,56.71753,37.17012,0,0,0,0,0,0,0,0,0,0,6.302013,0,0,0,0,8.619907,21.84106,6.302013,0,6.302013,36.80113,94.36169,0.1289439,0,5.041611,0,28.14308
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.223682,58.34405,38.82513,0,0,0,0,0,0,0,3.905789,0,0,6.223682,0,0,0,0,2.317894,27.51287,2.317894,0,2.317894,39.00008,100,0.1288701,0,4.978946,0,33.73656
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.158298,60.0234,40.48604,1.857475,1.857475,0,0,0,1.857475,331.5414,4.203062,0,0,6.158298,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1288701,2.043222,4.926639,0,35.75728
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.405239,62.13003,41.51085,0.1719377,0.1719377,0,-1,0,0.1719377,3725.325,6.224252,0,0,6.405239,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1288701,0.1891315,5.124191,0,36.00422
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.684471,59.93445,41.91135,6.565031,6.565031,0,-1,0,6.565031,86.58711,0,8.881784E-16,0,5.684471,6.910559,6.565031,0,0,0,29.59898,0,1.226088,-1.226088,37.70767,96.68613,0.1288701,7.221534,4.547576,0,35.28345
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.284759,55.48644,42.30597,5.720035,5.720035,0,-1,0,5.720035,74.90791,0,8.881784E-16,0,4.284759,6.02109,5.720035,0,0,1.36232,28.37289,0,1.736331,-1.736331,35.87741,91.99319,0.1288701,6.292038,3.427807,0,32.65765
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.09631,48.08178,41.9408,5.083529,5.083529,0,-1,0,5.083529,41.2373,0,8.881784E-16,0,2.09631,5.351084,5.083529,0,0,3.291576,26.63656,0,3.254773,-3.254773,32.44658,83.1962,0.1288701,5.591883,1.677048,0,28.73287
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2598688,41.54604,40.81586,6.985253,6.985253,0,-1,0,6.985253,3.72025,0,0,0,0.2598688,7.352898,6.985253,0,0,6.907991,23.38179,0,7.093029,-7.093029,24.96987,64.02519,0.1288701,7.683778,0.2078951,0,23.64165
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,39.92063,39.92063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78913,16.28876,0,0,0,24.96987,64.02519,0.1288701,0,0,0,16.28876
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,38.66022,38.66022,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,14.78913,16.28876,0,1.128618,-1.128618,23.7802,60.97477,0.1288701,1.179406,0,0,16.28876
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,37.14067,37.14067,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.04315,15.16014,0,0.3098978,-0.3098978,23.45354,60.13717,0.1288701,0.3238432,0,0,15.16014
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,35.57989,35.57989,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.38749,14.85024,0,0.5459348,-0.5459348,22.87808,58.66162,0.1288701,0.5705019,0,0,14.85024
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,34.41961,34.41961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99408,14.30431,0,0,0,22.87808,58.66162,0.1288701,0,0,0,14.30431
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,33.55971,33.55971,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,16.99408,14.30431,0,0.2244066,-0.2244066,22.64153,58.0551,0.1288701,0.2345049,0,0,14.30431
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,32.69981,32.69981,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.24342,14.0799,0,0.7455822,-0.7455822,21.85562,56.03994,0.1288701,0.7791334,0,0,14.0799
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.98715,31.98715,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.07184,13.33432,0,0.8785327,-0.8785327,20.92957,53.66545,0.1288701,0.9180666,0,0,13.33432
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,31.35695,31.35695,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.04799,12.45579,0,0.8310947,-0.8310947,20.05352,51.41917,0.1288701,0.8684939,0,0,12.45579
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,30.72675,30.72675,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,19.97143,11.62469,0,0.4823125,-0.4823125,19.54511,50.11557,0.1288701,0.5040166,0,0,11.62469
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,30.33214,30.33214,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.50733,11.14238,0,2.129926,-2.129926,17.29997,44.35882,0.1288701,2.225773,0,0,11.14238
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09569831,30.43019,30.179,0.606191,0.606191,0,0,0,0.606191,15.78682,0,0,0,0.09569831,0.6380958,0.606191,0,0,22.87392,9.012451,0,0.5423975,-0.5423975,16.72824,42.89283,0.1288701,0.6668101,0.07655865,0,9.10815
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.396339,33.62062,29.88452,0,0,0,0,0,0,0,0,0,0,1.396339,0,0,0,0,23.47658,8.470054,1.396339,0,1.396339,18.05292,46.28945,0.1288256,0,1.117071,0,9.866393
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.935409,36.01673,30.76209,0,0,0,0,0,0,0,0,0,0,1.935409,0,0,0,0,22.08024,9.726759,1.935409,0,1.935409,19.88901,50.99736,0.1287641,0,1.548327,0,11.66217
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.071947,44.80988,33.12976,0,0,0,-1,0,0,0,0,0,0,4.071947,0,0,0,0,20.14483,11.46863,4.071947,0,4.071947,23.752,60.90244,0.1286348,0,3.257557,0,15.54057
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.090724,50.31692,35.18528,0,0,0,0,0,0,0,0,0,0,5.090724,0,0,0,0,16.07289,15.13338,5.090724,0,5.090724,28.58148,73.28571,0.1284736,0,4.072579,0,20.2241
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.361703,56.85645,37.10533,3.658506,3.658506,0,0,0,3.658506,173.888,0,0,0,6.361703,3.851059,3.658506,0,0,10.98216,19.71503,2.510644,0,2.510644,30.96329,79.39289,0.1283942,4.024357,5.089363,0,26.07673
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.461259,59.13409,38.76035,4.201091,4.201091,0,0,0,4.201091,153.7995,0,0,0,6.461259,4.422201,4.201091,0,0,8.47152,21.97461,2.039058,0,2.039058,32.89771,84.35293,0.1283298,4.6212,5.169007,0,28.43587
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.928411,59.11198,40.42125,2.166568,2.166568,0,0,0,2.166568,273.6314,0,0,0,5.928411,2.280598,2.166568,0,0,6.432462,23.80976,3.647813,0,3.647813,36.35833,93.2263,0.1282148,2.383225,4.742729,0,29.73817
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.242661,61.44674,41.44607,0,0,0,-1,0,0,0,3.458013,0,0,6.242661,0,0,0,0,2.784649,27.09279,2.784649,0,2.784649,39.00008,100,0.1281271,0,4.994129,0,33.33546
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.564788,55.89143,41.81123,1.284085,1.284085,0,-1,0,1.284085,355.4896,3.21312,0,0,4.564788,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1281271,1.412493,3.651831,0,34.16376
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.506513,49.65956,42.24118,4.464,4.464,0,-1,0,4.464,56.14949,0,8.881784E-16,0,2.506513,4.698947,4.464,0,0,0,29.59898,0,2.192434,-2.192434,36.68905,94.0743,0.1281271,4.9104,2.005211,0,32.10549
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8390585,44.31049,41.91135,3.571249,3.571249,0,-1,0,3.571249,23.49482,0,8.881784E-16,0,0.8390585,3.75921,3.571249,0,0,2.436038,27.40654,0,2.920151,-2.920151,33.61094,86.18172,0.1281271,3.928374,0.6712468,0,28.2456
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2515413,41.48704,40.78053,4.952509,4.952509,0,-1,0,4.952509,5.079067,8.881784E-16,0,0,0.2515413,5.213168,4.952509,0,0,5.680651,24.48639,0,4.961627,-4.961627,28.38093,72.77146,0.1281271,5.447761,0.201233,0,24.73793
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,39.88529,39.88529,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.19357,19.52477,0,8.128501,-8.128501,19.81273,50.80178,0.1281271,8.494284,0,0,19.52477
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,38.63077,38.63077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22524,11.39627,0,0,0,19.81273,50.80178,0.1281271,0,0,0,11.39627
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,37.10533,37.10533,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.22524,11.39627,0,8.8,-8.8,10.53672,27.01717,0.1281271,10.67857,0,0,11.39627
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,35.57989,35.57989,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.00302,2.596265,0,0.8250065,-0.8250065,9.667086,24.78735,0.1281271,0.8621318,0,0,2.596265
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,34.39016,34.39016,2.500317,1.682695,0,-1,0,1.682695,0,0,0.8176215,1.067653,0,1.771258,1.682695,0,0,30.91969,1.771258,0,1.771258,-1.771258,7.800015,20,0.1281271,2.750349,0,0,1.771258
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,33.55971,33.55971,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281271,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,32.69981,32.69981,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281271,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.98715,31.98715,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281271,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,31.35695,31.35695,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281271,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,30.74442,30.74442,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281271,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,30.34392,30.34392,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283984,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2847489,30.94637,30.19667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2847489,0,0,8.8,8.36,24.52775,7.524,8.644749,0,8.644749,23.93214,61.36433,0.1285257,0,0.2277991,12,7.808749
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.881483,34.99024,29.91397,4.614211,4.614211,12,0,3.372,4.614211,40.77583,0,0,0,1.881483,0,0,7.385789,7.016499,15.883,15.30427,8.897982,0,8.897982,32.3735,83.00882,0.1288639,5.075633,1.505186,12,17.18576
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.444861,43.41713,30.77976,3.83725,3.83725,0,0,0,3.83725,115.8346,0,0,0,4.444861,4.03921,3.83725,0,0,6.985023,23.31246,0.4056509,0,0.4056509,32.75834,83.99557,0.1288512,4.220974,3.555889,0,27.75732
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.511681,46.16641,33.11209,0,0,0,-1,0,0,0,0,0,0,4.511681,0,0,0,0,6.579372,23.67754,4.511681,0,4.511681,37.03849,94.97031,0.1287095,0,3.609344,0,28.18922
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.360137,51.13916,35.12049,8.671597,8.671597,5.543774,0,1.738575,8.671597,61.81257,0,0,0,5.360137,3.292446,3.127824,0,0,2.067691,27.73806,2.067691,0,2.067691,39.00008,100,0.1287792,9.538757,4.28811,12,33.09819
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.992283,52.08241,37.07,2.203445,2.203445,0,0,0,2.203445,226.5672,2.672868,0,0,4.992283,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,2.423789,3.993827,0,34.59126
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.590447,63.33676,38.69556,0,0,0,0,0,0,0,7.590447,0,0,7.590447,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,0,6.072358,0,37.18943
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.817849,62.37004,40.38591,1.213863,1.213863,0,0,0,1.213863,561.6655,5.540099,0,0,6.817849,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,1.335249,5.454279,0,36.41683
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.390989,58.31475,41.41073,0,0,0,-1,0,0,0,5.390989,0,0,5.390989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,0,4.312791,0,34.98997
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,6.115912,61.3585,41.77589,2.328784,2.328784,0,-1,0,2.328784,262.6226,3.664561,0,0,6.115912,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,2.561662,4.89273,0,35.71489
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.129803,54.82384,42.1764,2.635859,2.635859,0,-1,0,2.635859,156.6777,1.355215,0,0,4.129803,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1287792,2.899445,3.303843,0,33.72878
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.557551,46.35278,41.84068,2.906098,2.906098,0,-1,0,2.906098,53.59595,0,4.440892E-16,0,1.557551,3.059051,2.906098,0,0,0,29.59898,0,1.5015,-1.5015,37.41736,95.94175,0.1287792,3.196708,1.246041,0,31.15653
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1426395,41.15087,40.75108,0,0,0,-1,0,0,0,0,0,0,0.1426395,0,0,0,0,1.668333,28.09748,0.1426395,0,0.1426395,37.55268,96.28873,0.1287747,0,0.1141116,0,28.24012
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,39.85584,39.85584,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.525694,28.22585,0,7.681708,-7.681708,29.45545,75.52663,0.1287747,8.027385,0,0,28.22585
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,38.59544,38.59544,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.06092,20.54415,0,5.859762,-5.859762,23.27872,59.68889,0.1287747,6.123451,0,0,20.54415
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,37.07,37.07,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.57177,14.68438,0,4.390648,-4.390648,18.65057,47.82187,0.1287747,4.588228,0,0,14.68438
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,35.55044,35.55044,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.45027,10.29374,0,1.724549,-1.724549,16.83273,43.16076,0.1287747,1.802154,0,0,10.29374
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,34.39016,34.39016,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.36644,8.569186,0,1.63584,-1.63584,15.10841,38.73942,0.1287747,1.709452,0,0,8.569186
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,33.54204,33.54204,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.18403,6.933347,0,2.059178,-2.059178,12.93784,33.17389,0.1287747,2.151841,0,0,6.933347
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,32.68214,32.68214,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.47201,4.874169,0,1.757339,-1.757339,11.08544,28.42416,0.1287747,1.836419,0,0,4.874169
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.96948,31.96948,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.42461,3.11683,0,0.5096715,-0.5096715,10.5482,27.04662,0.1287747,0.5326068,0,0,3.11683
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,31.33928,31.33928,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,29.99091,2.607159,0,0.6902188,-0.6902188,9.820647,25.1811,0.1287747,0.7212786,0,0,2.607159
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,30.70908,30.70908,2.115547,1.821093,0,-1,0,1.821093,0,0,0.2944539,0.5060086,0,1.91694,1.821093,0,0,30.75782,1.91694,0,1.91694,-1.91694,7.800015,20,0.1287747,2.327101,0,0,1.91694
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,30.33214,30.33214,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128983,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1477403,30.5671,30.179,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.21533,1.776357E-15,0,0,0.1477403,0,0,8.8,8.36,24.52775,7.524,8.50774,0,8.50774,23.80216,61.03106,0.1292022,1.449038,0.1181922,12,7.67174
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.408347,36.4586,29.90219,1.354159,1.354159,10.15416,0,2.905002,1.354159,177.8482,1.776357E-15,0,0,2.408347,0,0,8.8,8.36,16.02001,15.18097,10.76835,0,10.76835,34.01791,87.22523,0.1293521,1.489575,1.926678,12,17.58931
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.576836,43.80691,30.76209,0.6405628,0.6405628,0,0,0,0.6405628,714.5024,0,0,0,4.576836,0.6742766,0.6405628,0,0,5.251666,24.87248,3.90256,0,3.90256,37.7202,96.71828,0.1292301,0.7046191,3.661469,0,29.44931
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.063431,51.21175,33.08264,5.162871,5.162871,0,-1,0,5.162871,117.443,0,0,0,6.063431,5.434601,5.162871,0,0,1.349107,28.38478,0.62883,0,0.62883,38.31676,98.24792,0.1292105,5.679158,4.850745,0,34.44821
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.86247,56.31284,35.08515,4.864234,4.864234,0,0,0,4.864234,141.0802,1.021947,0,0,6.86247,5.120246,4.864234,0,0,0.7202767,28.95073,0.7202767,0,0.7202767,39.00008,100,0.129188,5.350657,5.489976,0,35.8132
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.780716,66.06427,37.00521,0.01986569,0.01986569,0,0,0,0.01986569,44200.41,8.759805,0,0,8.780716,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0.02185226,7.024573,0,38.37969
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.772831,63.97779,38.63077,0,0,0,0,0,0,0,7.772831,0,0,7.772831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0,6.218265,0,37.37181
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,8.130475,67.46278,40.28579,3.798004,3.798004,0,0,0,3.798004,214.0723,4.132576,0,0,8.130475,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,4.177804,6.50438,0,37.72945
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.227681,65.06043,41.3106,0,0,0,-1,0,0,0,7.227681,0,0,7.227681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0,5.782145,0,36.82666
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.910871,60.52893,41.71111,0,0,0,-1,0,0,0,5.910871,0,0,5.910871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0,4.728696,0,35.50985
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.140211,54.78143,42.10572,0.6455649,0.6455649,0,-1,0,0.6455649,641.3316,3.460669,0,0,4.140211,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0.7101213,3.312169,0,33.73919
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.055528,47.82264,41.81123,5.192637,5.192637,0,-1,0,5.192637,39.58543,0,0,0,2.055528,5.465934,5.192637,0,0,0,29.59898,0,3.410406,-3.410406,35.40519,90.78237,0.129188,5.711901,1.644422,0,31.65451
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2899437,41.49482,40.6804,0.3554077,0.3554077,0,-1,0,0.3554077,81.58059,0,0,0,0.2899437,0.3741134,0.3554077,0,0,3.78934,26.18857,0,0.08416968,-0.08416968,35.31647,90.55488,0.129188,0.3909485,0.231955,0,26.47852
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,39.79105,39.79105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882862,26.1044,0,0,0,35.31647,90.55488,0.129188,0,0,0,26.1044
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,38.53065,38.53065,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.882862,26.1044,0,3.602595,-3.602595,31.519,80.81779,0.129188,3.764711,0,0,26.1044
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,37.04055,37.04055,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.885745,22.50181,0,4.45095,-4.45095,26.82729,68.78779,0.129188,4.651243,0,0,22.50181
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,35.5151,35.5151,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.83125,18.05086,0,1.17093,-1.17093,25.59302,65.623,0.129188,1.223621,0,0,18.05086
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,34.35483,34.35483,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.13228,16.87993,0,0.9611604,-0.9611604,24.57987,63.02518,0.129188,1.004413,0,0,16.87993
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,33.51259,33.51259,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.20023,15.91877,0,0.9828271,-0.9828271,23.54388,60.3688,0.129188,1.027054,0,0,15.91877
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,32.6468,32.6468,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.29226,14.93594,0,1.114081,-1.114081,22.36954,57.35767,0.129188,1.164214,0,0,14.93594
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.93414,31.93414,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.53013,13.82186,0,1.121405,-1.121405,21.18747,54.32674,0.129188,1.171868,0,0,13.82186
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,31.30983,31.30983,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.77614,12.70045,0,0.144616,-0.144616,21.03503,53.93587,0.129188,0.1511237,0,0,12.70045
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93682,12.55584,0,0,0,21.03503,53.93587,0.129188,0,0,0,12.55584
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93682,12.55584,0,0,0,21.03503,53.93587,0.129188,0,0,0,12.55584
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2663443,30.87997,30.179,0.9993171,0.9993171,0,0,0,0.9993171,26.65263,0,2.220446E-16,0,0.2663443,1.051913,0.9993171,0,0,18.93682,12.55584,0,0.7855684,-0.7855684,20.20697,51.81264,0.129188,1.099249,0.2130755,0,12.82218
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.546295,36.83242,29.88452,2.883484,2.883484,0,0,0,2.883484,88.30621,0,4.440892E-16,0,2.546295,3.035246,2.883484,0,0,19.80968,11.77027,0,0.4889511,-0.4889511,19.69157,50.4911,0.129188,3.171833,2.037036,0,14.31657
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.825124,41.48823,30.74442,4.388005,4.388005,0,0,0,4.388005,87.17227,0,0,0,3.825124,4.618953,4.388005,0,0,20.35295,11.28132,0,0.793829,-0.793829,18.8548,48.34555,0.129188,4.826806,3.060099,0,15.10644
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.879031,50.54867,33.04731,6.961731,6.961731,0,-1,0,6.961731,84.44782,0,0,0,5.879031,7.328138,6.961731,0,0,21.23499,10.48749,0,1.449108,-1.449108,17.32731,44.42891,0.129188,7.657905,4.703225,0,16.36652
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.86624,56.25083,35.02037,5.272476,5.272476,0,0,0,5.272476,130.228,0,0,0,6.86624,5.549974,5.272476,0,0,22.84511,9.038383,1.316266,0,1.316266,18.57603,47.63074,0.1291469,5.799723,5.492992,0,15.90462
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.611529,57.5662,36.94042,0,0,0,0,0,0,0,0,0,0,6.611529,0,0,0,0,21.52884,10.22302,6.611529,0,6.611529,24.84827,63.71339,0.128941,0,5.289223,0,16.83455
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.88077,60.49606,38.59544,5.465983,5.465983,0,0,0,5.465983,125.8835,0,0,0,6.88077,5.753667,5.465983,0,0,14.91731,16.1734,1.127103,0,1.127103,25.91754,66.45509,0.1289059,6.012582,5.504616,0,23.05417
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.918668,62.59462,40.25045,0.1891154,0.1891154,0,0,0,0.1891154,3658.436,0,0,0,6.918668,0.1990689,0.1891154,0,0,13.79021,17.18779,6.719599,0,6.719599,32.29231,82.80063,0.1286974,0.208027,5.534934,0,24.10646
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.89095,63.71019,41.28115,4.22431,4.22431,0,-1,0,4.22431,163.1261,0,0,0,6.89095,4.446642,4.22431,0,0,7.07061,23.23543,2.444308,0,2.444308,34.61118,88.74644,0.1286217,4.646741,5.51276,0,30.12638
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.628101,59.46236,41.67577,0.5865321,0.5865321,0,-1,0,0.5865321,959.5555,0.3843974,0,0,5.628101,0.6174022,0.5865321,0,0,4.626301,25.43531,4.626301,0,4.626301,39.00008,100,0.1284787,0.6451853,4.502481,0,31.06341
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.741632,50.22033,42.07627,2.498734,2.498734,0,-1,0,2.498734,109.7209,0.111386,0,0,2.741632,2.630246,2.498734,0,0,0,29.59898,0,0,0,39.00008,100,0.1284787,2.748607,2.193305,0,32.34061
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.496779,46.10504,41.77589,4.265965,4.265965,0,-1,0,4.265965,35.08653,0,8.881784E-16,0,1.496779,4.490489,4.265965,0,0,0,29.59898,0,2.993711,-2.993711,35.84443,91.90861,0.1284787,4.692562,1.197423,0,31.09576
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2782097,41.4321,40.65095,3.307905,3.307905,0,-1,0,3.307905,8.410448,0,0,0,0.2782097,3.482006,3.307905,0,0,3.326345,26.60527,0,3.203796,-3.203796,32.46733,83.2494,0.1284787,3.638696,0.2225677,0,26.88348
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,39.75571,39.75571,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,6.886118,23.40147,0,3.339687,-3.339687,28.94699,74.22291,0.1284787,3.489973,0,0,23.40147
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,38.46586,38.46586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59688,20.06178,0,0,0,28.94699,74.22291,0.1284787,0,0,0,20.06178
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,37.00521,37.00521,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,10.59688,20.06178,0,3.478838,-3.478838,25.27998,64.82032,0.1284787,3.635386,0,0,20.06178
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,35.47977,35.47977,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,14.46226,16.58295,0,0.421857,-0.421857,24.8353,63.68013,0.1284787,0.4408406,0,0,16.58295
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,34.31949,34.31949,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,14.93099,16.16109,0,0.9723831,-0.9723831,23.81032,61.05198,0.1284787,1.01614,0,0,16.16109
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01141,15.18871,0,0,0,23.81032,61.05198,0.1284787,0,0,0,15.18871
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,32.63502,32.63502,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,16.01141,15.18871,0,1.138922,-1.138922,22.60979,57.9737,0.1284787,1.190173,0,0,15.18871
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27688,14.04978,0,0,0,22.60979,57.9737,0.1284787,0,0,0,14.04978
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27688,14.04978,0,0,0,22.60979,57.9737,0.1284787,0,0,0,14.04978
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,30.6973,30.6973,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,17.27688,14.04978,0,2.575331,-2.575331,19.89515,51.01311,0.1284787,2.691221,0,0,14.04978
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,30.2968,30.2968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13836,11.47445,0,0,0,19.89515,51.01311,0.1284787,0,0,0,11.47445
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1416603,30.53929,30.16722,0.3566996,0.3566996,0,0,0,0.3566996,39.71418,0,0,0,0.1416603,0.3754733,0.3566996,0,0,20.13836,11.47445,0,0.233813,-0.233813,19.64869,50.38116,0.1284787,0.3923696,0.1133283,0,11.61611
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.446693,33.75859,29.88452,2.634039,2.634039,0,0,0,2.634039,54.92299,0,0,0,1.446693,2.772673,2.634039,0,0,20.39815,11.24064,0,1.32598,-1.32598,18.25099,46.79731,0.1284787,2.897443,1.157354,0,12.68733
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.647687,40.9368,30.72675,7.573084,7.573084,0,0,0,7.573084,48.16646,0,0,0,3.647687,7.971668,7.573084,0,0,21.87146,9.91466,0,4.323981,-4.323981,13.69311,35.11047,0.1284787,8.330393,2.918149,0,13.56235
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.226948,42.0925,32.9943,3.778301,3.778301,0,-1,0,3.778301,85.40738,4.440892E-16,0,0,3.226948,3.97716,3.778301,0,0,26.67589,5.59068,0,0.7502111,-0.7502111,12.90232,33.0828,0.1284787,4.156132,2.581559,0,8.817628
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.538631,51.54621,34.94969,0.7115139,0.7115139,0,0,0,0.7115139,778.429,0,0,0,5.538631,0.748962,0.7115139,0,0,27.50945,4.840468,4.789669,0,4.789669,17.4462,44.73375,0.128331,0.7826654,4.430905,0,10.3791
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.661907,57.67378,36.87563,0,0,0,0,0,0,0,0,0,0,6.661907,0,0,0,0,22.71979,9.151171,6.661907,0,6.661907,23.76624,60.93895,0.1281261,0,5.329526,0,15.81308
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.155283,57.71751,38.49531,0,0,0,0,0,0,0,0,0,0,6.155283,0,0,0,0,16.05788,15.14689,6.155283,0,6.155283,29.60565,75.91177,0.1279374,0,4.924226,0,21.30217
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.510261,57.31073,40.15033,0,0,0,0,0,0,0,0,0,0,5.510261,0,0,0,0,9.902596,20.68664,5.510261,0,5.510261,34.83315,89.31557,0.1277689,0,4.408209,0,26.1969
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.579605,55.24572,41.18103,3.941106,3.941106,0,-1,0,3.941106,116.201,0,0,0,4.579605,4.148532,3.941106,0,0,4.392335,25.64588,0.4310727,0,0.4310727,35.2421,90.36417,0.1277557,4.335216,3.663684,0,30.22548
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.209382,54.43312,41.57564,1.384623,1.384623,0,-1,0,1.384623,304.0092,0,0,0,4.209382,1.457498,1.384623,0,0,3.961262,26.03384,2.751884,0,2.751884,37.85276,97.05817,0.1276718,1.523085,3.367506,0,30.24322
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.209946,48.49691,42.00559,5.19439,5.19439,0,-1,0,5.19439,42.54485,0,8.881784E-16,0,2.209946,5.467779,5.19439,0,0,1.209378,28.51054,0,3.257833,-3.257833,34.4187,88.25291,0.1276718,5.71383,1.767957,0,30.72048
