Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.80921,30.80921,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.48778,4.859972,0,1.131201,-1.131201,11.73049,30.07811,0.1260225,1.182105,0,0,4.859972
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,30.2968,30.2968,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.74467,3.728772,0,1.74856,-1.74856,9.887342,25.35211,0.1260225,1.827245,0,0,3.728772
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.84918,29.84918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68752,1.980212,0,0,0,9.887342,25.35211,0.1260225,0,0,0,1.980212
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,29.46635,29.46635,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.68752,1.980212,0,0.84115,-0.84115,9.000692,23.07865,0.1260225,0.8790018,0,0,1.980212
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2200759,29.8949,29.3191,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.4602,0,0,0,0.2200759,0,0,8.8,8.36,31.62213,1.139062,8.580076,0,8.580076,17.14047,43.94983,0.1262177,1.56585,0.1760607,12,1.359138
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.694693,33.56937,29.0364,1.80662,1.80662,10.60662,0,3.019475,1.80662,93.8046,0,0,0,1.694693,0,0,8.8,8.36,23.04205,8.861131,10.05469,0,10.05469,26.67919,68.40804,0.126396,1.987282,1.355754,12,10.55582
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.226009,35.73515,29.70193,2.99157,2.99157,11.79157,0,3.319267,2.99157,74.40937,1.776357E-15,0,0,2.226009,0,0,8.8,8.36,12.98736,17.91035,10.58601,0,10.58601,36.72195,94.15868,0.1266281,3.290728,1.780807,12,20.13636
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.712949,41.78767,31.33928,2.262489,2.262489,0,-1,0,2.262489,164.109,0,0,0,3.712949,2.381567,2.262489,0,0,2.401351,27.43776,1.331381,0,1.331381,37.98502,97.39728,0.1265936,2.488738,2.970359,0,31.15071
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.210294,44.90164,32.8176,2.3078,2.3078,0,0,0,2.3078,182.4375,0.7110608,0,0,4.210294,2.429264,2.3078,0,0,1.06997,28.63601,1.06997,0,1.06997,39.00008,100,0.1265658,2.53858,3.368235,0,32.8463
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.557479,44.50401,34.31949,7.507007,7.507007,0,0,0,7.507007,47.38878,0,8.881784E-16,0,3.557479,7.902113,7.507007,0,0,0,29.59898,0,4.344634,-4.344634,34.42043,88.25734,0.1265658,8.257708,2.845983,0,33.15646
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.655419,56.45142,35.84493,5.974835,5.974835,0,0,0,5.974835,111.3909,0,0,0,6.655419,6.289299,5.974835,0,0,4.827371,25.25434,0.3661196,0,0.3661196,34.76777,89.14793,0.1265564,6.572318,5.324336,0,31.90976
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.457594,61.26955,37.40571,1.274023,1.274023,0,0,0,1.274023,585.3577,1.655266,0,0,7.457594,1.341077,1.274023,0,0,4.461251,25.58385,4.461251,0,4.461251,39.00008,100,0.1264409,1.401426,5.966075,0,33.04145
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.57264,55.54398,38.39518,6.591398,6.591398,0,-1,0,6.591398,84.54413,0,0,0,5.57264,6.938313,6.591398,0,0,0,29.59898,0,1.365674,-1.365674,37.56053,96.30886,0.1264409,7.250538,4.458112,0,35.17162
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.673748,53.03976,38.89581,0,0,0,-1,0,0,0,3.156332,0,0,4.673748,0,0,0,0,1.517415,28.2333,1.517415,0,1.517415,39.00008,100,0.1264017,0,3.738998,0,32.90705
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.923128,51.2212,39.49068,3.935116,3.935116,0,-1,0,3.935116,99.69534,0,0,0,3.923128,4.142228,3.935116,0,0,0,29.59898,0,0.2190999,-0.2190999,38.76913,99.40781,0.1264017,4.328628,3.138502,0,33.52211
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.882344,44.58184,39.1903,3.619405,3.619405,0,-1,0,3.619405,52.00702,0,0,0,1.882344,3.8099,3.619405,0,0,0.2434443,29.37988,0,1.927555,-1.927555,36.7373,94.19803,0.1264017,3.981345,1.505875,0,31.26222
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3903454,39.11023,38.03002,0.3992658,0.3992658,0,-1,0,0.3992658,97.76581,0,0,0,0.3903454,0.4202798,0.3992658,0,0,2.385172,27.45232,0,0.02993436,-0.02993436,36.70575,94.11712,0.1264017,0.4391924,0.3122763,0,27.84267
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,37.04055,37.04055,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.418433,27.42239,0,5.007846,-5.007846,31.42702,80.58193,0.1264017,5.2332,0,0,27.42239
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,35.81548,35.81548,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,7.982707,22.41454,0,8.8,-8.8,22.151,56.79733,0.1264017,13.14812,0,0,22.41454
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,34.6552,34.6552,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.76048,13.61454,0,4.779654,-4.779654,17.11281,43.8789,0.1264017,4.994738,0,0,13.61454
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,33.45959,33.45959,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.07121,8.834888,0,2.960736,-2.960736,13.99192,35.87664,0.1264017,3.093969,0,0,8.834888
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,32.63502,32.63502,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.36092,5.874153,0,1.36456,-1.36456,12.55354,32.18851,0.1264017,1.425966,0,0,5.874153
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.96948,31.96948,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,27.87709,4.509593,0,0.8536136,-0.8536136,11.65376,29.88136,0.1264017,0.8920261,0,0,4.509593
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,31.22738,31.22738,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.82555,3.655979,0,0.3536097,-0.3536097,11.28102,28.92563,0.1264017,0.3695221,0,0,3.655979
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21845,3.302369,0,0,0,11.28102,28.92563,0.1264017,0,0,0,3.302369
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,30.21434,30.21434,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.21845,3.302369,0,0.591984,-0.591984,10.65701,27.32562,0.1264017,0.6186233,0,0,3.302369
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,29.76672,29.76672,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,29.87621,2.710385,0,1.169018,-1.169018,9.424759,24.166,0.1264017,1.221624,0,0,2.710385
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,29.38389,29.38389,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.17512,1.541367,0,0.5352691,-0.5352691,8.860536,22.71928,0.1264017,0.5593562,0,0,1.541367
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2323708,29.84443,29.23665,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.65678,0,0,0,0.2323708,0,0,8.8,8.36,31.76987,1.006098,8.592371,0,8.592371,17.01197,43.62036,0.1265928,1.534557,0.1858966,12,1.238469
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.480953,32.89917,28.95394,3.585218,3.585218,11.77828,0,3.315904,3.585218,41.30719,0,0,0,1.480953,0,0,8.193057,7.783404,23.1775,8.739232,9.264357,0,9.264357,25.80091,66.15606,0.1268565,3.94374,1.184762,12,10.22018
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.978408,37.77621,29.60181,7.096975,7.096975,12,0,3.372,7.096975,41.96729,0,0,0,2.978408,0,0,4.903025,4.657874,13.91314,17.07715,7.636282,0,7.636282,33.04533,84.73145,0.1271015,7.806673,2.382727,12,20.05556
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.046862,45.8085,31.23916,6.234406,6.234406,0,-1,0,6.234406,80.95176,0,0,0,5.046862,6.562533,6.234406,0,0,6.276857,23.94981,0,1.515672,-1.515672,31.44767,80.6349,0.1271015,6.857847,4.037489,0,28.99667
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.623383,49.28469,32.68214,3.316761,3.316761,0,0,0,3.316761,169.5444,0,0,0,5.623383,3.491327,3.316761,0,0,7.960937,22.43414,2.132056,0,2.132056,33.47032,85.82115,0.1270464,3.648437,4.498706,0,28.05752
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.736759,58.47606,34.18991,7.331688,7.331688,0,0,0,7.331688,105.5249,0,0,0,7.736759,7.717566,7.331688,0,0,5.82888,24.35299,0.019193,0,0.019193,33.48853,85.86784,0.1270459,8.064857,6.189407,0,32.08974
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.575825,52.53257,35.71535,3.219228,3.219228,0,0,0,3.219228,173.2038,0,0,0,5.575825,3.388661,3.219228,0,0,5.809688,24.37026,2.187164,0,2.187164,35.56345,91.18815,0.1269894,3.541151,4.46066,0,29.94608
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.97738,52.25493,37.27024,1.777261,1.777261,0,0,0,1.777261,280.0591,0,0,0,4.97738,1.870801,1.777261,0,0,3.622524,26.33871,3.10658,0,3.10658,38.51061,98.74496,0.1269094,1.954987,3.981904,0,31.31609
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.690669,63.21002,38.26561,6.673085,6.673085,0,-1,0,6.673085,115.2491,0.1504251,0,0,7.690669,7.0243,6.673085,0,0,0.5159438,29.13463,0.5159438,0,0.5159438,39.00008,100,0.1268961,7.340394,6.152535,0,36.8253
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.193085,58.15879,38.76035,3.156504,3.156504,0,-1,0,3.156504,196.2008,2.870449,0,0,6.193085,3.322636,3.156504,0,0,0,29.59898,0,0,0,39.00008,100,0.1268961,3.472155,4.954468,0,35.79206
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.693662,53.58121,39.32576,2.070955,2.070955,0,-1,0,2.070955,226.6424,2.513709,0,0,4.693662,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1268961,2.278051,3.754929,0,34.29264
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.160396,45.23936,39.02539,0,0,0,-1,0,0,0,2.160396,0,0,2.160396,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268961,0,1.728317,0,31.75937
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2990029,38.66079,37.83566,8.168686,8.168686,0,-1,0,8.168686,3.660354,0,0,0.6255548,0.2990029,8.598617,8.168686,0,0,0,29.59898,0,8.299614,-8.299614,30.25152,77.56783,0.1268961,8.985555,0.2392023,0,29.89798
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,36.84029,36.84029,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.221793,21.29936,0,7.859621,-7.859621,21.96675,56.32489,0.1268961,8.213304,0,0,21.29936
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,35.64468,35.64468,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.9547,13.43974,0,6.360901,-6.360901,15.26177,39.13267,0.1268961,6.647142,0,0,13.43974
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,34.49029,34.49029,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.02237,7.078842,0,5.414405,-5.414405,9.554486,24.49863,0.1268961,5.658053,0,0,7.078842
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,33.33001,33.33001,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.03838,1.664437,0,0.1305195,-0.1305195,9.416906,24.14587,0.1268961,0.1363929,0,0,1.664437
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,32.49956,32.49956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1834,1.533918,0,0,0,9.416906,24.14587,0.1268961,0,0,0,1.533918
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1834,1.533918,0,0,0,9.416906,24.14587,0.1268961,0,0,0,1.533918
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,31.12725,31.12725,2.40035,1.457222,0,-1,0,1.457222,0,0,0.9431286,1.183164,0,1.533918,1.457222,0,0,31.1834,1.533918,0,1.533918,-1.533918,7.800015,20,0.1268961,2.640385,0,0,1.533918
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,30.62662,30.62662,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268961,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.11422,30.11422,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268961,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268961,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,29.30143,29.30143,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271148,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09310008,29.39705,29.15419,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09310008,0,0,8.8,8.36,24.52775,7.524,8.4531,0,8.4531,23.75032,60.89814,0.1272273,0,0.07448006,12,7.6171
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7964714,30.98665,28.88915,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7964714,0,0,8.8,8.36,16.07465,15.13179,9.156471,0,9.156471,32.43691,83.17141,0.1273213,0,0.6371771,12,15.92826
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.830099,37.26211,29.51935,5.540785,5.540785,0,0,0,5.540785,51.07758,0,0,0,2.830099,5.832405,5.540785,0,0,6.918182,23.37261,0,3.002306,-3.002306,29.27221,75.05679,0.1273213,6.094863,2.264079,0,26.20271
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.492419,43.9425,31.12725,3.023799,3.023799,0,-1,0,3.023799,148.5687,0,0,0,4.492419,3.182947,3.023799,0,0,10.25408,20.37031,1.309472,0,1.309472,30.51448,78.2421,0.1272876,3.326179,3.593935,0,24.86273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.8426,46.61679,32.56435,1.435715,1.435715,0,0,0,1.435715,337.2954,0,0,0,4.8426,1.511279,1.435715,0,0,8.944606,21.54883,3.331321,0,3.331321,33.67485,86.3456,0.127202,1.579286,3.87408,0,26.39143
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.413958,50.12685,34.05445,2.858583,2.858583,0,0,0,2.858583,189.393,0,0,0,5.413958,3.009035,2.858583,0,0,5.613285,24.54702,2.404922,0,2.404922,35.95636,92.19561,0.1271404,3.144442,4.331166,0,29.96098
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.818967,60.46059,35.57989,1.877781,1.877781,0,0,0,1.877781,416.394,2.633994,0,0,7.818967,1.976611,1.877781,0,0,3.208362,26.71145,3.208362,0,3.208362,39.00008,100,0.1270582,2.065559,6.255174,0,34.53042
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,6.070724,55.82185,37.10533,0,0,0,0,0,0,0,6.070724,0,0,6.070724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270582,0,4.856579,0,35.6697
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.414423,54.66459,38.1007,4.915947,4.915947,0,-1,0,4.915947,110.14,0.239742,0,0,5.414423,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1270582,5.407542,4.331539,0,35.0134
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.908362,53.49435,38.59544,0.6150034,0.6150034,0,-1,0,0.6150034,798.1032,4.26099,0,0,4.908362,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1270582,0.6765038,3.92669,0,34.50734
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.264195,48.76559,39.16085,1.056762,1.056762,0,-1,0,1.056762,308.8866,2.151814,0,0,3.264195,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1270582,1.162438,2.611356,0,32.86317
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.024296,44.62485,38.82513,0.2154781,0.2154781,0,-1,0,0.2154781,939.4442,1.797477,0,0,2.024296,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1270582,0.2370259,1.619437,0,31.62327
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.416189,38.82041,37.67075,4.89833,4.89833,0,-1,0,4.89833,8.496549,0,0,0,0.416189,5.156137,4.89833,0,0,0,29.59898,0,4.739948,-4.739948,34.00373,87.18889,0.1270582,5.388164,0.3329512,0,30.01517
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,36.67538,36.67538,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.266609,24.85903,0,2.880779,-2.880779,30.96713,79.40273,0.1270582,3.010414,0,0,24.85903
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,35.47977,35.47977,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.467474,21.97825,0,0.5166972,-0.5166972,30.42248,78.0062,0.1270582,0.5399486,0,0,21.97825
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.31949,34.31949,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.041582,21.46155,0,1.999228,-1.999228,28.31511,72.6027,0.1270582,2.089193,0,0,21.46155
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,33.17688,33.17688,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.26295,19.46233,0,2.18629,-2.18629,26.01056,66.6936,0.1270582,2.284673,0,0,19.46233
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,32.38176,32.38176,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.69216,17.27604,0,1.023887,-1.023887,24.93129,63.92625,0.1270582,1.069961,0,0,17.27604
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,31.73978,31.73978,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.82981,16.25215,0,1.561416,-1.561416,23.28541,59.70605,0.1270582,1.63168,0,0,16.25215
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.02712,31.02712,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.56472,14.69073,0,1.217798,-1.217798,22.00174,56.4146,0.1270582,1.272599,0,0,14.69073
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,30.54417,30.54417,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.91783,13.47294,0,0.8425202,-0.8425202,21.11364,54.13744,0.1270582,0.8804336,0,0,13.47294
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.03176,30.03176,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.85396,12.63041,0,0.8968112,-0.8968112,20.16832,51.71354,0.1270582,0.9371678,0,0,12.63041
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,29.60181,29.60181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85042,11.7336,0,0,0,20.16832,51.71354,0.1270582,0,0,0,11.7336
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,29.23665,29.23665,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.85042,11.7336,0,1.903021,-1.903021,18.16236,46.57006,0.1270582,1.988657,0,0,11.7336
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09453311,29.33591,29.0894,1.542579,1.542579,0,0,0,1.542579,6.12825,0,0,0,0.09453311,1.623768,1.542579,0,0,21.96488,9.830583,0,1.529235,-1.529235,16.55041,42.43685,0.1270582,1.696837,0.07562649,0,9.925116
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.037687,34.29898,28.82436,0.1397163,0.1397163,0,0,0,0.1397163,1458.446,0,0,0,2.037687,0.1470698,0.1397163,0,0,23.66403,8.301349,1.890617,0,1.890617,18.344,47.03581,0.1270098,0.153688,1.630149,0,10.33904
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.629286,39.50501,29.4369,0,0,0,0,0,0,0,0,0,0,3.629286,0,0,0,0,21.77342,10.0029,3.629286,0,3.629286,21.78704,55.86411,0.126917,0,2.903429,0,13.63219
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.733153,47.81009,31.04479,8.57136,8.36,0,-1,0,8.36,68.57839,0,0.2113598,1.068496,5.733153,8.8,8.36,0,0,18.14413,13.26926,0,3.066846,-3.066846,18.5543,47.57505,0.126917,9.428495,4.586523,0,19.00241
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.76632,56.5428,32.48189,0,0,0,0,0,0,0,0,0,0,7.76632,0,0,0,0,21.55174,10.20241,7.76632,0,7.76632,25.92208,66.46674,0.1267189,0,6.213056,0,17.96873
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.586494,61.47576,33.96021,4.743631,4.743631,0,0,0,4.743631,181.011,0,0,0,8.586494,4.993296,4.743631,0,0,13.78542,17.1921,3.593198,0,3.593198,29.33089,75.20726,0.1266275,5.217995,6.869195,0,25.7786
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.155991,61.6108,35.45032,2.13737,2.13737,0,0,0,2.13737,381.59,0,0,0,8.155991,2.249863,2.13737,0,0,10.19222,20.42598,5.906127,0,5.906127,34.93393,89.57401,0.1264775,2.351107,6.524793,0,28.58197
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.857917,58.50093,36.96987,0,0,0,0,0,0,0,2.571825,0,0,6.857917,0,0,0,0,4.286092,25.7415,4.286092,0,4.286092,39.00008,100,0.1263688,0,5.486333,0,32.59941
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.567383,51.66184,37.96523,0,0,0,-1,0,0,0,4.567383,0,0,4.567383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263688,0,3.653906,0,34.16636
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.687544,56.02502,38.46586,0.5320987,0.5320987,0,-1,0,0.5320987,1068.889,5.12744,0,0,5.687544,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1263688,0.5853086,4.550035,0,35.28652
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.092057,48.08342,39.02539,0,0,0,-1,0,0,0,3.092057,0,0,3.092057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263688,0,2.473646,0,32.69104
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.066277,44.61519,38.69556,3.364892,3.364892,0,-1,0,3.364892,61.40693,0,0,0,2.066277,3.541992,3.364892,0,0,0,29.59898,0,1.475715,-1.475715,37.44454,96.01144,0.1263688,3.701381,1.653022,0,31.66525
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3131196,38.39797,37.53528,0,0,0,-1,0,0,0,0,0,0,0.3131196,0,0,0,0,1.639683,28.12326,0.3131196,0,0.3131196,37.74159,96.77311,0.1263609,0,0.2504957,0,28.43638
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,36.51047,36.51047,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.326563,28.40507,0,6.220877,-6.220877,31.18421,79.95935,0.1263609,6.500816,0,0,28.40507
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,35.31485,35.31485,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.238648,22.18419,0,0.1710458,-0.1710458,31.00391,79.49705,0.1263609,0.1787429,0,0,22.18419
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.428699,22.01315,0,0,0,31.00391,79.49705,0.1263609,0,0,0,22.01315
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.04731,33.04731,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.428699,22.01315,0,0.3350499,-0.3350499,30.65074,78.59148,0.1263609,0.3501271,0,0,22.01315
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,32.26986,32.26986,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.800978,21.6781,0,0.7345297,-0.7345297,29.87648,76.60619,0.1263609,0.7675835,0,0,21.6781
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,31.63966,31.63966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.617122,20.94357,0,0,0,29.87648,76.60619,0.1263609,0,0,0,20.94357
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.927,30.927,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.617122,20.94357,0,1.222022,-1.222022,28.58835,73.30331,0.1263609,1.277013,0,0,20.94357
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,30.44404,30.44404,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,10.97492,19.72155,0,0.1779612,-0.1779612,28.40076,72.82233,0.1263609,0.1859694,0,0,19.72155
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.9493,29.9493,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.17266,19.54358,0,0.2000736,-0.2000736,28.18987,72.28156,0.1263609,0.2090769,0,0,19.54358
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,29.53702,29.53702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39496,19.34351,0,0,0,28.18987,72.28156,0.1263609,0,0,0,19.34351
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.15419,29.15419,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.39496,19.34351,0,0.9952023,-0.9952023,27.14083,69.59174,0.1263609,1.039986,0,0,19.34351
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1081877,29.28898,29.00695,0,0,0,0,0,0,0,0,0,0,0.1081877,0,0,0,0,12.50074,18.34831,0.1081877,0,0.1081877,27.24347,69.8549,0.1263582,0,0.0865502,0,18.4565
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8068523,30.8652,28.74191,1.03048,1.03048,0,0,0,1.03048,78.29867,0,0,0,0.8068523,1.084716,1.03048,0,0,12.39256,18.44568,0,0.2778638,-0.2778638,26.95057,69.1039,0.1263582,1.133528,0.6454819,0,19.25253
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6900204,31.17364,29.35444,1.762143,1.762143,0,0,0,1.762143,39.15804,0,2.220446E-16,0,0.6900204,1.854887,1.762143,0,0,12.70129,18.16781,0,1.164866,-1.164866,25.7227,65.9555,0.1263582,1.938357,0.5520163,0,18.85784
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.183968,34.1222,30.94467,1.280538,1.280538,0,-1,0,1.280538,92.45868,0,0,0,1.183968,1.347935,1.280538,0,0,13.99559,17.00295,0,0.1639662,-0.1639662,25.54986,65.51233,0.1263582,1.408592,0.9471747,0,18.18692
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.140043,35.45458,32.36998,4.631323,4.631323,0,0,0,4.631323,24.61593,0,0,0,1.140043,4.875077,4.631323,0,0,14.17777,16.83898,0,3.735034,-3.735034,21.61279,55.4173,0.1263582,5.094456,0.9120349,0,17.97902
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.155227,36.9798,33.82475,9.289122,9.289122,12,0,3.372,9.289122,12.43634,0,0,0,1.155227,0,0,2.710878,2.575334,18.32781,13.10395,3.730561,0,3.730561,25.15191,64.49195,0.1264781,10.21803,0.9241817,12,14.25918
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.079018,44.10739,35.31485,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,379.9572,1.776357E-15,0,0,3.079018,0,0,8.8,8.36,14.59725,16.46145,11.43902,0,11.43902,36.00392,92.31755,0.1265603,0.8913953,2.463215,12,19.54047
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.718598,44.62945,36.84029,4.631515,4.631515,0,0,0,4.631515,58.69781,8.881784E-16,0,0,2.718598,4.875278,4.631515,0,0,3.158231,26.75657,0,2.156681,-2.156681,33.73058,86.48848,0.1265603,5.094666,2.174878,0,29.47517
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.748909,42.75183,37.80032,3.405891,3.405891,0,-1,0,3.405891,51.34954,0,4.440892E-16,0,1.748909,3.585148,3.405891,0,0,5.554543,24.59989,0,1.836239,-1.836239,31.79501,81.52551,0.1265603,3.74648,1.399127,0,26.3488
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.220893,41.73546,38.30095,4.107852,4.107852,0,-1,0,4.107852,29.72096,0,0,0,1.220893,4.324055,4.107852,0,0,7.594809,22.76365,0,3.103162,-3.103162,28.52399,73.13829,0.1265603,4.518638,0.9767146,0,23.98454
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08487075,39.09532,38.86047,4.147246,4.147246,0,-1,0,4.147246,2.046437,0,8.881784E-16,0,0.08487075,4.365522,4.147246,0,0,11.04277,19.66049,0,4.280651,-4.280651,24.01179,61.56856,0.1265603,4.561971,0.0678966,0,19.74536
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.411222,39.67262,38.53065,1.207383,1.207383,0,-1,0,1.207383,34.05896,0,0,0,0.411222,1.270929,1.207383,0,0,15.79905,15.37984,0,0.8597073,-0.8597073,23.10558,59.24495,0.1265603,1.328121,0.3289776,0,15.79106
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1985544,37.91578,37.37037,2.641487,2.641487,0,-1,0,2.641487,7.516768,0,4.440892E-16,0,0.1985544,2.780512,2.641487,0,0,16.75428,14.52013,0,2.581958,-2.581958,20.38395,52.26644,0.1265603,2.905635,0.1588435,0,14.71868
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62312,11.93817,0,0,0,20.38395,52.26644,0.1265603,0,0,0,11.93817
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,35.18528,35.18528,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,19.62312,11.93817,0,7.703207,-7.703207,12.26406,31.44625,0.1265603,8.049851,0,0,11.93817
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,34.05445,34.05445,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0,0,3.582659,3.403526,0,0,28.18224,4.234965,0,3.582659,-3.582659,8.487606,21.76305,0.1265603,3.743879,0,0,4.234965
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,32.92951,32.92951,0.9369806,0.6196907,0,-1,0,0.6196907,0,0,0.31729,0.410988,0,0.652306,0.6196907,0,0,32.16297,0.652306,0,0.652306,-0.652306,7.800015,20,0.1265603,1.030679,0,0,0.652306
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,32.15207,32.15207,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,31.53953,31.53953,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,30.82687,30.82687,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,30.34392,30.34392,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.86685,29.86685,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,29.45457,29.45457,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265603,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.0894,29.0894,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267831,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2296653,29.5536,28.95394,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.84098,0,0,0,0.2296653,0,0,8.8,8.36,24.52775,7.524,8.589665,0,8.589665,23.87988,61.23034,0.1269775,1.702259,0.1837322,12,7.753665
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5027045,29.98721,28.67123,6.423009,6.423009,12,0,3.372,6.423009,7.82662,0,0,0,0.5027045,0,0,5.576991,5.298141,15.93809,15.2547,5.800846,0,5.800846,29.38305,75.34099,0.1271695,7.06531,0.4021636,12,15.7574
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6855971,31.0904,29.28376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6855971,0,0,8.8,8.36,10.13724,20.47546,9.045597,0,9.045597,37.96445,97.34456,0.1272648,0,0.5484776,12,21.16106
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.377736,34.56986,30.86221,6.732506,6.732506,0,-1,0,6.732506,20.46393,0,0,0,1.377736,7.086849,6.732506,0,0,1.091645,28.6165,0,5.709113,-5.709113,31.94652,81.91399,0.1272648,7.405757,1.102188,0,29.99423
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.815404,40.10965,32.26986,3.737902,3.737902,0,0,0,3.737902,75.32043,0,0,0,2.815404,3.934633,3.737902,0,0,7.435104,22.90738,0,1.119229,-1.119229,30.76675,78.88894,0.1272648,4.111692,2.252323,0,25.72279
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.28523,43.04289,33.72462,1.779691,1.779691,0,0,0,1.779691,184.5956,0,0,0,3.28523,1.873359,1.779691,0,0,8.678693,21.78815,1.411871,0,1.411871,32.10617,82.32333,0.1272291,1.95766,2.628184,0,25.07339
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.032781,40.90339,35.21473,4.250243,4.250243,0,0,0,4.250243,47.8274,0,0,0,2.032781,4.47394,4.250243,0,0,7.266821,23.05884,0,2.441159,-2.441159,29.53296,75.72538,0.1272291,4.675267,1.626224,0,25.09162
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.150373,39.90406,36.70483,5.375016,5.375016,0,0,0,5.375016,21.40223,0,0,0,1.150373,5.657911,5.375016,0,0,9.97922,20.61768,0,4.507538,-4.507538,24.7816,63.54243,0.1272291,5.912518,0.9202986,0,21.76805
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.652239,45.3025,37.67075,2.634269,2.634269,0,-1,0,2.634269,100.6822,0,0,0,2.652239,2.772915,2.634269,0,0,14.9876,16.11014,0,0.1206758,-0.1206758,24.65439,63.21626,0.1272291,2.897696,2.121791,0,18.76238
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.735221,46.07507,38.16549,8.387339,8.36,0,-1,0,8.36,32.71796,0,0.0273391,0.866073,2.735221,8.8,8.36,0,0,15.12168,15.98947,0,6.064779,-6.064779,18.26155,46.82441,0.1272291,9.226073,2.188177,0,18.72469
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.013221,47.52621,38.7309,4.826568,4.826568,0,-1,0,4.826568,62.42988,0,0,0,3.013221,5.080597,4.826568,0,0,21.86032,9.924687,0,2.067377,-2.067377,16.08235,41.23671,0.1272291,5.309225,2.410576,0,12.93791
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.356936,42.22417,38.39518,2.19244,2.19244,0,-1,0,2.19244,61.8916,0,4.440892E-16,0,1.356936,2.307832,2.19244,0,0,24.15741,7.85731,0,0.9508955,-0.9508955,15.08002,38.66663,0.1272291,2.411684,1.085549,0,9.214247
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3668948,38.24479,37.23491,0,0,0,-1,0,0,0,0,0,0,0.3668948,0,0,0,0,25.21396,6.906415,0.3668948,0,0.3668948,15.42808,39.55911,0.1272199,0,0.2935159,0,7.273309
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,36.24543,36.24543,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,24.84706,7.23662,0,6.288108,-6.288108,8.799834,22.56363,0.1272199,6.571073,0,0,7.23662
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,35.08515,35.08515,6.547889,0.901086,0,-1,0,0.901086,0,0,5.646803,6.301592,0,0.9485116,0.901086,0,0,31.83385,0.9485116,0,0.9485116,-0.9485116,7.800015,20,0.1272199,7.202678,0,0,0.9485116
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,32.82938,32.82938,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.06961,32.06961,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,31.45708,31.45708,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,30.74442,30.74442,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.27913,30.27913,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,29.78439,29.78439,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.38389,29.38389,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272199,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.01873,29.01873,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274033,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.195119,29.39814,28.88915,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.84383,0,0,0,0.195119,0,0,8.8,8.36,24.52775,7.524,8.555119,0,8.555119,23.84711,61.14631,0.1275522,0.8304915,0.1560952,12,7.719119
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.815685,33.45983,28.60645,1.873721,1.873721,10.67372,0,3.036451,1.873721,96.90264,0,0,0,1.815685,0,0,8.8,8.36,15.97263,15.22361,10.17568,0,10.17568,33.50061,85.89883,0.1277218,2.061093,1.452548,12,17.03929
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.527227,41.9737,29.21898,2.825758,2.825758,0,0,0,2.825758,160.2128,0,0,0,4.527227,2.974483,2.825758,0,0,5.796949,24.38172,1.552744,0,1.552744,34.97367,89.6759,0.1276827,3.108334,3.621781,0,28.90895
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.241872,45.92319,30.77976,2.382919,2.382919,0,-1,0,2.382919,219.9769,0,0,0,5.241872,2.508336,2.382919,0,0,4.244205,25.77919,2.733536,0,2.733536,37.56693,96.32527,0.1276138,2.621211,4.193497,0,31.02106
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.132068,53.87322,32.16973,4.09637,4.09637,0,0,0,4.09637,174.107,1.309431,0,0,7.132068,4.311968,4.09637,0,0,1.510669,28.23938,1.510669,0,1.510669,39.00008,100,0.1275758,4.506007,5.705654,0,35.37144
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.84766,54.55804,33.6245,2.550831,2.550831,0,0,0,2.550831,268.4482,4.162575,0,0,6.84766,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,2.805914,5.478128,0,36.44664
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.653764,52.08727,35.08515,0,0,0,0,0,0,0,5.653764,0,0,5.653764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,0,4.523011,0,35.25274
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.4237,52.98252,36.57526,1.864314,1.864314,0,0,0,1.864314,290.922,3.461264,0,0,5.4237,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,2.050746,4.33896,0,35.02268
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.184922,56.7604,37.57062,2.788441,2.788441,0,-1,0,2.788441,221.8057,3.249721,0,0,6.184922,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,3.067285,4.947937,0,35.7839
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.205663,50.55003,38.03002,0,0,0,-1,0,0,0,4.205663,0,0,4.205663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,0,3.36453,0,33.80464
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.92702,50.26405,38.59544,2.164422,2.164422,0,-1,0,2.164422,181.4351,1.648681,0,0,3.92702,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,2.380864,3.141616,0,33.526
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.938072,43.82546,38.30095,0.6344821,0.6344821,0,-1,0,0.6344821,305.4574,1.270197,0,0,1.938072,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1275758,0.6979303,1.550458,0,31.53705
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.427791,38.31871,37.14067,2.373711,2.373711,0,-1,0,2.373711,18.02203,0,0,0,0.427791,2.498643,2.373711,0,0,0,29.59898,0,2.070852,-2.070852,36.81721,94.40291,0.1275758,2.611082,0.3422328,0,30.02677
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,36.10997,36.10997,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.300947,27.52813,0,3.905674,-3.905674,32.70027,83.84667,0.1275758,4.081429,0,0,27.52813
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,34.94969,34.94969,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.640584,23.62245,0,5.306356,-5.306356,27.10688,69.50467,0.1275758,5.545142,0,0,23.62245
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53654,18.3161,0,0,0,27.10688,69.50467,0.1275758,0,0,0,18.3161
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,32.71748,32.71748,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.53654,18.3161,0,1.379224,-1.379224,25.65305,65.77691,0.1275758,1.441289,0,0,18.3161
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.96948,31.96948,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.06901,16.93687,0,0.1187146,-0.1187146,25.52791,65.45605,0.1275758,0.1240568,0,0,16.93687
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,31.35695,31.35695,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.20091,16.81816,0,0.1636652,-0.1636652,25.35539,65.01369,0.1275758,0.1710302,0,0,16.81816
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,30.66196,30.66196,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.38276,16.65449,0,1.508818,-1.508818,23.76496,60.93567,0.1275758,1.576715,0,0,16.65449
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,30.179,30.179,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.05923,15.14567,0,0.6897487,-0.6897487,23.0379,59.07142,0.1275758,0.7207874,0,0,15.14567
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,29.70193,29.70193,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.82561,14.45593,0,1.387679,-1.387679,21.57516,55.3208,0.1275758,1.450125,0,0,14.45593
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,29.30143,29.30143,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.36748,13.06825,0,0.2106984,-0.2106984,21.35306,54.75133,0.1275758,0.2201799,0,0,13.06825
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.95394,28.95394,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.60159,12.85755,0,1.075817,-1.075817,20.21905,51.84362,0.1275758,1.124229,0,0,12.85755
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2227511,29.38773,28.8067,1.927466,1.927466,0,0,0,1.927466,11.55668,0,2.220446E-16,0,0.2227511,2.028911,1.927466,0,0,19.79694,11.78173,0,1.80616,-1.80616,18.31519,46.96193,0.1275758,2.120212,0.1782009,0,12.00448
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.312837,32.02054,28.54166,4.647319,4.647319,0,0,0,4.647319,28.24933,0,8.881784E-16,0,1.312837,4.891914,4.647319,0,0,21.80379,9.975571,0,3.579078,-3.579078,14.54251,37.28841,0.1275758,5.112051,1.050269,0,11.28841
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.000262,37.34923,29.13652,4.435877,4.435877,0,0,0,4.435877,67.63627,0,8.881784E-16,0,3.000262,4.669344,4.435877,0,0,25.78054,6.396492,0,1.669082,-1.669082,12.78314,32.77723,0.1275758,4.879464,2.400209,0,9.396754
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.059683,48.4765,30.67963,0,0,0,-1,0,0,0,0,0,0,6.059683,0,0,0,0,27.63507,4.72741,6.059683,0,6.059683,18.53186,47.51751,0.1274236,0,4.847747,0,10.78709
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.967197,53.17276,32.06961,0,0,0,0,0,0,0,0,0,0,6.967197,0,0,0,0,21.57539,10.18113,6.967197,0,6.967197,25.14153,64.46532,0.127249,0,5.573758,0,17.14832
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,7.119451,55.40026,33.51259,5.471181,5.471181,0,0,0,5.471181,130.1264,0,0,0,7.119451,5.759139,5.471181,0,0,14.60819,16.4516,1.360312,0,1.360312,26.43203,67.77431,0.127215,6.0183,5.69556,0,23.57105
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.229971,57.53543,34.98503,2.597319,2.597319,0,0,0,2.597319,278.3629,0,0,0,7.229971,2.73402,2.597319,0,0,13.24788,17.67588,4.495952,0,4.495952,30.69727,78.71078,0.1271026,2.85705,5.783977,0,24.90586
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.389853,49.44975,36.47513,5.912296,5.912296,0,0,0,5.912296,74.24954,0,0,0,4.389853,6.223469,5.912296,0,0,8.751931,21.72224,0,1.833617,-1.833617,28.76447,73.75489,0.1271026,6.503525,3.511882,0,26.11209
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.83753,51.97157,37.43516,1.941053,1.941053,0,-1,0,1.941053,249.222,0,0,0,4.83753,2.043214,1.941053,0,0,10.78928,19.88862,2.794317,0,2.794317,31.41539,80.55212,0.1270329,2.135158,3.870024,0,24.72615
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.760971,48.98256,37.90045,0,0,0,-1,0,0,0,0,0,0,3.760971,0,0,0,0,7.994967,22.40351,3.760971,0,3.760971,34.98336,89.70074,0.1269391,0,3.008777,0,26.16448
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.676899,46.21368,38.46586,5.929299,5.929299,0,-1,0,5.929299,45.14697,0,8.881784E-16,0,2.676899,6.241368,5.929299,0,0,4.233996,25.78838,0,3.564469,-3.564469,31.22608,80.0667,0.1269391,6.522229,2.141519,0,28.46528
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9040759,40.69216,38.16549,4.384988,4.384988,0,-1,0,4.384988,20.61752,0,0,0,0.9040759,4.615777,4.384988,0,0,8.194516,22.22391,0,3.711701,-3.711701,27.3136,70.03474,0.1269391,4.823487,0.7232607,0,23.12799
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3028228,37.83663,37.00521,3.253326,3.253326,0,-1,0,3.253326,9.308099,0,4.440892E-16,0,0.3028228,3.424554,3.253326,0,0,12.31863,18.51221,0,3.121731,-3.121731,24.02301,61.59733,0.1269391,3.578659,0.2422582,0,18.81503
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,35.98039,35.98039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.78722,15.39048,0,0,0,24.02301,61.59733,0.1269391,0,0,0,15.39048
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,34.82011,34.82011,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,15.78722,15.39048,0,2.407789,-2.407789,21.48497,55.08957,0.1269391,2.51614,0,0,15.39048
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,33.70695,33.70695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.46254,12.98269,0,0,0,21.48497,55.08957,0.1269391,0,0,0,12.98269
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,32.61736,32.61736,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,18.46254,12.98269,0,1.657109,-1.657109,19.73823,50.61074,0.1269391,1.731679,0,0,12.98269
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30377,11.32558,0,0,0,19.73823,50.61074,0.1269391,0,0,0,11.32558
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,31.27449,31.27449,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,20.30377,11.32558,0,0.7565612,-0.7565612,18.94074,48.56591,0.1269391,0.7906064,0,0,11.32558
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,30.59717,30.59717,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.1444,10.56902,0,0.8030381,-0.8030381,18.09427,46.39546,0.1269391,0.8391748,0,0,10.56902
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.11422,30.11422,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.03666,9.765984,0,1.277054,-1.277054,16.74813,42.94385,0.1269391,1.334521,0,0,9.765984
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,29.63715,29.63715,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.45561,8.488931,0,2.055928,-2.055928,14.58099,37.38709,0.1269391,2.148445,0,0,8.488931
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,29.23665,29.23665,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.73997,6.433002,0,0.3078497,-0.3078497,14.25649,36.55503,0.1269391,0.321703,0,0,6.433002
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.88915,28.88915,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.08203,6.125152,0,0.6493961,-0.6493961,13.57197,34.79985,0.1269391,0.6786189,0,0,6.125152
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1067125,29.01965,28.74191,0,0,0,0,0,0,0,0,0,0,0.1067125,0,0,0,0,26.80358,5.475756,0.1067125,0,0.1067125,13.67321,35.05943,0.1269365,0,0.08537001,0,5.582469
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.396869,34.94176,28.47687,4.564463,4.564463,0,0,0,4.564463,52.51154,0,0,0,2.396869,4.804698,4.564463,0,0,26.69687,5.571797,0,2.407828,-2.407828,11.13513,28.55156,0.1269365,5.020909,1.917496,0,7.968667
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.890906,42.93489,29.07173,2.454984,2.454984,0,0,0,2.454984,199.2235,0,0,0,4.890906,2.584194,2.454984,0,0,29.37223,3.163969,2.306712,0,2.306712,13.32347,34.16268,0.1268791,2.700483,3.912725,0,8.054875
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.976838,44.87923,30.59717,2.683908,2.683908,0,-1,0,2.683908,185.4325,0,0,0,4.976838,2.825166,2.683908,0,0,27.06552,5.24001,2.151672,0,2.151672,15.36473,39.39666,0.1268255,2.952299,3.981471,0,10.21685
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.333667,47.53928,31.96948,0,0,0,0,0,0,0,0,0,0,5.333667,0,0,0,0,24.91385,7.176515,5.333667,0,5.333667,20.42469,52.37089,0.1266931,0,4.266933,0,12.51018
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.342021,56.08932,33.41247,3.170415,3.170415,0,0,0,3.170415,231.5791,0,0,0,7.342021,3.337279,3.170415,0,0,19.58018,11.97681,4.004741,0,4.004741,24.22392,62.11248,0.1265938,3.487457,5.873616,0,19.31883
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.766674,59.38812,34.85545,0,0,0,0,0,0,0,0,0,0,7.766674,0,0,0,0,15.57544,15.58108,7.766674,0,7.766674,31.59203,81.00504,0.1264018,0,6.213339,0,23.34776
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.430255,56.2244,36.34555,8.6404,8.6404,9.949986,0,2.853346,8.6404,74.42081,0,0,0,6.430255,0,0,1.309586,1.244107,7.808767,22.57109,7.674362,0,7.674362,38.87257,99.67306,0.1265936,9.504439,5.144205,12,29.00134
