Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.15882,28.15882,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273824,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1360596,28.34663,27.99391,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.875,1.776357E-15,0,0,0.1360596,0,0,8.8,8.36,24.52775,7.524,8.496059,0,8.496059,23.79108,61.00264,0.1275294,0.9427755,0.1088477,12,7.660059
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.754177,32.40573,27.74654,5.248662,5.248662,12,0,3.372,5.248662,33.42142,0,0,0,1.754177,0,0,6.751338,6.413772,16.03169,15.17045,8.167949,0,8.167949,31.53988,80.87132,0.1277758,5.773528,1.403342,12,16.92463
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.886426,36.09959,28.25895,5.656345,5.656345,0,0,0,5.656345,51.02987,0,8.881784E-16,0,2.886426,5.954048,5.656345,0,0,7.863745,22.52161,0,3.067622,-3.067622,28.30632,72.58015,0.1277758,6.22198,2.309141,0,25.40803
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.664038,39.87206,29.68427,4.071966,4.071966,0,-1,0,4.071966,89.98206,0,0,0,3.664038,4.28628,4.071966,0,0,11.27221,19.45399,0,0.6222414,-0.6222414,27.65042,70.89836,0.1277758,4.479163,2.931231,0,23.11802
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.157916,42.78371,31.00946,2.150714,2.150714,0,0,0,2.150714,193.3272,0,0,0,4.157916,2.26391,2.150714,0,0,11.96359,18.83175,1.894007,0,1.894007,29.44723,75.50557,0.1277308,2.365786,3.326333,0,22.98966
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.542322,42.33746,32.33465,1.06807,1.06807,0,0,0,1.06807,331.6564,0,0,0,3.542322,1.124284,1.06807,0,0,10.06959,20.53635,2.418038,0,2.418038,31.74118,81.38748,0.1276734,1.174877,2.833858,0,24.07867
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.296258,49.3176,33.67751,0.9974132,0.9974132,0,0,0,0.9974132,530.9994,0,0,0,5.296258,1.049909,0.9974132,0,0,7.651548,22.71259,4.246349,0,4.246349,35.76962,91.7168,0.1275727,1.097154,4.237006,0,28.00884
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.004005,49.88136,35.04982,1.491804,1.491804,0,0,0,1.491804,335.4332,0.02848644,0,0,5.004005,1.57032,1.491804,0,0,3.405199,26.5343,3.405199,0,3.405199,39.00008,100,0.1274921,1.640984,4.003204,0,31.5383
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.445352,55.77497,35.90972,3.595794,3.595794,0,-1,0,3.595794,179.247,2.660305,0,0,6.445352,3.785047,3.595794,0,0,0,29.59898,0,0,0,39.00008,100,0.1274921,3.955374,5.156282,0,36.04433
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.582313,46.74975,36.34555,0.2409663,0.2409663,0,-1,0,0.2409663,1486.645,3.328664,0,0,3.582313,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1274921,0.2650629,2.86585,0,33.18129
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.940566,48.44655,36.87563,2.71092,2.71092,0,-1,0,2.71092,145.359,1.086966,0,0,3.940566,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1274921,2.982012,3.152453,0,33.53954
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.177267,42.70226,36.53992,7.476389,7.476389,0,-1,0,7.476389,29.12191,0,1.776357E-15,0,2.177267,7.869884,7.476389,0,0,0,29.59898,0,5.692616,-5.692616,32.99953,84.61402,0.1274921,8.224029,1.741814,0,31.77625
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2903041,36.16855,35.37964,5.988932,5.988932,0,-1,0,5.988932,4.847343,0,8.881784E-16,0,0.2903041,6.304138,5.988932,0,0,6.32513,23.90636,0,6.013834,-6.013834,26.66039,68.35985,0.1274921,6.587825,0.2322433,0,24.19666
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,34.31949,34.31949,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.00717,17.89253,0,6.964709,-6.964709,19.31895,49.53566,0.1274921,7.278121,0,0,17.89253
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,33.277,33.277,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.74573,10.92782,0,5.487625,-5.487625,13.53448,34.70373,0.1274921,5.734569,0,0,10.92782
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,32.28753,32.28753,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.8431,5.440193,0,1.640532,-1.640532,11.80521,30.26971,0.1274921,1.714356,0,0,5.440193
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,31.32161,31.32161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66591,3.79966,0,0,0,11.80521,30.26971,0.1274921,0,0,0,3.79966
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,30.6973,30.6973,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.66591,3.79966,0,0.06672195,-0.06672195,11.73488,30.08937,0.1274921,0.06972443,0,0,3.79966
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,30.14956,30.14956,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.74004,3.732938,0,1.999376,-1.999376,9.627352,24.68547,0.1274921,2.089347,0,0,3.732938
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,29.56647,29.56647,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,30.96157,1.733563,0,0.1085531,-0.1085531,9.512926,24.39207,0.1274921,0.113438,0,0,1.733563
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08219,1.62501,0,0,0,9.512926,24.39207,0.1274921,0,0,0,1.62501
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,28.72424,28.72424,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.08219,1.62501,0,1.383715,-1.383715,8.054362,20.65217,0.1274921,1.445982,0,0,1.62501
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,28.35908,28.35908,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.61965,0.2412948,0,0.06934188,-0.06934188,7.98127,20.46475,0.1274921,0.07246226,0,0,0.2412948
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.07637,28.07637,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.69669,0.171953,8.36,0,8.36,15.91226,40.80059,0.1276461,1.043499,0,12,0.171953
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1280687,28.26096,27.92912,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1280687,0,0,8.8,8.36,24.33669,7.695953,8.488069,0,8.488069,23.96475,61.44796,0.1277473,0,0.1024549,12,7.824022
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.860262,32.61117,27.66409,0.489461,0.489461,9.289461,0,2.686234,0.489461,380.0634,0,0,0,1.860262,0,0,8.8,8.36,15.84863,15.33521,10.22026,0,10.22026,33.66054,86.30891,0.1278327,0.5384071,1.48821,12,17.19548
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.489489,40.72623,28.17649,0.894102,0.894102,0,0,0,0.894102,502.1227,0,0,0,4.489489,0.94116,0.894102,0,0,5.628364,24.53345,3.548329,0,3.548329,37.02678,94.94028,0.127749,0.9835122,3.591591,0,29.02294
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.773983,49.64899,29.60181,1.877011,1.877011,0,-1,0,1.877011,360.892,2.718147,0,0,6.773983,1.975801,1.877011,0,0,2.080034,27.72695,2.080034,0,2.080034,39.00008,100,0.1277,2.064712,5.419186,0,34.50093
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.917454,55.22106,30.90933,1.149824,1.149824,0,0,0,1.149824,688.5795,6.707112,0,0,7.917454,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,1.264807,6.333963,0,37.51643
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.198283,61.77101,32.23452,5.763561,5.763561,0,0,0,5.763561,159.5938,3.131377,0,0,9.198283,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,6.339917,7.358627,0,38.79726
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.055669,62.85957,33.55971,1.506501,1.506501,0,0,0,1.506501,601.106,7.469878,0,0,9.055669,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,1.657151,7.244535,0,38.65465
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,9.021159,64.43224,34.92024,0.03623837,0.03623837,0,0,0,0.03623837,24893.94,8.983014,0,0,9.021159,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,0.03986221,7.216928,0,38.62014
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.736333,64.38648,35.81548,3.490686,3.490686,0,-1,0,3.490686,250.2755,5.061927,0,0,8.736333,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,3.839755,6.989066,0,38.33531
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.924157,57.89483,36.24543,1.665013,1.665013,0,-1,0,1.665013,415.862,5.171512,0,0,6.924157,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,1.831514,5.539326,0,36.52314
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.519828,50.16119,36.74017,0,0,0,-1,0,0,0,4.519828,0,0,4.519828,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277,0,3.615863,0,34.1188
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.433177,43.32414,36.41034,3.118606,3.118606,0,-1,0,3.118606,78.02131,0,0,0,2.433177,3.282743,3.118606,0,0,0,29.59898,0,0.8495659,-0.8495659,38.10456,97.7038,0.1277,3.430466,1.946542,0,32.03215
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.464769,36.51579,35.25006,0,0,0,-1,0,0,0,0,0,0,0.464769,0,0,0,0,0.9439622,28.74941,0.464769,0,0.464769,38.54548,98.83436,0.1276891,0,0.3718152,0,29.21418
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4791932,29.1677,0,0,0,38.54548,98.83436,0.1276891,0,0,0,29.1677
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,33.1651,33.1651,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.4791932,29.1677,0,5.304718,-5.304718,32.95381,84.49678,0.1276891,5.543431,0,0,29.1677
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,32.1874,32.1874,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.373325,23.86299,0,6.860558,-6.860558,25.72215,65.95409,0.1276891,7.169283,0,0,23.86299
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,31.23916,31.23916,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,13.99617,17.00243,0,2.096761,-2.096761,23.51197,60.28698,0.1276891,2.191115,0,0,17.00243
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,30.60896,30.60896,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.3259,14.90567,0,0.6872836,-0.6872836,22.78751,58.42939,0.1276891,0.7182114,0,0,14.90567
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.0671,30.0671,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.08955,14.21838,0,1.193538,-1.193538,21.52941,55.2035,0.1276891,1.247247,0,0,14.21838
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,29.48401,29.48401,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.4157,13.02485,0,2.082179,-2.082179,19.3346,49.57579,0.1276891,2.175877,0,0,13.02485
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.0894,29.0894,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.72923,10.94267,0,1.185751,-1.185751,18.08471,46.37095,0.1276891,1.23911,0,0,10.94267
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,28.64178,28.64178,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.04674,9.756915,0,2.514218,-2.514218,15.43449,39.57553,0.1276891,2.627358,0,0,9.756915
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,28.27662,28.27662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84031,7.242697,0,0,0,15.43449,39.57553,0.1276891,0,0,0,7.242697
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.01158,28.01158,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.84031,7.242697,0,0.3196293,-0.3196293,15.09757,38.71164,0.1276891,0.3340126,0,0,7.242697
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08514344,28.06703,27.84667,1.996716,1.996716,0,0,0,1.996716,4.264174,0,2.220446E-16,0,0.08514344,2.101806,1.996716,0,0,25.19546,6.923068,0,2.016663,-2.016663,12.97182,33.26101,0.1276891,2.196387,0.06811476,0,7.008211
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.522243,31.62346,27.5993,10.90583,10.90583,12,0,3.372,10.90583,13.95807,0,0,0,1.522243,0,0,1.094174,1.039465,27.43619,4.906405,2.561709,0,2.561709,15.40207,39.49241,0.1277604,11.99641,1.217795,12,6.428648
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.952688,36.11545,28.09404,2.160411,2.160411,10.96041,0,3.108984,2.160411,136.6725,0,0,0,2.952688,0,0,8.8,8.36,24.87448,7.211943,11.31269,0,11.31269,26.13423,67.01071,0.1279062,2.376452,2.36215,12,10.16463
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.776679,40.03074,29.51935,2.021962,2.021962,0,-1,0,2.021962,186.7829,0,0,0,3.776679,2.128381,2.021962,0,0,13.5618,17.39336,1.648298,0,1.648298,27.69794,71.02022,0.1278674,2.224159,3.021343,0,21.17004
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.125983,48.86381,30.82687,2.232314,2.232314,0,0,0,2.232314,274.423,0,0,0,6.125983,2.349804,2.232314,0,0,11.9135,18.87683,3.776179,0,3.776179,31.28034,80.20583,0.1277787,2.455545,4.900786,0,25.00281
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.689352,45.65869,32.1344,4.546127,4.546127,0,0,0,4.546127,103.1505,0,8.881784E-16,0,4.689352,4.785397,4.546127,0,0,8.13732,22.27539,0,0.09604546,-0.09604546,31.1791,79.94624,0.1277787,5.00074,3.751481,0,26.96474
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.955679,58.42408,33.45959,0,0,0,0,0,0,0,0,0,0,7.955679,0,0,0,0,8.244037,22.17935,7.955679,0,7.955679,38.72652,99.29857,0.1275921,0,6.364543,0,30.13503
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.433773,54.47784,34.82011,2.662628,2.662628,0,0,0,2.662628,241.6324,3.342649,0,0,6.433773,2.802767,2.662628,0,0,0.2883576,29.33946,0.2883576,0,0.2883576,39.00008,100,0.1275854,2.928891,5.147018,0,35.77323
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.728174,53.0117,35.68002,1.99438,1.99438,0,-1,0,1.99438,287.2158,3.628827,0,0,5.728174,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1275854,2.193818,4.582539,0,35.32715
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.399087,49.08064,36.10997,1.351999,1.351999,0,-1,0,1.351999,325.3764,2.97593,0,0,4.399087,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1275854,1.487199,3.51927,0,33.99807
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.395257,46.45269,36.6106,4.792744,4.792744,0,-1,0,4.792744,70.84161,0,0,0,3.395257,5.044993,4.792744,0,0,0,29.59898,0,1.649736,-1.649736,37.2611,95.5411,0.1275854,5.272018,2.716205,0,32.99424
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.252429,42.64776,36.27488,0,0,0,-1,0,0,0,0.4193881,0,0,2.252429,0,0,0,0,1.83304,27.94924,1.83304,0,1.83304,39.00008,100,0.1275425,0,1.801943,0,30.20167
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4846729,36.4398,35.12049,3.363094,3.363094,0,-1,0,3.363094,14.41152,0,4.440892E-16,0,0.4846729,3.540099,3.363094,0,0,0,29.59898,0,3.055426,-3.055426,35.77938,91.74181,0.1275425,3.699403,0.3877383,0,30.08365
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,34.08979,34.08979,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.394917,26.54355,0,6.532159,-6.532159,28.89388,74.08672,0.1275425,6.826106,0,0,26.54355
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.04731,33.04731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65287,20.01139,0,0,0,28.89388,74.08672,0.1275425,0,0,0,20.01139
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.06961,32.06961,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.65287,20.01139,0,8.105935,-8.105935,20.34947,52.17802,0.1275425,8.470702,0,0,20.01139
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65947,11.90546,0,0,0,20.34947,52.17802,0.1275425,0,0,0,11.90546
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65947,11.90546,0,0,0,20.34947,52.17802,0.1275425,0,0,0,11.90546
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.96697,29.96697,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.65947,11.90546,0,1.834015,-1.834015,18.41625,47.22105,0.1275425,1.916546,0,0,11.90546
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,29.38389,29.38389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69726,10.07144,0,0,0,18.41625,47.22105,0.1275425,0,0,0,10.07144
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.98928,28.98928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69726,10.07144,0,0,0,18.41625,47.22105,0.1275425,0,0,0,10.07144
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,28.55933,28.55933,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.69726,10.07144,0,0.6789764,-0.6789764,17.70054,45.38592,0.1275425,0.7095302,0,0,10.07144
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.19416,28.19416,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.45168,9.392467,0,0.9449866,-0.9449866,16.70444,42.83181,0.1275425,0.987511,0,0,9.392467
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.92912,27.92912,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.50167,8.44748,0,0.6477174,-0.6477174,16.02169,41.08117,0.1275425,0.6768647,0,0,8.44748
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1187504,28.07156,27.76421,0.8715568,0.8715568,0,0,0,0.8715568,13.6251,0,1.110223E-16,0,0.1187504,0.9174282,0.8715568,0,0,24.22135,7.799762,0,0.7986777,-0.7986777,15.17981,38.9225,0.1275425,0.9587125,0.09500035,0,7.918513
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.788641,32.2635,27.51684,0.2681308,0.2681308,0,0,0,0.2681308,667.0778,0,0,0,1.788641,0.2822429,0.2681308,0,0,25.10877,7.001085,1.506398,0,1.506398,16.6089,42.58684,0.1275072,0.2949439,1.430913,0,8.789725
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.738029,41.30414,28.01158,0,0,0,0,0,0,0,0,0,0,4.738029,0,0,0,0,23.60237,8.356843,4.738029,0,4.738029,21.10379,54.11217,0.1273965,0,3.790423,0,13.09487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.292326,51.22445,29.41923,3.169757,3.169757,0,-1,0,3.169757,230.0595,0,0,0,7.292326,3.336586,3.169757,0,0,18.86434,12.62107,3.95574,0,3.95574,24.85653,63.73458,0.1273043,3.486733,5.833861,0,19.91339
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.073491,55.57697,30.72675,0.09280921,0.09280921,0,0,0,0.09280921,8699.02,0,0,0,8.073491,0.09769391,0.09280921,0,0,14.9086,16.18123,7.975798,0,7.975798,32.42304,83.13583,0.1271186,0.1020901,6.458793,0,24.25473
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.355616,58.21667,32.03427,0,0,0,0,0,0,0,1.42281,0,0,8.355616,0,0,0,0,6.932806,23.35945,6.932806,0,6.932806,39.00008,100,0.1269577,0,6.684493,0,31.71507
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.66278,61.02024,33.34768,0.9631276,0.9631276,0,0,0,0.9631276,899.4426,7.648961,0,0,8.66278,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,1.05944,6.930223,0,38.26176
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.232103,60.97283,34.68465,4.991081,4.991081,0,0,0,4.991081,164.9363,2.978333,0,0,8.232103,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,5.49019,6.585683,0,37.83108
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.53412,59.34082,35.55044,3.009553,3.009553,0,-1,0,3.009553,250.3402,4.366169,0,0,7.53412,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,3.310508,6.027296,0,37.1331
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.495981,52.55977,35.98039,0.4021046,0.4021046,0,-1,0,0.4021046,1366.804,5.072713,0,0,5.495981,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,0.4423151,4.396785,0,35.09496
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.745522,50.6076,36.47513,7.422832,7.422832,0,-1,0,7.422832,63.93141,0,0,0,4.745522,7.813508,7.422832,0,0,0,29.59898,0,3.067986,-3.067986,35.76614,91.70786,0.1269577,8.165115,3.796417,0,34.3445
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.9802,44.64975,36.10997,3.646932,3.646932,0,-1,0,3.646932,81.71799,0,0,0,2.9802,3.838876,3.646932,0,0,3.408874,26.53099,0,0.8586761,-0.8586761,34.86101,89.38703,0.1269577,4.011625,2.38416,0,29.51119
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4518259,36.21321,34.98503,7.70319,7.70319,0,-1,0,7.70319,5.865439,0,1.776357E-15,0.1135091,0.4518259,8.108621,7.70319,0,0,4.362958,25.67232,0,7.656795,-7.656795,26.79004,68.69228,0.1269577,8.473509,0.3614608,0,26.12414
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,33.96021,33.96021,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,12.87051,18.01552,0,7.589935,-7.589935,18.78955,48.17823,0.1269577,7.931482,0,0,18.01552
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,32.91184,32.91184,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.30377,10.42559,0,4.098261,-4.098261,14.4696,37.10147,0.1269577,4.282683,0,0,10.42559
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85739,6.327324,0,0,0,14.4696,37.10147,0.1269577,0,0,0,6.327324
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85739,6.327324,0,0,0,14.4696,37.10147,0.1269577,0,0,0,6.327324
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85739,6.327324,0,0,0,14.4696,37.10147,0.1269577,0,0,0,6.327324
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.84918,29.84918,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,25.85739,6.327324,0,0.289456,-0.289456,14.16449,36.31913,0.1269577,0.3024816,0,0,6.327324
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,29.28376,29.28376,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.17901,6.037868,0,0.9757448,-0.9757448,13.13596,33.68188,0.1269577,1.019653,0,0,6.037868
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.90682,28.90682,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.26317,5.062123,0,2.977097,-2.977097,9.997826,25.6354,0.1269577,3.111067,0,0,5.062123
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,28.47687,28.47687,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,30.57106,2.085026,0,1.584697,-1.584697,8.327409,21.35229,0.1269577,1.656008,0,0,2.085026
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.11171,28.11171,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,32.33183,0.5003288,0,0.3936737,-0.3936737,7.91244,20.28827,0.1269577,0.4113891,0,0,0.5003288
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.86434,27.86434,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76925,0.106655,8.36,0,8.36,15.84343,40.6241,0.1271067,0.9723313,0,12,0.106655
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09109962,27.91732,27.68176,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.421295,0,0,0,0.09109962,0,0,8.8,8.36,24.40925,7.630655,8.451099,0,8.451099,23.86085,61.18154,0.1272708,1.350298,0.07287969,12,7.721755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.313693,33.61905,27.4285,1.276314,1.276314,10.07631,0,2.885308,1.276314,181.2793,0,0,0,2.313693,0,0,8.8,8.36,15.95815,15.23664,10.67369,0,10.67369,33.9868,87.14548,0.1273854,1.403945,1.850954,12,17.55034
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.037766,42.1368,27.92912,6.623163,6.623163,0,0,0,6.623163,76.06285,0,0,0,5.037766,6.97175,6.623163,0,0,5.284455,24.84297,0,1.933984,-1.933984,31.94821,81.91831,0.1273854,7.285479,4.030213,0,29.88074
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.317042,47.78937,29.3191,4.479207,4.479207,0,-1,0,4.479207,141.0304,0,0,0,6.317042,4.714955,4.479207,0,0,7.433326,22.90899,1.602087,0,1.602087,33.46808,85.81541,0.1273484,4.927128,5.053634,0,29.22603
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.49898,53.39118,30.64429,1.674737,1.674737,0,0,0,1.674737,447.7705,0,0,0,7.49898,1.762881,1.674737,0,0,5.831239,24.35086,5.736098,0,5.736098,38.90982,99.76857,0.1272158,1.842211,5.999184,0,31.84984
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.687404,59.37212,31.93414,4.287192,4.287192,0,0,0,4.287192,202.6362,4.079429,0,0,8.687404,4.512834,4.287192,0,0,0.09514108,29.51335,0.09514108,0,0.09514108,39.00008,100,0.1272136,4.715911,6.949923,0,38.20076
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.634093,64.8751,33.25933,4.054868,4.054868,0,0,0,4.054868,237.5932,5.365811,0,0,9.634093,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1272136,4.460355,7.707274,0,39.23307
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.291916,61.0841,34.58453,2.596746,2.596746,0,0,0,2.596746,319.3194,5.558498,0,0,8.291916,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1272136,2.856421,6.633533,0,37.89089
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,8.005429,61.0594,35.47977,0,0,0,-1,0,0,0,8.005429,0,0,8.005429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272136,0,6.404344,0,37.60441
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.879693,57.30453,35.88027,3.489996,3.489996,0,-1,0,3.489996,197.1261,3.206013,0,0,6.879693,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1272136,3.838995,5.503754,0,36.47867
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.848658,47.61536,36.375,0,0,0,-1,0,0,0,3.848658,0,0,3.848658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272136,0,3.078927,0,33.44764
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.012097,41.70434,36.04518,1.950562,1.950562,0,-1,0,1.950562,103.1548,0,0,0,2.012097,2.053223,1.950562,0,0,0,29.59898,0,0.04112524,-0.04112524,38.95673,99.88885,0.1272136,2.145618,1.609678,0,31.61108
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.498271,36.27519,34.92024,5.731484,5.731484,0,-1,0,5.731484,8.693577,0,0,0,0.498271,6.033142,5.731484,0,0,0.04569471,29.55785,0,5.534871,-5.534871,33.12246,84.92922,0.1272136,6.304633,0.3986168,0,30.05612
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,33.87776,33.87776,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.195551,24.02298,0,2.754508,-2.754508,30.21896,77.48434,0.1272136,2.878461,0,0,24.02298
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,32.84705,32.84705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.256116,21.26847,0,0,0,30.21896,77.48434,0.1272136,0,0,0,21.26847
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,31.86936,31.86936,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.256116,21.26847,0,3.221121,-3.221121,26.8236,68.77831,0.1272136,3.366071,0,0,21.26847
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.94467,30.94467,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.83514,18.04735,0,0.8058723,-0.8058723,25.97413,66.6002,0.1272136,0.8421366,0,0,18.04735
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,30.31447,30.31447,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.73055,17.24148,0,0.944855,-0.944855,24.97817,64.04646,0.1272136,0.9873735,0,0,17.24148
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,29.78439,29.78439,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.78039,16.29663,0,0.7911422,-0.7911422,24.14423,61.90816,0.1272136,0.8267435,0,0,16.29663
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,29.23665,29.23665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65944,15.50548,0,0,0,24.14423,61.90816,0.1272136,0,0,0,15.50548
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.84203,28.84203,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.65944,15.50548,0,1.010698,-1.010698,23.07886,59.17645,0.1272136,1.05618,0,0,15.50548
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,28.40619,28.40619,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.78244,14.49479,0,0.9362943,-0.9362943,22.09192,56.64584,0.1272136,0.9784276,0,0,14.49479
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.04692,28.04692,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.82276,13.55849,0,2.206012,-2.206012,19.76658,50.68343,0.1272136,2.305283,0,0,13.55849
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.79366,27.79366,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.27389,11.35248,0,1.104936,-1.104936,18.60187,47.69702,0.1272136,1.154658,0,0,11.35248
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07103968,27.81233,27.62875,0.05524555,0.05524555,0,0,0,0.05524555,128.589,0,0,0,0.07103968,0.05815321,0.05524555,0,0,21.50159,10.24754,0.01288647,0,0.01288647,18.6141,47.72836,0.1272133,0.06077011,0.05683175,0,10.31858
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5999789,28.94226,27.38138,3.483847,3.483847,0,0,0,3.483847,17.22174,0,4.440892E-16,0,0.5999789,3.667207,3.483847,0,0,21.48871,10.25914,0,3.067228,-3.067228,15.38096,39.43827,0.1272133,3.832231,0.4799831,0,10.85912
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.290091,31.27953,27.87612,3.12686,3.12686,0,0,0,3.12686,41.25837,0,0,0,1.290091,3.291431,3.12686,0,0,24.89674,7.191912,0,2.00134,-2.00134,13.27136,34.02906,0.1272133,3.439546,1.032073,0,8.482003
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.270228,32.65077,29.27198,0,0,0,-1,0,0,0,0,0,0,1.270228,0,0,0,0,27.12045,5.190572,1.270228,0,1.270228,14.4764,37.11891,0.127184,0,1.016183,0,6.4608
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.016169,38.91618,30.57951,2.574227,2.574227,0,0,0,2.574227,117.168,0,0,0,3.016169,2.709712,2.574227,0,0,25.85022,6.333777,0.3064564,0,0.3064564,14.76713,37.86437,0.1271769,2.831649,2.412935,0,9.349946
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.966106,43.14373,31.88703,0,0,0,0,0,0,0,0,0,0,3.966106,0,0,0,0,25.54377,6.609588,3.966106,0,3.966106,18.52971,47.51199,0.1270855,0,3.172885,0,10.57569
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.681718,40.68917,33.19455,0.1812962,0.1812962,0,0,0,0.1812962,1479.191,0,0,0,2.681718,0.1908381,0.1812962,0,0,21.57766,10.17908,2.49088,0,2.49088,20.89277,53.57109,0.1270281,0.1994258,2.145374,0,12.8608
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.253049,37.96276,34.51974,1.881029,1.881029,0,0,0,1.881029,66.61507,0,2.220446E-16,0,1.253049,1.980031,1.881029,0,0,19.08678,12.42088,0,0.7269819,-0.7269819,20.12646,51.60621,0.1270281,2.069133,1.002439,0,13.67392
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.610471,42.77131,35.37964,4.408301,4.408301,0,-1,0,4.408301,59.21716,0,0,0,2.610471,4.640317,4.408301,0,0,19.89454,11.69389,0,2.029847,-2.029847,17.98681,46.11995,0.1270281,4.849132,2.088377,0,14.30436
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.923554,41.20879,35.81548,0,0,0,-1,0,0,0,0,0,0,1.923554,0,0,0,0,22.14992,9.664046,1.923554,0,1.923554,19.81166,50.79902,0.1269839,0,1.538843,0,11.5876
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.550464,40.60572,36.27488,0,0,0,-1,0,0,0,0,0,0,1.550464,0,0,0,0,20.22637,11.39525,1.550464,0,1.550464,21.28256,54.57055,0.1269482,0,1.240371,0,12.94571
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5902874,37.563,35.94505,5.186388,5.186388,0,-1,0,5.186388,11.38148,0,8.881784E-16,0,0.5902874,5.459356,5.186388,0,0,18.67591,12.79066,0,4.869068,-4.869068,16.15011,41.41045,0.1269482,5.705027,0.47223,0,13.38095
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4920224,36.15711,34.82011,2.33258,2.33258,0,-1,0,2.33258,21.09348,0,4.440892E-16,0,0.4920224,2.455347,2.33258,0,0,24.08598,7.921595,0,1.963325,-1.963325,14.08058,36.10399,0.1269482,2.565838,0.3936179,0,8.413617
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,33.77763,33.77763,5.543334,5.543334,0,-1,0,5.543334,0,0,8.881784E-16,0.4373106,0,5.835088,5.543334,0,0,26.26745,5.95827,0,5.835088,-5.835088,7.929861,20.33294,0.1269482,6.097667,0,0,5.95827
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,32.7646,32.7646,1.599646,0.1170228,0,-1,0,0.1170228,0,0,1.482623,1.642587,0,0.1231819,0.1170228,0,0,32.75089,0.1231819,0,0.1231819,-0.1231819,7.800015,20,0.1269482,1.75961,0,0,0.1231819
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,31.80457,31.80457,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.87988,30.87988,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,29.70193,29.70193,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.15419,29.15419,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,28.77136,28.77136,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,28.32374,28.32374,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.97624,27.97624,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269482,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,27.72887,27.72887,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270642,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1164855,27.84737,27.54629,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,142.1369,1.776357E-15,0,0,0.1164855,0,0,8.8,8.36,24.52775,7.524,8.476485,0,8.476485,23.77251,60.95503,0.1271683,0.09014834,0.09318841,12,7.640485
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.767305,31.98098,27.29892,2.868762,2.868762,11.66876,0,3.288197,2.868762,61.60515,1.776357E-15,0,0,1.767305,0,0,8.8,8.36,16.05127,15.15284,10.12731,0,10.12731,33.38012,85.58987,0.1273753,3.155639,1.413844,12,16.92014
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.943447,38.67717,27.79366,1.635552,1.635552,0,0,0,1.635552,241.108,0,0,0,3.943447,1.721634,1.635552,0,0,5.923963,24.26741,2.221813,0,2.221813,35.48791,90.99446,0.1273244,1.799107,3.154758,0,28.21086
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.598461,42.16016,29.18953,3.421507,3.421507,0,-1,0,3.421507,134.3987,0,0,0,4.598461,3.601586,3.421507,0,0,3.702149,26.26704,0.9968749,0,0.9968749,36.43363,93.41937,0.1273015,3.763658,3.678769,0,30.86551
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.824128,54.3886,30.49705,4.182819,4.182819,0,0,0,4.182819,187.0539,0.7158864,0,0,7.824128,4.402968,4.182819,0,0,2.705274,27.16423,2.705274,0,2.705274,39.00008,100,0.1272395,4.601101,6.259303,0,34.98836
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.341837,54.19433,31.80457,0,0,0,0,0,0,0,7.341837,0,0,7.341837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,0,5.87347,0,36.94081
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.968075,58.05216,33.11209,4.100256,4.100256,0,0,0,4.100256,194.3311,3.652016,0,0,7.968075,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,4.510282,6.37446,0,37.56705
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.312539,60.96281,34.41961,2.635851,2.635851,0,0,0,2.635851,315.3646,5.53796,0,0,8.312539,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,2.899436,6.650032,0,37.91152
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.134554,53.96477,35.2854,5.671965,5.671965,0,-1,0,5.671965,108.1557,0.1640647,0,0,6.134554,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,6.239161,4.907643,0,35.73353
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.027586,47.42877,35.68002,3.052974,3.052974,0,-1,0,3.052974,131.9234,0.8139296,0,0,4.027586,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,3.358271,3.222069,0,33.62656
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.384839,45.96164,36.18064,1.346697,1.346697,0,-1,0,1.346697,251.3439,1.967264,0,0,3.384839,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1272395,1.481366,2.707871,0,32.98382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.047206,41.59902,35.84493,2.345305,2.345305,0,-1,0,2.345305,87.28954,0,0,0,2.047206,2.468742,2.345305,0,0,0,29.59898,0,0.4215362,-0.4215362,38.55574,98.86067,0.1272395,2.579835,1.637765,0,31.64618
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.509195,36.10319,34.71999,4.851694,4.851694,0,-1,0,4.851694,10.4952,0,8.881784E-16,0,0.509195,5.107046,4.851694,0,0,0.4683735,29.17744,0,4.597851,-4.597851,33.70918,86.43362,0.1272395,5.336863,0.407356,0,29.68664
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,33.67751,33.67751,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.577097,24.57959,0,8.8,-8.8,24.43316,62.64902,0.1272395,11.06049,0,0,24.57959
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,32.68214,32.68214,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.35487,15.77959,0,4.730418,-4.730418,19.44687,49.86366,0.1272395,4.943287,0,0,15.77959
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,31.70444,31.70444,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.6109,11.04917,0,1.107237,-1.107237,18.27974,46.87103,0.1272395,1.157062,0,0,11.04917
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,30.79154,30.79154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84116,9.941936,0,0,0,18.27974,46.87103,0.1272395,0,0,0,9.941936
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,30.16722,30.16722,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.84116,9.941936,0,0.04516764,-0.04516764,18.23213,46.74895,0.1272395,0.04720018,0,0,9.941936
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,29.63715,29.63715,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.89134,9.896769,0,2.046887,-2.046887,16.07452,41.21663,0.1272395,2.138997,0,0,9.896769
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.0894,29.0894,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.16566,7.849882,0,1.146689,-1.146689,14.8658,38.11736,0.1272395,1.19829,0,0,7.849882
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,28.70657,28.70657,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.43976,6.703193,0,0.7026932,-0.7026932,14.1251,36.21813,0.1272395,0.7343143,0,0,6.703193
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,28.27662,28.27662,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.22053,6.0005,0,0.1769188,-0.1769188,13.93861,35.73995,0.1272395,0.1848801,0,0,6.0005
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.92912,27.92912,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.41711,5.823581,0,1.300218,-1.300218,12.56806,32.22573,0.1272395,1.358727,0,0,5.823581
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,27.68176,27.68176,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.86179,4.523363,0,1.151617,-1.151617,11.35415,29.11314,0.1272395,1.203439,0,0,4.523363
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1416972,27.86546,27.49917,0.4430285,0.4430285,0,0,0,0.4430285,31.98377,0,5.551115E-17,0,0.1416972,0.4663458,0.4430285,0,0,29.14137,3.371747,0,0.3246486,-0.3246486,11.01194,28.23569,0.1272395,0.4873313,0.1133578,0,3.513444
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.04795,29.99525,27.2518,0,0,0,0,0,0,0,0,0,0,1.04795,0,0,0,0,29.50209,3.047098,1.04795,0,1.04795,12.00611,30.78484,0.1272155,0,0.8383596,0,4.095047
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.251309,36.58714,27.72887,0,0,0,0,0,0,0,0,0,0,3.251309,0,0,0,0,28.45414,3.990253,3.251309,0,3.251309,15.09057,38.6937,0.1271411,0,2.601047,0,7.241561
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.524031,44.98155,29.11885,3.554394,3.554394,0,-1,0,3.554394,155.4141,0,0,0,5.524031,3.741468,3.554394,0,0,25.20283,6.91643,1.782563,0,1.782563,16.78166,43.02982,0.1271004,3.909834,4.419225,0,12.44046
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.637462,53.65111,30.44404,3.798894,3.798894,0,0,0,3.798894,201.0444,0,0,0,7.637462,3.998836,3.798894,0,0,23.42027,8.520738,3.638626,0,3.638626,20.23357,51.88083,0.1270173,4.178783,6.10997,0,16.1582
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.722624,55.4973,31.73978,3.56194,3.56194,0,0,0,3.56194,216.8095,0,0,0,7.722624,3.74941,3.56194,0,0,19.78164,11.7955,3.973214,0,3.973214,24.00289,61.54574,0.1269267,3.918134,6.178099,0,19.51813
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.072426,47.86838,33.02964,2.468449,2.468449,0,0,0,2.468449,205.4904,0,0,0,5.072426,2.598367,2.468449,0,0,15.80843,15.37139,2.474059,0,2.474059,26.34999,67.56393,0.1268703,2.715294,4.057941,0,20.44382
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.153647,52.96853,34.35483,3.349833,3.349833,0,0,0,3.349833,183.7001,0,0,0,6.153647,3.526139,3.349833,0,0,13.33437,17.59805,2.627508,0,2.627508,28.84266,73.95538,0.1268105,3.684816,4.922918,0,23.75169
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.182246,57.59605,35.18528,1.479878,1.479878,0,-1,0,1.479878,485.3269,0,0,0,7.182246,1.557766,1.479878,0,0,10.70686,19.9628,5.62448,0,5.62448,34.17851,87.63702,0.1266827,1.627866,5.745797,0,27.14505
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.280596,51.38657,35.57989,0,0,0,-1,0,0,0,0.1982151,0,0,5.280596,0,0,0,0,5.082381,25.02484,5.082381,0,5.082381,39.00008,100,0.1265674,0,4.224477,0,30.30543
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.148719,48.20852,36.04518,0,0,0,-1,0,0,0,4.148719,0,0,4.148719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265674,0,3.318975,0,33.7477
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.132521,41.71356,35.71535,0,0,0,-1,0,0,0,2.132521,0,0,2.132521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265674,0,1.706017,0,31.7315
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5053701,35.9561,34.58453,0.572003,0.572003,0,-1,0,0.572003,88.35094,1.110223E-16,0,0,0.5053701,0.6021084,0.572003,0,0,0,29.59898,0,0.09673837,-0.09673837,38.89811,99.73853,0.1265674,0.6292033,0.4042961,0,30.10435
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,33.53026,33.53026,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1074871,29.50224,0,7.027159,-7.027159,31.49083,80.74556,0.1265674,7.343381,0,0,29.50224
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,32.5349,32.5349,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.915442,22.47508,0,6.957492,-6.957492,24.15699,61.94088,0.1265674,7.27058,0,0,22.47508
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,31.58665,31.58665,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.64599,15.51759,0,2.590995,-2.590995,21.42584,54.93795,0.1265674,2.707589,0,0,15.51759
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,30.6973,30.6973,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.52487,12.92659,0,0.3553884,-0.3553884,21.05123,53.97741,0.1265674,0.3713809,0,0,12.92659
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.0671,30.0671,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.91975,12.57121,0,0.5885129,-0.5885129,20.43088,52.38677,0.1265674,0.614996,0,0,12.57121
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,29.51935,29.51935,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.57365,11.98269,0,0.05562669,-0.05562669,20.37225,52.23643,0.1265674,0.05812989,0,0,11.98269
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.00695,29.00695,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.63546,11.92707,0,1.061045,-1.061045,19.25381,49.36864,0.1265674,1.108792,0,0,11.92707
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,28.62411,28.62411,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.8144,10.86602,0,0.4948671,-0.4948671,18.73217,48.03111,0.1265674,0.5171362,0,0,10.86602
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.19416,28.19416,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.36425,10.37115,0,0.4282446,-0.4282446,18.28076,46.87366,0.1265674,0.4475156,0,0,10.37115
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.84667,27.84667,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.84008,9.942909,0,0.8746303,-0.8746303,17.35882,44.50971,0.1265674,0.9139887,0,0,9.942909
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,27.61108,27.61108,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.81189,9.068279,0,0.4912862,-0.4912862,16.84096,43.18186,0.1265674,0.5133941,0,0,9.068279
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06922343,27.60717,27.4285,2.52647,2.52647,0,0,0,2.52647,2.739928,0,4.440892E-16,0,0.06922343,2.659442,2.52647,0,0,23.35776,8.576993,0,2.590218,-2.590218,14.11063,36.18103,0.1265674,2.779117,0.05537875,0,8.646216
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7814469,29.21743,27.18113,2.459583,2.459583,0,0,0,2.459583,31.77152,0,0,0,0.7814469,2.589035,2.459583,0,0,26.23578,5.986775,0,1.807588,-1.807588,12.20527,31.29549,0.1265674,2.705542,0.6251575,0,6.768221
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.400483,31.36052,27.66409,4.465755,4.465755,12,0,3.372,4.465755,31.36049,0,0,0,1.400483,0,0,7.534245,7.157533,28.24421,4.179187,8.558015,0,8.558015,20.32411,52.113,0.1268193,4.912331,1.120386,12,5.579669
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.507414,33.05592,29.0364,1.523104,1.523104,0,-1,0,1.523104,98.96983,0,0,0,1.507414,1.603267,1.523104,0,0,19.6862,11.8814,0,0.09585384,-0.09585384,20.22307,51.85393,0.1268193,1.675414,1.205931,0,13.38881
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.009477,35.81044,30.36159,4.587693,4.587693,0,0,0,4.587693,43.80148,0,8.881784E-16,0,2.009477,4.82915,4.587693,0,0,19.7927,11.78555,0,2.819673,-2.819673,17.25088,44.23293,0.1268193,5.046462,1.607582,0,13.79502
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.632999,44.95948,31.65733,4.251198,4.251198,0,0,0,4.251198,108.981,0,0,0,4.632999,4.474945,4.251198,0,0,22.92567,8.965874,0.1580541,0,0.1580541,17.40082,44.6174,0.1268157,4.676318,3.706399,0,13.59887
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.143576,44.83464,32.94718,0.28803,0.28803,0,0,0,0.28803,1438.592,0,0,0,4.143576,0.3031895,0.28803,0,0,22.76762,9.108122,3.840386,0,3.840386,21.04413,53.9592,0.1267287,0.316833,3.314861,0,13.2517
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.421845,50.3769,34.2547,0.381733,0.381733,0,0,0,0.381733,1420.324,0,0,0,5.421845,0.4018243,0.381733,0,0,18.92723,12.56447,5.020021,0,5.020021,25.80654,66.17048,0.1266151,0.4199063,4.337476,0,17.98631
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.878113,49.50838,35.08515,0,0,0,-1,0,0,0,0,0,0,4.878113,0,0,0,0,13.90721,17.08249,4.878113,0,4.878113,30.43432,78.03657,0.126505,0,3.90249,0,21.9606
