Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.99391,27.99391,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,21.99648,9.802149,0,0.6726983,-0.6726983,17.4233,44.67504,0.1276873,0.7029697,0,0,9.802149
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,27.61108,27.61108,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.74392,9.12945,0,0.7367026,-0.7367026,16.64675,42.68388,0.1276873,0.7698542,0,0,9.12945
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.28125,27.28125,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.56248,8.392748,0,0.6506717,-0.6506717,15.96088,40.92525,0.1276873,0.679952,0,0,8.392748
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.06922,27.06922,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.28545,7.742076,0,0.9257489,-0.9257489,14.98505,38.42314,0.1276873,0.9674077,0,0,7.742076
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1526277,27.26211,26.86897,0,0,0,0,0,0,0,0,0,0,0.1526277,0,0,0,0,25.31406,6.816327,0.1526277,0,0.1526277,15.12985,38.79441,0.127684,0,0.1221022,0,6.968955
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.940823,31.76857,26.63338,4.106804,4.106804,0,0,0,4.106804,47.25873,8.881784E-16,0,0,1.940823,4.322951,4.106804,0,0,25.16143,6.953692,0,2.382128,-2.382128,12.61887,32.356,0.127684,4.517484,1.552659,0,8.894515
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.543562,33.95342,27.13401,4.164223,4.164223,0,0,0,4.164223,61.08132,0,8.881784E-16,0,2.543562,4.383393,4.164223,0,0,27.80824,4.571564,0,1.83983,-1.83983,10.67952,27.38332,0.127684,4.580645,2.03485,0,7.115126
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.810029,38.95746,28.42386,4.126917,4.126917,0,-1,0,4.126917,92.32141,0,0,1.220557,3.810029,4.344124,4.126917,0,0,29.85249,2.731734,0,0.5340953,-0.5340953,10.11653,25.93977,0.127684,4.539609,3.048023,0,6.541762
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.471406,42.32751,29.70193,2.929783,2.929783,11.72978,0,3.303635,2.929783,152.619,1.776357E-15,0,0,4.471406,0,0,8.8,8.36,30.44593,2.197638,12.83141,0,12.83141,22.28947,57.15237,0.1278236,3.222761,3.577124,12,6.669044
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.040716,48.74642,30.97412,0.7911353,0.7911353,9.591135,0,2.762557,0.7911353,763.5502,1.776357E-15,0,0,6.040716,0,0,8.8,8.36,17.61453,13.7459,14.40072,0,14.40072,35.95119,92.18235,0.1278256,0.8702488,4.832572,12,19.78662
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.85208,60.35219,32.20507,2.586704,2.586704,0,0,0,2.586704,342.2148,2.915422,0,0,8.85208,2.722846,2.586704,0,0,3.213812,26.70655,3.213812,0,3.213812,39.00008,100,0.1277556,2.845374,7.081665,0,35.55863
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.17057,59.22079,33.44192,6.155385,6.155385,0,0,0,6.155385,132.7386,1.691218,0,0,8.17057,6.479353,6.155385,0,0,0,29.59898,0,0,0,39.00008,100,0.1277556,6.770924,6.536457,0,37.76955
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.430203,47.1551,34.2547,8.672715,8.36,0,-1,0,8.36,52.99286,0,0.3127153,1.179987,4.430203,8.8,8.36,0,0,0,29.59898,0,4.369797,-4.369797,34.39391,88.18933,0.1277556,9.539987,3.544163,0,34.02918
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.786385,45.49305,34.58453,2.785155,2.785155,0,-1,0,2.785155,135.9488,0,0,0,3.786385,2.931742,2.785155,0,0,4.85533,25.22918,0.8546426,0,0.8546426,35.20469,90.26826,0.1277369,3.06367,3.029108,0,29.01557
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.21149,44.19638,35.02037,2.06982,2.06982,0,-1,0,2.06982,155.1579,0,0,0,3.21149,2.178758,2.06982,0,0,4.000687,25.99836,1.032732,0,1.032732,36.18443,92.7804,0.1277144,2.276802,2.569192,0,29.20985
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.621908,42.07622,34.68465,2.575305,2.575305,0,-1,0,2.575305,101.8096,0,4.440892E-16,0,2.621908,2.710848,2.575305,0,0,2.967955,26.92782,0,0.08893929,-0.08893929,36.09068,92.54002,0.1277144,2.832836,2.097527,0,29.54973
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4876209,34.91002,33.59505,0,0,0,-1,0,0,0,0,0,0,0.4876209,0,0,0,0,3.066777,26.83888,0.4876209,0,0.4876209,36.55328,93.72616,0.1277038,0,0.3900968,0,27.3265
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,32.59969,32.59969,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,2.579155,27.27774,0,5.693189,-5.693189,30.55213,78.33864,0.1277038,5.949382,0,0,27.27774
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,31.68678,31.68678,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,8.904921,21.58455,0,5.265263,-5.265263,25.00205,64.1077,0.1277038,5.502199,0,0,21.58455
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,30.77976,30.77976,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,14.75521,16.31929,0,4.922823,-4.922823,19.81294,50.80232,0.1277038,5.14435,0,0,16.31929
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.9493,29.9493,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,20.22502,11.39646,0,0.2586715,-0.2586715,19.54028,50.10318,0.1277038,0.2703117,0,0,11.39646
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,29.35444,29.35444,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,20.51243,11.13779,0,2.442081,-2.442081,16.9661,43.50274,0.1277038,2.551975,0,0,11.13779
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.82436,28.82436,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,23.22585,8.695711,0,0.02217255,-0.02217255,16.94273,43.44281,0.1277038,0.02317032,0,0,8.695711
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,28.35908,28.35908,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,23.25049,8.673539,0,0.3598807,-0.3598807,16.56338,42.47012,0.1277038,0.3760754,0,0,8.673539
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.92912,27.92912,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,23.65035,8.313659,0,0.5333375,-0.5333375,16.00119,41.02862,0.1277038,0.5573376,0,0,8.313659
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,27.54629,27.54629,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,24.24295,7.780321,0,0.6194388,-0.6194388,15.34825,39.3544,0.1277038,0.6473136,0,0,7.780321
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,27.23413,27.23413,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,24.93122,7.160882,0,1.377523,-1.377523,13.89621,35.63124,0.1277038,1.439511,0,0,7.160882
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.01622,27.01622,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,26.4618,5.783359,0,0.6892039,-0.6892039,13.16973,33.76846,0.1277038,0.7202181,0,0,5.783359
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1561513,27.21807,26.81597,0.9779255,0.9779255,0,0,0,0.9779255,15.96761,0,1.110223E-16,0,0.1561513,1.029395,0.9779255,0,0,27.22758,5.094155,0,0.873244,-0.873244,12.24925,31.40826,0.1277038,1.075718,0.1249211,0,5.250307
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.529725,30.6237,26.60393,5.8446,5.8446,12,0,3.372,5.8446,26.1733,0,0,0,1.529725,0,0,6.1554,5.847631,28.19785,4.220912,7.377355,0,7.377355,19.24802,49.3538,0.1279076,6.42906,1.22378,12,5.750636
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.556115,36.76876,27.06922,3.366425,3.366425,11.42777,0,3.227225,3.366425,105.6348,0,0,0,3.556115,0,0,8.061342,7.658275,20.8205,10.86053,11.21439,0,11.21439,29.88692,76.63299,0.1280665,3.703067,2.844892,12,14.41665
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.501618,40.94207,28.34141,0.2887379,0.2887379,0,-1,0,0.2887379,1559.067,0,0,0,4.501618,0.3039346,0.2887379,0,0,9.606108,20.95348,4.197683,0,4.197683,33.8692,86.84392,0.1279752,0.3176116,3.601294,0,25.4551
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.724242,43.03651,29.63715,0,0,0,0,0,0,0,0,0,0,4.724242,0,0,0,0,5.408424,24.7314,4.724242,0,4.724242,38.35101,98.33572,0.1278726,0,3.779393,0,29.45564
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.219476,45.97545,30.89166,0.4085476,0.4085476,0,0,0,0.4085476,1277.568,4.105243,0,0,5.219476,0.4300502,0.4085476,0,0,0.6841825,28.98321,0.6841825,0,0.6841825,39.00008,100,0.1278578,0.4494024,4.175581,0,34.20269
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.916734,49.62409,32.11673,5.60047,5.60047,0,0,0,5.60047,105.6471,0.02150288,0,0,5.916734,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1278578,6.160517,4.733387,0,35.51571
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.193283,51.96955,33.35946,0,0,0,0,0,0,0,6.193283,0,0,6.193283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278578,0,4.954626,0,35.79226
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.208273,49.55909,34.15458,1.775759,1.775759,0,-1,0,1.775759,293.2984,3.339053,0,0,5.208273,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1278578,1.953335,4.166618,0,34.80725
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.302979,38.07295,34.49029,0.464417,0.464417,0,-1,0,0.464417,280.5624,0.8141194,0,0,1.302979,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1278578,0.5108587,1.042384,0,30.90196
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.877982,43.08559,34.92024,3.178971,3.178971,0,-1,0,3.178971,90.53188,0,0,0,2.877982,3.346285,3.178971,0,0,0,29.59898,0,0.4683031,-0.4683031,38.50644,98.73428,0.1278578,3.496868,2.302386,0,32.47696
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9108827,37.07368,34.58453,0,0,0,-1,0,0,0,0.3905459,0,0,0.9108827,0,0,0,0,0.5203368,29.13067,0.5203368,0,0.5203368,39.00008,100,0.1278465,0,0.7287062,0,30.04156
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5179015,34.90921,33.51259,2.300931,2.300931,0,-1,0,2.300931,22.50834,0,4.440892E-16,0,0.5179015,2.422033,2.300931,0,0,0,29.59898,0,1.904131,-1.904131,36.99295,94.85352,0.1278465,2.531024,0.4143212,0,30.11688
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.49956,32.49956,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.115702,27.69485,0,2.173434,-2.173434,34.70195,88.97917,0.1278465,2.271238,0,0,27.69485
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,31.58665,31.58665,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.530628,25.52141,0,8.8,-8.8,25.42593,65.19456,0.1278465,12.17366,0,0,25.52141
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.6973,30.6973,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30841,16.72141,0,1.805042,-1.805042,23.52325,60.31591,0.1278465,1.886269,0,0,16.72141
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.86685,29.86685,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31401,14.91637,0,0.4436401,-0.4436401,23.05561,59.11684,0.1278465,0.4636039,0,0,14.91637
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.28376,29.28376,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80694,14.47273,0,0.6029637,-0.6029637,22.42003,57.48715,0.1278465,0.6300971,0,0,14.47273
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,28.77136,28.77136,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4769,13.86977,0,1.950003,-1.950003,20.36455,52.21669,0.1278465,2.037753,0,0,13.86977
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,28.29429,28.29429,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.64357,11.91976,0,2.028993,-2.028993,18.2258,46.73273,0.1278465,2.120298,0,0,11.91976
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.86434,27.86434,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89801,9.890771,0,1.762712,-1.762712,16.36774,41.96849,0.1278465,1.842034,0,0,9.890771
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.49917,27.49917,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.85658,8.128058,0,1.207225,-1.207225,15.09521,38.7056,0.1278465,1.261551,0,0,8.128058
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.18113,27.18113,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19794,6.920834,0,1.372949,-1.372949,13.648,34.9948,0.1278465,1.434731,0,0,6.920834
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.95143,26.95143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72344,5.547885,0,0,0,13.648,34.9948,0.1278465,0,0,0,5.547885
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07699627,26.94914,26.75118,0.09639126,0.09639126,0,0,0,0.09639126,79.8789,0,1.387779E-17,0,0.07699627,0.1014645,0.09639126,0,0,26.72344,5.547885,0,0.02446821,-0.02446821,13.62221,34.92867,0.1278465,0.1060304,0.06159702,0,5.624881
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6317483,28.18711,26.55093,2.473688,2.473688,0,0,0,2.473688,25.53872,0,0,0,0.6317483,2.603882,2.473688,0,0,26.75062,5.523417,0,1.972134,-1.972134,11.5434,29.59839,0.1278465,2.721057,0.5053986,0,6.155165
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.748729,31.63956,27.01622,2.410447,2.410447,0,0,0,2.410447,72.54793,0,0,0,1.748729,2.537313,2.410447,0,0,28.94188,3.551283,0,0.7885832,-0.7885832,10.71216,27.46701,0.1278465,2.651492,1.398984,0,5.300012
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.986795,36.42372,28.29429,7.32963,5.46202,0,-1,0,5.46202,54.68298,0,1.86761,4.870537,2.986795,5.749495,5.46202,0,0,29.81809,2.7627,0,2.7627,-2.7627,7.800015,20,0.1278465,8.062593,2.389436,0,5.749495
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.457203,39.15395,29.58414,3.915348,3.915348,12,0,3.372,3.915348,88.29874,0,0,0,3.457203,0,0,8.084652,7.680419,32.88775,0,11.13762,0,11.13762,18.36609,47.09245,0.1280338,4.306883,2.765762,12,3.457203
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.675594,44.20456,30.84454,2.923536,2.923536,11.72354,0,3.302054,2.923536,159.9294,0,0,0,4.675594,0,0,8.8,8.36,21.75013,10.02386,13.03559,0,13.03559,30.73274,78.80174,0.1281662,3.215889,3.740475,12,14.69945
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.989613,43.4123,32.06961,5.983111,5.983111,10.47179,0,2.985363,5.983111,66.68124,0,0,0,3.989613,0,0,4.488678,4.264245,8.714538,21.75589,8.253858,0,8.253858,38.56304,98.87939,0.1283421,6.581423,3.19169,12,25.74551
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.048913,51.42324,33.31234,1.148109,1.148109,0,0,0,1.148109,526.8589,4.379697,0,0,6.048913,1.208535,1.148109,0,0,0.4606802,29.18437,0.4606802,0,0.4606802,39.00008,100,0.1283322,1.26292,4.83913,0,35.23328
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.343638,43.60773,34.08979,6.086222,6.086222,0,-1,0,6.086222,54.93782,0,8.881784E-16,0,3.343638,6.406549,6.086222,0,0,0,29.59898,0,3.062911,-3.062911,35.77148,91.72157,0.1283322,6.694844,2.67491,0,32.94262
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.472276,38.47793,34.41961,2.524765,2.524765,0,-1,0,2.524765,58.31341,0,0,0,1.472276,2.657647,2.524765,0,0,3.403235,26.53607,0,1.185371,-1.185371,34.522,88.51776,0.1283322,2.777241,1.177821,0,28.00834
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2317128,35.4825,34.85545,3.213671,3.213671,0,-1,0,3.213671,7.210222,0,8.881784E-16,0,0.2317128,3.382812,3.213671,0,0,4.720314,25.3507,0,3.151099,-3.151099,31.20045,80.00098,0.1283322,3.535038,0.1853703,0,25.58241
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.118826,37.55681,34.49029,6.502184,6.502184,0,-1,0,6.502184,17.20692,0,8.881784E-16,0,1.118826,6.844405,6.502184,0,0,8.221534,22.1996,0,5.725579,-5.725579,25.16516,64.52591,0.1283322,7.152403,0.8950605,0,23.31842
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4125366,34.54012,33.43014,2.371011,2.371011,0,-1,0,2.371011,17.39918,0,0,0,0.4125366,2.495802,2.371011,0,0,14.58329,16.47402,0,2.083265,-2.083265,22.9692,58.89527,0.1283322,2.608113,0.3300292,0,16.88655
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,32.43477,32.43477,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.89803,14.39075,0,7.932059,-7.932059,14.60808,37.45653,0.1283322,8.289001,0,0,14.39075
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,31.53953,31.53953,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.71143,6.458694,0,2.631016,-2.631016,11.83474,30.34543,0.1283322,2.749412,0,0,6.458694
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,30.64429,30.64429,13.50853,3.636294,0,-1,0,3.636294,0,0,9.872235,11.22309,0,3.827678,3.636294,0,0,28.63478,3.827678,0,3.827678,-3.827678,7.800015,20,0.1283322,14.85938,0,0,3.827678
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,29.81973,29.81973,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,29.21898,29.21898,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,28.70657,28.70657,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,28.24128,28.24128,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.79366,27.79366,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,27.4285,27.4285,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.13401,27.13401,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283322,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.91609,26.91609,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128503,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.144901,27.0946,26.72173,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.500629,0,0,0,0.144901,0,0,8.8,8.36,24.52775,7.524,8.504901,0,8.504901,23.79947,61.02415,0.128674,1.875051,0.1159208,12,7.668901
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.620739,30.76637,26.50381,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.49433,0,0,0,1.620739,0,0,8.260038,7.847036,16.02285,15.17841,9.467775,0,9.467775,32.78139,84.05466,0.1288824,3.834473,1.296591,12,16.79915
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.982457,35.01714,26.9691,2.173034,2.173034,0,0,0,2.173034,137.2485,0,0,0,2.982457,2.287404,2.173034,0,0,6.555078,23.69941,0.6950527,0,0.6950527,33.44077,85.74539,0.1288674,2.390337,2.385966,0,26.68187
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.659714,41.30219,28.2295,0,0,0,-1,0,0,0,0,0,0,4.659714,0,0,0,0,5.860025,24.32495,4.659714,0,4.659714,37.86136,97.08022,0.1287666,0,3.727771,0,28.98467
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.557703,42.37476,29.50168,4.056289,4.056289,0,0,0,4.056289,112.3614,0,0,0,4.557703,4.269778,4.056289,0,0,1.200311,28.5187,0.2879249,0,0.2879249,38.13451,97.78061,0.1287604,4.461917,3.646162,0,33.0764
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.443435,43.37431,30.74442,4.638089,4.638089,0,0,0,4.638089,95.80315,8.881784E-16,0,0,4.443435,4.882198,4.638089,0,0,0.9123858,28.77783,0,0.4387634,-0.4387634,37.67202,96.59472,0.1287604,5.101897,3.554748,0,33.22127
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.882958,46.09126,31.96948,1.041691,1.041691,0,0,0,1.041691,468.753,2.386541,0,0,4.882958,1.096517,1.041691,0,0,1.399901,28.33907,1.399901,0,1.399901,39.00008,100,0.1287301,1.14586,3.906367,0,33.22203
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.250351,36.6195,33.21222,0,0,0,0,0,0,0,1.250351,0,0,1.250351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287301,0,1.000281,0,30.84933
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.521536,47.1561,33.98966,3.697889,3.697889,0,-1,0,3.697889,122.2734,0.6290216,0,0,4.521536,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1287301,4.067677,3.617229,0,34.12051
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.928823,39.67599,34.31949,2.862044,2.862044,0,-1,0,2.862044,67.3932,0,0,0,1.928823,3.012677,2.862044,0,0,0,29.59898,0,1.083855,-1.083855,37.85759,97.07056,0.1287301,3.148248,1.543058,0,31.5278
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.963995,40.22833,34.75533,0.3033186,0.3033186,0,-1,0,0.3033186,647.5023,0.4404294,0,0,1.963995,0.3192828,0.3033186,0,0,1.204283,28.51512,1.204283,0,1.204283,39.00008,100,0.1287041,0.3336505,1.571196,0,30.47912
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.11855,37.45398,34.39016,3.142992,3.142992,0,-1,0,3.142992,35.58871,0,0,0,1.11855,3.308412,3.142992,0,0,0,29.59898,0,2.189862,-2.189862,36.69176,94.08125,0.1287041,3.457291,0.8948402,0,30.71753
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4782847,34.5997,33.31234,8.826353,8.36,0,-1,0,8.36,5.721109,0,0.466353,1.348988,0.4782847,8.8,8.36,0,0,2.43318,27.40912,0,8.321715,-8.321715,27.9199,71.58935,0.1287041,9.708988,0.3826278,0,27.8874
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,32.33465,32.33465,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.67953,19.0874,0,7.209742,-7.209742,20.32017,52.10289,0.1287041,7.534181,0,0,19.0874
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,31.43941,31.43941,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.69036,11.87766,0,6.159481,-6.159481,13.8275,35.45507,0.1287041,6.436657,0,0,11.87766
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,30.54417,30.54417,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.53422,5.718178,0,3.030038,-3.030038,10.63356,27.26549,0.1287041,3.16639,0,0,5.718178
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90093,2.68814,0,0,0,10.63356,27.26549,0.1287041,0,0,0,2.68814
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.15419,29.15419,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.90093,2.68814,0,0.2129637,-0.2129637,10.40908,26.6899,0.1287041,0.2225471,0,0,2.68814
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,28.62411,28.62411,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.13756,2.475176,0,1.847217,-1.847217,8.461942,21.69724,0.1287041,1.930342,0,0,2.475176
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.17649,28.17649,1.988384,0.5965606,0,-1,0,0.5965606,0,0,1.391823,1.590662,0,0.6279585,0.5965606,0,0,32.19002,0.6279585,0,0.6279585,-0.6279585,7.800015,20,0.1287041,2.187222,0,0,0.6279585
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,27.74654,27.74654,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287041,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,27.38138,27.38138,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287041,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.081,27.081,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287041,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.86897,26.86897,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288027,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0576024,26.81671,26.66872,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.907856,1.776357E-15,0,0,0.0576024,0,0,8.8,8.36,24.52775,7.524,8.417603,0,8.417603,23.71665,60.81179,0.1289493,1.291045,0.04608192,12,7.581603
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.594607,30.64755,26.45669,3.146122,3.146122,11.47508,0,3.239196,3.146122,50.68484,0,0,0,1.594607,0,0,8.328959,7.912511,16.11015,15.09984,9.507118,0,9.507118,32.73589,83.93801,0.1291424,3.460734,1.275686,12,16.69445
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.965405,37.80102,26.91609,3.632088,3.632088,0,0,0,3.632088,109.177,0,0,0,3.965405,3.823251,3.632088,0,0,6.603033,23.65625,0.1421544,0,0.1421544,32.87075,84.28381,0.1291394,3.995297,3.172324,0,27.62165
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.587116,44.11426,28.15882,3.517695,3.517695,0,-1,0,3.517695,158.8289,0,0,0,5.587116,3.702837,3.517695,0,0,6.460878,23.78419,1.884279,0,1.884279,34.65833,88.86735,0.1290987,3.869465,4.469692,0,29.3713
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.537334,48.67962,29.45457,1.416845,1.416845,0,0,0,1.416845,461.4009,0.4693191,0,0,6.537334,1.491416,1.416845,0,0,4.5766,25.48004,4.5766,0,4.5766,39.00008,100,0.1290002,1.558529,5.229868,0,32.01737
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.210534,56.04995,30.6973,1.378643,1.378643,0,0,0,1.378643,595.5519,6.759331,0,0,8.210534,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1290002,1.516507,6.568427,0,37.80951
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.448755,58.41475,31.9047,0,0,0,0,0,0,0,8.448755,0,0,8.448755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290002,0,6.759005,0,38.04773
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.598542,56.69514,33.12976,2.397683,2.397683,0,0,0,2.397683,316.9119,5.074665,0,0,7.598542,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1290002,2.637451,6.078834,0,37.19752
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.767079,54.60025,33.90721,0,0,0,-1,0,0,0,6.767079,0,0,6.767079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290002,0,5.413663,0,36.36606
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.71322,51.31936,34.22525,4.260032,4.260032,0,-1,0,4.260032,134.1121,1.228975,0,0,5.71322,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1290002,4.686036,4.570576,0,35.3122
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.648849,42.12502,34.6552,3.684789,3.684789,0,-1,0,3.684789,71.88604,0,0,0,2.648849,3.878725,3.684789,0,0,0,29.59898,0,1.229876,-1.229876,37.70367,96.6759,0.1290002,4.053267,2.119079,0,32.24783
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.207561,40.48095,34.31949,6.388529,6.388529,0,-1,0,6.388529,34.55507,0,0,0,2.207561,6.724767,6.388529,0,0,1.366529,28.3691,0,4.517206,-4.517206,32.94212,84.4668,0.1290002,7.027381,1.766049,0,30.57666
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5170218,34.63951,33.24755,5.243581,5.243581,0,-1,0,5.243581,9.860091,0,8.881784E-16,0,0.5170218,5.519558,5.243581,0,0,6.385647,23.8519,0,5.002537,-5.002537,27.66898,70.94597,0.1290002,5.767939,0.4136175,0,24.36892
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,32.26986,32.26986,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.94402,18.84936,0,6.641946,-6.641946,20.66776,52.99414,0.1290002,6.940834,0,0,18.84936
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,31.39229,31.39229,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.32396,12.20741,0,7.06469,-7.06469,13.22092,33.89973,0.1290002,7.382601,0,0,12.20741
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,30.49705,30.49705,8.079764,4.885586,0,-1,0,4.885586,0,0,3.194179,4.002155,0,5.142722,4.885586,0,0,27.17362,5.142722,0,5.142722,-5.142722,7.800015,20,0.1290002,8.887741,0,0,5.142722
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,29.70193,29.70193,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.0894,29.0894,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,28.577,28.577,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.12938,28.12938,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,27.68176,27.68176,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.33426,27.33426,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.03388,27.03388,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290002,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.81597,26.81597,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291725,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1252449,26.9436,26.6216,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.21087,0,0,0,0.1252449,0,0,8.8,8.36,24.52775,7.524,8.485245,0,8.485245,23.78082,60.97633,0.1293094,1.128252,0.1001959,12,7.649245
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.4645,30.26139,26.42135,5.183517,5.183517,12,0,3.372,5.183517,28.25302,0,0,0,1.4645,0,0,6.816483,6.475659,16.04251,15.16072,7.940159,0,7.940159,31.31351,80.2909,0.1295222,5.701868,1.1716,12,16.62522
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.858197,37.43577,26.86897,1.416799,1.416799,0,0,0,1.416799,272.318,0,0,0,3.858197,1.491367,1.416799,0,0,8.102349,22.30686,2.36683,0,2.36683,33.55889,86.04826,0.1294713,1.558479,3.086558,0,26.16506
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.410175,46.72609,28.11171,2.322705,2.322705,0,-1,0,2.322705,275.9789,0,0,0,6.410175,2.444952,2.322705,0,0,5.735519,24.43701,3.965223,0,3.965223,37.32063,95.69373,0.1293861,2.554975,5.12814,0,30.84719
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.360373,48.00709,29.38389,0,0,0,0,0,0,0,4.590078,0,0,6.360373,0,0,0,0,1.770296,28.00571,1.770296,0,1.770296,39.00008,100,0.1293481,0,5.088299,0,34.36609
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.037742,45.08478,30.60896,0,0,0,0,0,0,0,5.037742,0,0,5.037742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293481,0,4.030194,0,34.63672
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.538565,44.84362,31.82224,4.774202,4.774202,0,0,0,4.774202,95.06435,0,0,0,4.538565,5.025476,4.774202,0,0,0,29.59898,0,0.4869117,-0.4869117,38.48683,98.68398,0.1293481,5.251623,3.630852,0,34.13754
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.471893,45.97022,33.04731,0,0,0,0,0,0,0,3.93088,0,0,4.471893,0,0,0,0,0.5410129,29.11207,0.5410129,0,0.5410129,39.00008,100,0.1293364,0,3.577514,0,33.58396
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.566796,44.00347,33.82475,0.3299157,0.3299157,0,-1,0,0.3299157,1081.123,3.219516,0,0,3.566796,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1293364,0.3629073,2.853437,0,33.16578
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.483655,44.07084,34.12513,2.726827,2.726827,0,-1,0,2.726827,127.7549,0.6133102,0,0,3.483655,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1293364,2.99951,2.786924,0,33.08263
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.601886,38.94822,34.51974,6.548921,6.548921,0,-1,0,6.548921,24.46031,0,8.881784E-16,0,1.601886,6.893601,6.548921,0,0,0,29.59898,0,5.291715,-5.291715,33.42212,85.69758,0.1293364,7.203813,1.281509,0,31.20086
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.10317,37.20701,34.18991,4.176889,4.176889,0,-1,0,4.176889,26.41129,0,0,0,1.10317,4.396725,4.176889,0,0,5.879683,24.30726,0,3.293555,-3.293555,29.95041,76.79577,0.1293364,4.594578,0.8825361,0,25.41043
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4550298,34.37048,33.14743,8.378524,8.36,0,-1,0,8.36,5.442941,0,0.01852423,0.8563766,0.4550298,8.8,8.36,0,0,9.539188,21.01371,0,8.34497,-8.34497,21.15404,54.24102,0.1293364,9.216376,0.3640239,0,21.46874
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,32.16973,32.16973,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.81138,12.66874,0,3.489308,-3.489308,17.47598,44.81013,0.1293364,3.646327,0,0,12.66874
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68839,9.17943,0,0,0,17.47598,44.81013,0.1293364,0,0,0,9.17943
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,30.41459,30.41459,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.68839,9.17943,0,5.518192,-5.518192,11.6593,29.89558,0.1293364,5.766511,0,0,9.17943
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,29.61948,29.61948,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.81971,3.661238,0,1.209732,-1.209732,10.38413,26.62592,0.1293364,1.26417,0,0,3.661238
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.01873,29.01873,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.16386,2.451506,0,0.1614572,-0.1614572,10.21394,26.18954,0.1293364,0.1687227,0,0,2.451506
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,28.50632,28.50632,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.34325,2.290049,0,1.18309,-1.18309,8.966852,22.99188,0.1293364,1.236329,0,0,2.290049
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.0587,28.0587,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.6578,1.106959,0,0.7743139,-0.7743139,8.150654,20.89907,0.1293364,0.809158,0,0,1.106959
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,27.61108,27.61108,1.45691,0.3160125,0,-1,0,0.3160125,0,0,1.140898,1.286589,0,0.3326448,0.3160125,0,0,32.51815,0.3326448,0,0.3326448,-0.3326448,7.800015,20,0.1293364,1.602602,0,0,0.3326448
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,27.28125,27.28125,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293364,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.98677,26.98677,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293364,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.76885,26.76885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293364,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1044157,26.83688,26.5686,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,38.39655,0,0,0,0.1044157,0,0,8.8,8.36,32.88775,0,8.464416,0,8.464416,15.83007,40.58983,0.1294379,0.2991343,0.08353253,12,0.1044157
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.181349,29.439,26.35657,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.72856,0,0,0,1.181349,0,0,8.033284,7.63162,24.42334,7.617974,8.812969,0,8.812969,24.19078,62.02752,0.1296414,3.741831,0.9450791,12,8.799323
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.231262,30.05819,26.83363,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,320.0955,1.776357E-15,0,0,1.231262,0,0,8.8,8.36,15.61037,15.54965,9.591262,0,9.591262,33.28985,85.35843,0.1297233,0.4231201,0.9850098,12,16.78091
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.838702,32.94659,28.04692,7.692783,7.692783,0,-1,0,7.692783,23.90165,0,0,0.1020611,1.838702,8.097666,7.692783,0,0,6.019106,24.18178,0,6.258964,-6.258964,26.69233,68.44173,0.1297233,8.462061,1.470962,0,26.02048
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.638408,36.50383,29.3191,4.640911,4.640911,0,0,0,4.640911,56.85108,0,0,0,2.638408,4.885169,4.640911,0,0,12.97351,17.92282,0,2.246761,-2.246761,24.32403,62.36919,0.1297233,5.105002,2.110726,0,20.56123
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.144864,33.60716,30.54417,0,0,0,0,0,0,0,0,0,0,1.144864,0,0,0,0,15.46991,15.67606,1.144864,0,1.144864,25.41014,65.15408,0.1296987,0,0.9158913,0,16.82092
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.731212,39.32574,31.75745,3.979629,3.979629,0,0,0,3.979629,68.62981,0,4.440892E-16,0,2.731212,4.189083,3.979629,0,0,14.32505,16.70644,0,1.457871,-1.457871,23.87341,61.21376,0.1296987,4.377592,2.184969,0,19.43765
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.578621,40.16546,32.98252,5.714419,5.714419,0,0,0,5.714419,45.12481,0,8.881784E-16,0,2.578621,6.015178,5.714419,0,0,15.9449,15.24856,0,3.436558,-3.436558,20.25096,51.92545,0.1296987,6.285861,2.062896,0,17.82718
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.707266,47.49749,33.75996,0,0,0,-1,0,0,0,0,0,0,4.707266,0,0,0,0,19.7633,11.81201,4.707266,0,4.707266,24.71667,63.37595,0.129598,0,3.765813,0,16.51927
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.525845,44.12402,34.05445,0.8248632,0.8248632,0,-1,0,0.8248632,427.446,0,0,0,3.525845,0.8682771,0.8248632,0,0,15.05604,16.04855,2.657568,0,2.657568,27.23786,69.84052,0.1295411,0.9073495,2.820676,0,19.57439
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.746989,36.5247,34.49029,0,0,0,-1,0,0,0,0,0,0,0.746989,0,0,0,0,12.39847,18.44036,0.746989,0,0.746989,27.94651,71.65759,0.1295252,0,0.5975912,0,19.18735
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.219787,37.4665,34.12513,0,0,0,-1,0,0,0,0,0,0,1.219787,0,0,0,0,11.65148,19.11265,1.219787,0,1.219787,29.10371,74.62474,0.1294991,0,0.9758299,0,20.33243
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5171877,34.48552,33.09442,4.637885,4.637885,0,-1,0,4.637885,11.15137,0,0,0,0.5171877,4.881984,4.637885,0,0,10.43169,20.21045,0,4.364797,-4.364797,24.50281,62.82758,0.1294991,5.101674,0.4137501,0,20.72764
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.1344,32.1344,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.28147,15.84566,0,2.000741,-2.000741,22.39384,57.41999,0.1294991,2.090774,0,0,15.84566
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,31.27449,31.27449,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.50451,13.84492,0,7.437908,-7.437908,14.5536,37.31684,0.1294991,7.772614,0,0,13.84492
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,30.37926,30.37926,6.774292,6.08666,0,-1,0,6.08666,0,0,0.6876312,1.36506,0,6.407011,6.08666,0,0,25.76885,6.407011,0,6.407011,-6.407011,7.800015,20,0.1294991,7.451721,0,0,6.407011
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,29.58414,29.58414,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.97161,28.97161,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,28.4592,28.4592,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.01158,28.01158,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,27.56396,27.56396,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,27.23413,27.23413,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294991,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,26.72173,26.72173,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296192,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03998148,26.64176,26.53915,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.535689,1.776357E-15,0,0,0.03998148,0,0,8.8,8.36,24.52775,7.524,8.399981,0,8.399981,23.69993,60.76893,0.1297277,0.4612108,0.03198519,12,7.563982
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7069708,28.15185,26.32123,3.955989,3.955989,12,0,3.372,3.955989,17.8709,0,0,0,0.7069708,0,0,8.044011,7.64181,16.12777,15.08398,8.348781,0,8.348781,31.62028,81.07748,0.1299521,4.351588,0.5655767,12,15.79095
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.185245,29.88739,26.78652,10.02593,10.02593,12,0,3.372,10.02593,11.8218,0,0,0,1.185245,0,0,1.974072,1.875368,7.778991,22.59789,3.060614,0,3.060614,34.52383,88.52247,0.1300299,11.02852,0.9481963,12,23.78313
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.890706,33.03484,27.99391,0.8404318,0.8404318,0,-1,0,0.8404318,224.9684,0,0,0,1.890706,0.884665,0.8404318,0,0,4.718377,25.35244,1.006041,0,1.006041,35.47824,90.96968,0.1300084,0.924475,1.512565,0,27.24314
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.438985,33.09222,29.25431,0,0,0,0,0,0,0,0,0,0,1.438985,0,0,0,0,3.712336,26.25788,1.438985,0,1.438985,36.84339,94.47004,0.1299777,0,1.151188,0,27.69686
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.052252,33.30715,30.49705,3.000972,3.000972,0,0,0,3.000972,35.06371,4.440892E-16,0,0,1.052252,3.158918,3.000972,0,0,2.273351,27.55296,0,2.106666,-2.106666,34.62277,88.77615,0.1299777,3.301069,0.8418015,0,28.60522
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9209246,34.1589,31.68678,4.352451,4.352451,0,0,0,4.352451,21.15876,0,0,0,0.9209246,4.581528,4.352451,0,0,4.614091,25.4463,0,3.660603,-3.660603,30.76415,78.88229,0.1299777,4.787696,0.7367397,0,26.36722
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.052092,38.5717,32.91184,5.080203,5.080203,0,0,0,5.080203,40.39391,0,0,0,2.052092,5.347582,5.080203,0,0,8.681428,21.78569,0,3.29549,-3.29549,27.2904,69.97525,0.1299777,5.588223,1.641674,0,23.83779
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.205386,36.99939,33.70695,5.635564,5.635564,0,-1,0,5.635564,21.38891,0,0,0,1.205386,5.932173,5.635564,0,0,12.34308,18.4902,0,4.726787,-4.726787,22.30793,57.19971,0.1299777,6.199121,0.9643086,0,19.69559
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.366208,37.77459,34.025,0,0,0,-1,0,0,0,0,0,0,1.366208,0,0,0,0,17.59507,13.76342,1.366208,0,1.366208,23.60403,60.52303,0.1299486,0,1.092966,0,15.12962
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7537056,36.47165,34.41961,1.992482,1.992482,0,-1,0,1.992482,37.82748,0,2.220446E-16,0,0.7537056,2.097349,1.992482,0,0,16.22886,14.993,0,1.343644,-1.343644,22.1877,56.89144,0.1299486,2.19173,0.6029645,0,15.74671
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.59974,35.67939,34.05445,6.399224,6.399224,0,-1,0,6.399224,9.372075,0,8.881784E-16,0,0.59974,6.736025,6.399224,0,0,17.7218,13.64936,0,6.136285,-6.136285,15.71949,40.30631,0.1299486,7.039146,0.479792,0,14.2491
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5204429,34.44683,33.04731,1.295396,1.295396,0,-1,0,1.295396,40.17635,0,0,0,0.5204429,1.363575,1.295396,0,0,24.53989,7.513075,0,0.8431321,-0.8431321,14.83075,38.0275,0.1299486,1.424936,0.4163543,0,8.033518
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.08728,32.08728,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.47671,6.669943,0,0.3908231,-0.3908231,14.41879,36.97118,0.1299486,0.4084101,0,0,6.669943
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91095,6.27912,0,0,0,14.41879,36.97118,0.1299486,0,0,0,6.27912
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91095,6.27912,0,0,0,14.41879,36.97118,0.1299486,0,0,0,6.27912
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91095,6.27912,0,0,0,14.41879,36.97118,0.1299486,0,0,0,6.27912
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.93627,28.93627,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.91095,6.27912,0,1.639002,-1.639002,12.69113,32.54129,0.1299486,1.712757,0,0,6.27912
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,28.42386,28.42386,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.73207,4.640118,0,2.164408,-2.164408,10.40964,26.69134,0.1299486,2.261807,0,0,4.640118
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.97624,27.97624,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.13696,2.47571,0,0.7312571,-0.7312571,9.63883,24.7149,0.1299486,0.7641637,0,0,2.47571
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,27.52862,27.52862,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.94947,1.744453,0,0.8105527,-0.8105527,8.784432,22.52414,0.1299486,0.8470276,0,0,1.744453
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.21647,27.21647,1.127918,0.887205,0,-1,0,0.887205,0,0,0.2407125,0.3535043,0,0.9339,0.887205,0,0,31.85009,0.9339,0,0.9339,-0.9339,7.800015,20,0.1299486,1.240709,0,0,0.9339
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.91609,26.91609,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299486,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299486,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06682087,26.67533,26.50381,0,0,0,0,0,0,0,0,0,0,0.06682087,0,0,0,0,32.88775,0,0.06682087,0,0.06682087,7.863408,20.16254,0.1299472,0,0.0534567,0,0.06682087
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5109274,27.6046,26.28589,4.516265,4.516265,12,0,3.372,4.516265,11.31305,0,0,0,0.5109274,0,0,7.483735,7.109548,32.82093,0.06013878,7.620476,0,7.620476,15.09282,38.69947,0.130152,4.967892,0.4087419,12,0.5710661
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6032578,28.31475,26.75118,4.508193,4.508193,12,0,3.372,4.508193,13.38136,0,0,0,0.6032578,0,0,7.491807,7.117217,25.20046,6.918567,7.720474,0,7.720474,22.41711,57.47966,0.1303585,4.959013,0.4826062,12,7.521825
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.106604,30.87078,27.95857,4.973875,4.973875,0,-1,0,4.973875,22.24834,0,8.881784E-16,0,1.106604,5.235658,4.973875,0,0,17.47998,13.86699,0,4.129053,-4.129053,18.06471,46.31967,0.1303585,5.471262,0.8852836,0,14.9736
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6203151,30.85124,29.21898,7.345582,7.345582,0,0,0,7.345582,8.444737,0,8.881784E-16,0,0.6203151,7.732192,7.345582,0,0,22.06782,9.737941,0,7.111876,-7.111876,10.56813,27.09772,0.1303585,8.08014,0.4962521,0,10.35826
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3945087,31.50387,30.46171,0,0,0,0,0,0,0,0,0,0,0.3945087,0,0,0,0,29.9699,2.626064,0.3945087,0,0.3945087,10.94239,28.05736,0.1303501,0,0.3156069,0,3.020573
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7254121,33.60992,31.66911,5.337719,5.337719,12,0,3.372,5.337719,13.5903,0,0,0,0.7254121,0,0,6.662281,6.329167,29.5754,2.981122,7.054579,0,7.054579,17.63495,45.21774,0.1305376,5.871491,0.5803297,12,3.706534
