Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.260896,39.57174,27.74654,0.8072333,0.8072333,0,-1,0,0.8072333,527.8394,0,0,0,4.260896,0.8497193,0.8072333,0,0,7.18575,23.1318,3.411177,0,3.411177,35.4192,90.81829,0.1330248,0.8879567,3.408717,0,27.3927
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.757166,42.59135,29.13652,0,0,0,0,0,0,0,0.9825929,0,0,4.757166,0,0,0,0,3.774574,26.20186,3.774574,0,3.774574,39.00008,100,0.1329521,0,3.805733,0,30.95903
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.933106,54.78585,30.49705,6.120774,6.120774,0,0,0,6.120774,129.6095,1.490186,0,0,7.933106,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1329521,6.732852,6.346485,0,37.53209
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.838995,59.74594,31.75745,0,0,0,0,0,0,0,8.838995,0,0,8.838995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329521,0,7.071196,0,38.43797
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.79425,57.25915,32.9943,6.570232,6.570232,0,0,0,6.570232,118.6298,0.8782162,0,0,7.79425,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1329521,7.227255,6.2354,0,37.39323
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.420128,49.68665,33.64217,1.201724,1.201724,0,-1,0,1.201724,451.0294,4.155156,0,0,5.420128,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1329521,1.321896,4.336103,0,35.01911
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.194378,39.98343,33.87776,2.145532,2.145532,0,-1,0,2.145532,102.2766,0,0,0,2.194378,2.258455,2.145532,0,0,0,29.59898,0,0.06407695,-0.06407695,38.93253,99.82681,0.1329521,2.360085,1.755502,0,31.79336
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5861639,35.74335,34.15458,2.886635,2.886635,0,-1,0,2.886635,20.30614,0,4.440892E-16,0,0.5861639,3.038563,2.886635,0,0,0.07119662,29.5349,0,2.452399,-2.452399,36.34748,93.19848,0.1329521,3.175298,0.4689311,0,30.12107
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8020508,36.00212,33.82475,0.4461183,0.4461183,0,-1,0,0.4461183,179.7843,0,0,0,0.8020508,0.4695982,0.4461183,0,0,2.796084,27.0825,0.3324526,0,0.3324526,36.66287,94.00718,0.1329457,0.4907301,0.6416406,0,27.88455
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1124329,33.04671,32.74693,9.065299,8.36,0,-1,0,8.36,1.344891,0,0.7052987,1.611829,0.1124329,8.8,8.36,0,0,2.463632,27.38171,0,8.687567,-8.687567,27.50537,70.52645,0.1329457,9.971828,0.08994631,0,27.49414
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.11648,18.69414,0,3.73935,-3.73935,23.56375,60.41975,0.1329457,3.90762,0,0,18.69414
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.27132,14.95479,0,8.8,-8.8,14.28774,36.63515,0.1329457,10.3301,0,0,14.95479
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.0491,6.154793,0,2.799044,-2.799044,11.33729,29.06991,0.1329457,2.925,0,0,6.154793
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.15914,3.355749,0,2.146124,-2.146124,9.075072,23.26937,0.1329457,2.2427,0,0,3.355749
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,1.258453,1.149144,0,-1,0,1.149144,0,0,0.1093092,0.2351546,0,1.209625,1.149144,0,0,31.54373,1.209625,0,1.209625,-1.209625,7.800015,20,0.1329457,1.384299,0,0,1.209625
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329457,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329457,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329457,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329457,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329457,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330615,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331378,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.278675,32.1828,26.13865,2.21164,2.21164,11.01164,0,3.121945,2.21164,103.031,1.776357E-15,0,0,2.278675,0,0,8.8,8.36,16.16775,15.048,10.63867,0,10.63867,33.75473,86.55042,0.1332583,2.432804,1.82294,12,17.32668
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.309898,38.55457,26.66872,1.996682,1.996682,0,0,0,1.996682,215.853,0,0,0,4.309898,2.101771,1.996682,0,0,5.529079,24.62281,2.208127,0,2.208127,35.84955,91.92173,0.1332159,2.196351,3.447918,0,28.9327
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.601118,40.63643,27.78188,2.569626,2.569626,0,-1,0,2.569626,179.0579,0,0,0,4.601118,2.70487,2.569626,0,0,3.320952,26.61012,1.896248,0,1.896248,37.64849,96.53439,0.1331795,2.826589,3.680895,0,31.21124
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.941692,40.15073,29.17186,0,0,0,0,0,0,0,2.516988,0,0,3.941692,0,0,0,0,1.424703,28.31675,1.424703,0,1.424703,39.00008,100,0.1331522,0,3.153353,0,32.25844
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.385719,49.41326,30.54417,1.436114,1.436114,0,0,0,1.436114,444.6526,4.87402,0,0,6.385719,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,1.579726,5.108575,0,35.9847
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.168678,46.82318,31.80457,1.979857,1.979857,0,0,0,1.979857,261.0632,3.084618,0,0,5.168678,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,2.177843,4.134943,0,34.76765
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.705447,49.98726,33.06497,0.9334844,0.9334844,0,0,0,0.9334844,611.199,4.722832,0,0,5.705447,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,1.026833,4.564358,0,35.30442
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.84009,47.8658,33.70695,3.351541,3.351541,0,-1,0,3.351541,144.4139,1.312152,0,0,4.84009,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,3.686695,3.872072,0,34.43907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.461387,53.55117,33.93076,1.757094,1.757094,0,-1,0,1.757094,367.7315,4.611814,0,0,6.461387,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,1.932803,5.169109,0,36.06036
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.206862,43.33826,34.22525,1.296442,1.296442,0,-1,0,1.296442,247.3587,1.842186,0,0,3.206862,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,1.426086,2.56549,0,32.80584
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.953119,39.27039,33.86009,0,0,0,-1,0,0,0,1.953119,0,0,1.953119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,0,1.562495,0,31.5521
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2946569,33.55267,32.7646,0,0,0,-1,0,0,0,0.2946569,0,0,0.2946569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331522,0,0.2357256,0,29.89363
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1331522,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1331522,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1331522,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1331522,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1331522,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1331522,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1331522,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1331522,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1331522,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1331522,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1331522,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1207378,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,0.1207378,0,0,0,0,23.06029,8.844716,0.1207378,0,0.1207378,17.23771,44.19916,0.1331498,0,0.09659027,0,8.965454
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9296356,28.56946,26.15631,0.9727316,0.9727316,0,0,0,0.9727316,95.56959,2.220446E-16,0,0,0.9296356,1.023928,0.9727316,0,0,22.93955,8.953381,0,0.09429245,-0.09429245,17.13831,43.94431,0.1331498,1.070005,0.7437085,0,9.883016
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8937461,28.99457,26.66872,3.961854,3.961854,0,0,0,3.961854,22.55878,0,8.881784E-16,0,0.8937461,4.170372,3.961854,0,0,23.04432,8.859088,0,3.276626,-3.276626,13.68445,35.08825,0.1331498,4.358039,0.7149969,0,9.752833
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9151305,30.19222,27.79366,8.556909,6.172712,0,-1,0,6.172712,14.82542,0,2.384196,3.935386,0.9151305,6.497592,6.172712,0,0,26.68502,5.582461,0,5.582461,-5.582461,7.800015,20,0.1331498,9.412599,0.7321044,0,6.497592
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.447395,35.83876,29.20131,3.896953,3.896953,11.96953,0,3.364291,3.896953,62.80277,0,0,0,2.447395,0,0,8.072578,7.668949,32.88775,0,10.11634,0,10.11634,17.39722,44.60817,0.1333188,4.286648,1.957916,12,2.447395
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.242781,39.5983,30.59717,1.236797,1.236797,10.0368,0,2.87531,1.236797,262.1919,0,0,0,3.242781,0,0,8.8,8.36,22.77141,9.10471,11.60278,0,11.60278,28.40459,72.83213,0.1333808,1.360477,2.594225,12,12.34749
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.425959,41.49226,31.86936,0.7256392,0.7256392,8.875817,0,2.581582,0.7256392,472.1298,0,0,0,3.425959,0,0,8.150178,7.742669,11.16863,19.54721,11.16863,0,11.16863,39.00008,100,0.133404,0.7982031,2.740767,12,22.97317
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.556852,37.39252,33.12976,2.946011,2.946011,0,0,0,2.946011,52.84609,0,4.440892E-16,0,1.556852,3.101064,2.946011,0,0,0,29.59898,0,1.544213,-1.544213,37.37233,95.82631,0.133404,3.240613,1.245481,0,31.15583
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.92001,42.02459,33.7953,0.0676064,0.0676064,0,-1,0,0.0676064,4319.133,1.133054,0,0,2.92001,0.07116462,0.0676064,0,0,1.715792,28.05477,1.715792,0,1.715792,39.00008,100,0.1333712,0.07436703,2.336008,0,30.97478
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.532028,41.08345,33.98966,2.21776,2.21776,0,-1,0,2.21776,114.1705,0.1975443,0,0,2.532028,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1333712,2.439536,2.025623,0,32.13101
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.411787,38.17431,34.29004,0.9352201,0.9352201,0,-1,0,0.9352201,150.9577,0.4273448,0,0,1.411787,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1333712,1.028742,1.12943,0,31.01077
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.314925,37.51016,33.90721,0.63081,0.63081,0,-1,0,0.63081,208.4502,0.6509143,0,0,1.314925,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1333712,0.693891,1.05194,0,30.9139
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.341979,33.73324,32.8176,4.601166,4.601166,0,-1,0,4.601166,7.432441,0,8.881784E-16,0,0.341979,4.843333,4.601166,0,0,0,29.59898,0,4.501354,-4.501354,34.25523,87.83376,0.1333712,5.061283,0.2735832,0,29.94096
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.001504,25.09762,0,0.4424907,-0.4424907,33.78881,86.63779,0.1333712,0.4624028,0,0,25.09762
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.493161,24.65513,0,3.43157,-3.43157,30.17162,77.36296,0.1333712,3.585991,0,0,24.65513
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.306017,21.22356,0,4.474955,-4.474955,25.4546,65.26807,0.1333712,4.676328,0,0,21.22356
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.27819,16.74861,0,1.041441,-1.041441,24.35682,62.45327,0.1333712,1.088306,0,0,16.74861
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.43535,15.70717,0,1.993721,-1.993721,22.25526,57.06465,0.1333712,2.083438,0,0,15.70717
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65059,13.71345,0,0,0,22.25526,57.06465,0.1333712,0,0,0,13.71345
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65059,13.71345,0,2.478002,-2.478002,19.64321,50.36711,0.1333712,2.589513,0,0,13.71345
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40393,11.23544,0,1.816419,-1.816419,17.72854,45.4577,0.1333712,1.898158,0,0,11.23544
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42217,9.419024,0,1.062601,-1.062601,16.60846,42.58571,0.1333712,1.110418,0,0,9.419024
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.60284,8.356423,0,1.798772,-1.798772,14.71239,37.724,0.1333712,1.879717,0,0,8.356423
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.60147,6.557652,0,1.463123,-1.463123,13.17012,33.76947,0.1333712,1.528963,0,0,6.557652
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1108571,26.65287,26.36835,0.7052125,0.7052125,0,0,0,0.7052125,15.71967,0,0,0,0.1108571,0.742329,0.7052125,0,0,27.22717,5.094529,0,0.6314719,-0.6314719,12.50449,32.06273,0.1333712,0.7757338,0.08868564,0,5.205386
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7227035,28.04415,26.17398,3.576816,3.576816,0,0,0,3.576816,20.20522,0,4.440892E-16,0,0.7227035,3.765069,3.576816,0,0,27.9288,4.463057,0,3.042366,-3.042366,9.297556,23.83984,0.1333712,3.934497,0.5781628,0,5.18576
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.549796,30.78039,26.70406,7.71332,7.71332,12,0,3.372,7.71332,20.09246,0,0,0,1.549796,0,0,4.28668,4.072346,31.30921,1.420692,5.622142,0,5.622142,14.63119,37.51579,0.1334957,8.484653,1.239837,12,2.970487
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.862837,41.50674,27.84667,4.801664,4.801664,0,-1,0,4.801664,101.274,0,0,0,4.862837,5.054383,4.801664,0,0,25.68707,6.480619,0,0.1915458,-0.1915458,14.42928,36.99808,0.1334957,5.28183,3.89027,0,11.34346
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.162521,40.922,29.27198,9.060734,9.060734,12,0,3.372,9.060734,45.94022,0,0,0,4.162521,0,0,2.939266,2.792303,25.89989,6.289073,6.954824,0,6.954824,21.02721,53.91581,0.1336401,9.966807,3.330017,12,10.4516
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.04334,33.46866,30.67963,1.81994,1.81994,10.61994,0,3.022845,1.81994,57.32829,1.776357E-15,0,0,1.04334,0,0,8.8,8.36,18.94507,12.54842,9.40334,0,9.40334,29.948,76.78959,0.1337667,2.001934,0.8346723,12,13.59176
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.29457,38.26858,31.95181,2.718403,2.718403,10.34699,0,2.953789,2.718403,84.40875,0,0,0,2.29457,0,0,7.628589,7.247159,9.541729,21.01142,9.541729,0,9.541729,39.00008,100,0.1338793,2.990243,1.835656,12,23.30599
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.34732,42.70395,33.22989,3.800737,3.800737,0,0,0,3.800737,88.0703,0,0,0,3.34732,4.000775,3.800737,0,0,0,29.59898,0,0.6534551,-0.6534551,38.31128,98.23384,0.1338793,4.18081,2.677856,0,32.9463
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.590658,44.13302,33.87776,3.370867,3.370867,0,-1,0,3.370867,106.5203,0,0,0,3.590658,3.548281,3.370867,0,0,0.7260612,28.94552,0.04237672,0,0.04237672,38.35148,98.33693,0.1338785,3.707954,2.872526,0,32.53618
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.466235,43.98006,34.08979,1.179888,1.179888,0,-1,0,1.179888,293.7767,1.540564,0,0,3.466235,1.241987,1.179888,0,0,0.6836845,28.98366,0.6836845,0,0.6836845,39.00008,100,0.1338654,1.297877,2.772988,0,32.4499
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.863522,42.4464,34.35483,0,0,0,-1,0,0,0,2.863522,0,0,2.863522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338654,0,2.290818,0,32.4625
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.11926,37.01775,33.96021,2.283391,2.283391,0,-1,0,2.283391,49.01743,0,0,0,1.11926,2.40357,2.283391,0,0,0,29.59898,0,1.28431,-1.28431,37.6463,96.52877,0.1338654,2.51173,0.8954077,0,30.71824
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3325439,33.73745,32.84705,5.146,5.146,0,-1,0,5.146,6.462183,0,8.881784E-16,0,0.3325439,5.416842,5.146,0,0,1.427011,28.31467,0,5.084298,-5.084298,32.28698,82.78695,0.1338654,5.6606,0.2660351,0,28.64721
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.076231,23.23037,0,8.524496,-8.524496,23.30137,59.74697,0.1338654,8.908099,0,0,23.23037
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.54789,14.70587,0,3.11693,-3.11693,20.01583,51.32255,0.1338654,3.257192,0,0,14.70587
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.01115,11.58894,0,0.5127761,-0.5127761,19.47532,49.93662,0.1338654,0.5358511,0,0,11.58894
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5809,11.07617,0,0,0,19.47532,49.93662,0.1338654,0,0,0,11.07617
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.5809,11.07617,0,1.476442,-1.476442,17.91901,45.9461,0.1338654,1.542882,0,0,11.07617
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.22139,9.599725,0,0.3685814,-0.3685814,17.53049,44.9499,0.1338654,0.3851675,0,0,9.599725
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63093,9.231144,0,0,0,17.53049,44.9499,0.1338654,0,0,0,9.231144
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.63093,9.231144,0,2.727569,-2.727569,14.65539,37.57784,0.1338654,2.85031,0,0,9.231144
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66156,6.503574,0,0,0,14.65539,37.57784,0.1338654,0,0,0,6.503574
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.66156,6.503574,0,0.7701346,-0.7701346,13.84359,35.49632,0.1338654,0.8047907,0,0,6.503574
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.51727,5.73344,0,0.8266594,-0.8266594,12.97222,33.26203,0.1338654,0.8638591,0,0,5.73344
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08998533,26.61692,26.38601,0,0,0,0,0,0,0,0,0,0,0.08998533,0,0,0,0,27.43578,4.90678,0.08998533,0,0.08998533,13.05758,33.48092,0.1338637,0,0.07198827,0,4.996766
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.084882,29.01525,26.19165,6.579763,6.579763,12,0,3.372,6.579763,16.48816,0,0,0,1.084882,0,0,5.420237,5.149225,27.34579,4.987767,6.234107,0,6.234107,18.97178,48.64548,0.1340033,7.237739,0.8679056,12,6.072649
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.971848,34.73935,26.73351,6.385102,6.385102,12,0,3.372,6.385102,46.54346,0,0,0,2.971848,0,0,5.614898,5.334153,21.11168,10.59846,8.306001,0,8.306001,26.85154,68.84997,0.1341826,7.023612,2.377478,12,13.57031
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.381909,40.0754,27.87612,6.205871,6.205871,0,-1,0,6.205871,70.60909,0,8.881784E-16,0,4.381909,6.532495,6.205871,0,0,12.80568,18.07386,0,2.150586,-2.150586,24.58462,63.03737,0.1341826,6.826458,3.505527,0,22.45577
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.828238,46.20462,29.33677,2.041564,2.041564,0,0,0,2.041564,285.479,0,0,0,5.828238,2.149015,2.041564,0,0,15.19522,15.92328,3.679223,0,3.679223,28.07504,71.98714,0.1341123,2.245721,4.662591,0,21.75152
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.075203,52.0103,30.74442,0.2053605,0.2053605,0,0,0,0.2053605,3445.259,0,0,0,7.075203,0.216169,0.2053605,0,0,11.516,19.23458,6.859034,0,6.859034,34.58209,88.67186,0.1339815,0.2258966,5.660162,0,26.30978
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.084985,40.65402,32.03427,2.756459,2.756459,0,0,0,2.756459,111.9184,0,0,0,3.084985,2.901536,2.756459,0,0,4.656965,25.40771,0.18345,0,0.18345,34.75613,89.1181,0.133978,3.032104,2.467988,0,28.49269
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.241801,45.53629,33.31234,0.9747506,0.9747506,0,0,0,0.9747506,435.1678,0,0,0,4.241801,1.026053,0.9747506,0,0,4.473515,25.57281,3.215747,0,3.215747,37.80685,96.94046,0.1339168,1.072226,3.39344,0,29.81462
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.858025,45.04321,33.96021,1.840177,1.840177,0,-1,0,1.840177,209.6551,0.663229,0,0,3.858025,1.937029,1.840177,0,0,1.257768,28.46699,1.257768,0,1.257768,39.00008,100,0.1338928,2.024195,3.08642,0,32.32501
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.17605,43.20792,34.18991,0.8431499,0.8431499,0,-1,0,0.8431499,376.6886,2.288524,0,0,3.17605,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1338928,0.9274649,2.54084,0,32.77503
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.468096,41.38261,34.45495,1.417751,1.417751,0,-1,0,1.417751,174.0853,0.9757264,0,0,2.468096,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1338928,1.559526,1.974477,0,32.06707
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.641987,41.47449,34.05445,7.358065,7.358065,0,-1,0,7.358065,35.906,0,0,0,2.641987,7.745331,7.358065,0,0,0,29.59898,0,5.103344,-5.103344,33.62068,86.2067,0.1338928,8.093871,2.11359,0,32.24097
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3388229,33.83727,32.92951,3.142182,3.142182,0,-1,0,3.142182,10.78305,0,0,0,0.3388229,3.30756,3.142182,0,0,5.670382,24.49563,0,2.968737,-2.968737,30.49136,78.18281,0.1338928,3.4564,0.2710583,0,24.83446
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,8.968979,21.5269,0,7.130174,-7.130174,22.97549,58.91141,0.1338928,7.451032,0,0,21.5269
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.89139,14.39672,0,2.611057,-2.611057,20.2232,51.85425,0.1338928,2.728555,0,0,14.39672
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.79257,11.78567,0,2.821396,-2.821396,17.24919,44.2286,0.1338928,2.948359,0,0,11.78567
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.92745,8.964271,0,1.439781,-1.439781,15.73152,40.33716,0.1338928,1.504571,0,0,8.964271
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52721,7.524489,0,0,0,15.73152,40.33716,0.1338928,0,0,0,7.524489
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52721,7.524489,0,0,0,15.73152,40.33716,0.1338928,0,0,0,7.524489
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52721,7.524489,0,0,0,15.73152,40.33716,0.1338928,0,0,0,7.524489
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.52721,7.524489,0,0.6901521,-0.6901521,15.00404,38.47182,0.1338928,0.721209,0,0,7.524489
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29404,6.834337,0,0,0,15.00404,38.47182,0.1338928,0,0,0,6.834337
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.29404,6.834337,0,1.390305,-1.390305,13.53853,34.71411,0.1338928,1.452868,0,0,6.834337
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.83883,5.444033,0,0.4005601,-0.4005601,13.1163,33.63148,0.1338928,0.4185853,0,0,5.444033
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06580233,26.5548,26.38601,0,0,0,0,0,0,0,0,0,0,0.06580233,0,0,0,0,27.2839,5.043473,0.06580233,0,0.06580233,13.17873,33.79154,0.1338916,0,0.05264186,0,5.109275
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1700452,26.63983,26.20343,6.655632,6.655632,12,0,3.372,6.655632,2.554907,0,0,0,0.1700452,0,0,5.344368,5.077149,27.21809,5.102695,5.247194,0,5.247194,18.15665,46.55543,0.1340116,7.321196,0.1360362,12,5.27274
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4330189,27.87057,26.75118,6.466867,6.466867,12,0,3.372,6.466867,6.69596,0,0,0,0.4330189,0,0,5.533133,5.256476,21.9709,9.82517,5.689495,0,5.689495,23.55418,60.39522,0.1341405,7.113554,0.3464151,12,10.25819
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6146728,29.53387,27.92912,3.882631,3.882631,0,-1,0,3.882631,15.83135,0,0,0,0.6146728,4.08698,3.882631,0,0,16.2814,14.94571,0,3.472308,-3.472308,19.89405,51.01028,0.1341405,4.270895,0.4917383,0,15.56039
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.249275,32.70809,29.38389,0,0,0,0,0,0,0,0,0,0,1.249275,0,0,0,0,20.13952,11.47341,1.249275,0,1.249275,21.07922,54.04916,0.1341167,0,0.99942,0,12.72268
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.851894,35.8314,30.80921,1.697753,1.697753,0,0,0,1.697753,109.0791,0,0,0,1.851894,1.787109,1.697753,0,0,18.89025,12.59776,0.06478532,0,0.06478532,21.14068,54.20675,0.1341155,1.867529,1.481515,0,14.44965
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.791468,36.9982,32.10495,0.6816061,0.6816061,0,0,0,0.6816061,262.8304,0,0,0,1.791468,0.7174801,0.6816061,0,0,18.82546,12.65606,1.073988,0,1.073988,22.15955,56.81925,0.1340951,0.7497667,1.433175,0,14.44753
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8095096,35.58685,33.3948,6.516823,6.516823,0,0,0,6.516823,12.42184,0,0,0,0.8095096,6.859814,6.516823,0,0,17.75147,13.62265,0,6.050304,-6.050304,15.78197,40.46651,0.1340951,7.168505,0.6476077,0,14.43216
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4364099,35.20398,34.025,2.270434,2.270434,0,-1,0,2.270434,19.22143,0,4.440892E-16,0,0.4364099,2.38993,2.270434,0,0,24.47404,7.572347,0,1.953521,-1.953521,13.72278,35.18654,0.1340951,2.497478,0.3491279,0,8.008757
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.350641,37.96595,34.2547,3.825261,3.825261,0,-1,0,3.825261,35.30848,0,0,0,1.350641,4.02659,3.825261,0,0,26.64461,5.618826,0,2.675949,-2.675949,10.90208,27.954,0.1340951,4.207787,1.080513,0,6.969468
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9529475,37.12466,34.51974,2.000005,2.000005,0,-1,0,2.000005,47.64726,0,0,0,0.9529475,2.105268,2.000005,0,0,29.61789,2.942878,0,1.152321,-1.152321,9.687428,24.83951,0.1340951,2.200005,0.762358,0,3.895825
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3232837,34.99739,34.12513,7.171133,2.008149,0,-1,0,2.008149,16.09859,0,5.162984,6.125793,0.3232837,2.113841,2.008149,0,0,30.89824,1.790557,0,1.790557,-1.790557,7.800015,20,0.1340951,7.888246,0.258627,0,2.113841
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3099161,33.81271,32.98252,1.791894,0.2944203,0,-1,0,0.2944203,105.2632,0,1.497474,1.912199,0.3099161,0.3099161,0.2944203,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,1.971084,0.2479329,0,0.3099161
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340951,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341706,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04854846,26.54588,26.42135,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.727583,0,0,0,0.04854846,0,0,8.8,8.36,24.52775,7.524,8.408548,0,8.408548,23.70806,60.78977,0.1342825,1.129611,0.03883877,12,7.572548
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2519835,26.86866,26.2211,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.16903,1.776357E-15,0,0,0.2519835,0,0,8.8,8.36,16.11921,15.09169,8.611983,0,8.611983,31.8781,81.73856,0.1343733,0.6573114,0.2015868,12,15.34368
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7602596,28.74438,26.76885,5.108914,5.108914,0,0,0,5.108914,14.88104,0,0,0,0.7602596,5.377804,5.108914,0,0,7.507222,22.84248,0,4.617544,-4.617544,27.01078,69.25828,0.1343733,5.619805,0.6082077,0,23.60274
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.326176,31.46099,27.95857,4.792648,4.792648,0,-1,0,4.792648,27.67104,0,0,0,1.326176,5.044893,4.792648,0,0,12.63783,18.22493,0,3.718717,-3.718717,23.09091,59.20734,0.1343733,5.271913,1.06094,0,19.55111
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3666567,30.41686,29.45457,0.7868211,0.7868211,0,0,0,0.7868211,46.59975,0,1.110223E-16,0,0.3666567,0.8282328,0.7868211,0,0,16.76973,14.50622,0,0.4615761,-0.4615761,22.60437,57.9598,0.1343733,0.8655033,0.2933254,0,14.87287
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7078818,32.79391,30.90933,0.8010622,0.8010622,0,0,0,0.8010622,88.3679,0,0,0,0.7078818,0.8432233,0.8010622,0,0,17.2826,14.04464,0,0.1353415,-0.1353415,22.4617,57.594,0.1343733,0.8811684,0.5663055,0,14.75252
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.007643,37.7252,32.21685,3.546745,3.546745,0,0,0,3.546745,56.60524,0,4.440892E-16,0,2.007643,3.733415,3.546745,0,0,17.43298,13.9093,0,1.725772,-1.725772,20.64258,52.92959,0.1343733,3.901419,1.606115,0,15.91694
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.295602,39.91484,33.53026,2.65081,2.65081,0,0,0,2.65081,86.60002,0,0,0,2.295602,2.790327,2.65081,0,0,19.3505,12.18353,0,0.4947244,-0.4947244,20.1211,51.59245,0.1343733,2.915891,1.836482,0,14.47913
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.458937,41.04179,34.15458,6.35116,6.35116,0,-1,0,6.35116,38.71634,0,0,0,2.458937,6.685431,6.35116,0,0,19.90019,11.6888,0,4.226495,-4.226495,15.66598,40.1691,0.1343733,6.986276,1.967149,0,14.14774
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.194266,40.51586,34.39016,3.773443,3.773443,0,-1,0,3.773443,58.15023,0,0,0,2.194266,3.972045,3.773443,0,0,24.5963,7.462308,0,1.777779,-1.777779,13.79204,35.36412,0.1343733,4.150787,1.755413,0,9.656574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9133066,37.15219,34.6552,3.863528,3.863528,0,-1,0,3.863528,23.63918,0,8.881784E-16,0,0.9133066,4.066872,3.863528,0,0,26.57161,5.684529,0,3.153565,-3.153565,10.46789,26.84068,0.1343733,4.249881,0.7306452,0,6.597836
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.188131,37.48019,34.22525,3.678537,3.53314,0,-1,0,3.53314,33.62818,0,0.1453972,1.41623,1.188131,3.719095,3.53314,0,0,30.07557,2.530964,0,2.530964,-2.530964,7.800015,20,0.1343733,4.046391,0.9505045,0,3.719095
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2633466,33.78798,33.08264,1.007106,0.2501793,0,-1,0,0.2501793,105.2632,0,0.7569266,1.057781,0.2633466,0.2633466,0.2501793,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,1.107816,0.2106773,0,0.2633466
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343733,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344846,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.134326,26.80175,26.45669,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.134326,0,0,8.8,8.36,24.52775,7.524,8.494326,0,8.494326,23.78943,60.99842,0.1345534,0,0.1074608,12,7.658326
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.966791,31.46863,26.27411,1.451379,1.451379,10.25138,0,2.929599,1.451379,135.5119,1.776357E-15,0,0,1.966791,0,0,8.8,8.36,16.03343,15.16889,10.32679,0,10.32679,33.58629,86.11852,0.1346447,1.596516,1.573433,12,17.13568
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.540441,39.40381,26.81597,5.466881,5.466881,0,0,0,5.466881,83.05358,0,0,0,4.540441,5.754611,5.466881,0,0,5.706636,24.46301,0,1.214171,-1.214171,32.30644,82.83686,0.1346447,6.013569,3.632352,0,29.00345
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.815854,44.69996,28.02925,1.467775,1.467775,0,-1,0,1.467775,396.2361,0,0,0,5.815854,1.545026,1.467775,0,0,7.055715,23.24883,4.270828,0,4.270828,36.3581,93.22572,0.1345638,1.614552,4.652683,0,29.06469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.955501,46.84425,29.53702,0.4785735,0.4785735,0,0,0,0.4785735,1244.428,2.666852,0,0,5.955501,0.5037616,0.4785735,0,0,2.784887,27.09258,2.784887,0,2.784887,39.00008,100,0.1345111,0.5264309,4.764401,0,33.04808
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.941129,48.4558,31.00946,3.736322,3.736322,0,0,0,3.736322,159.0101,2.008159,0,0,5.941129,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1345111,4.109954,4.752903,0,35.54011
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.900263,49.81506,32.33465,0,0,0,0,0,0,0,5.900263,0,0,5.900263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345111,0,4.720211,0,35.49924
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.165066,45.6349,33.6245,0,0,0,0,0,0,0,4.165066,0,0,4.165066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345111,0,3.332052,0,33.76404
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.884138,45.47919,34.29004,1.357744,1.357744,0,-1,0,1.357744,286.073,2.454934,0,0,3.884138,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1345111,1.493518,3.107311,0,33.48312
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.280361,46.96885,34.51974,4.914718,4.914718,0,-1,0,4.914718,87.0927,0,0,0,4.280361,5.173387,4.914718,0,0,0,29.59898,0,0.8930264,-0.8930264,38.05875,97.58633,0.1345111,5.406189,3.424289,0,33.87934
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.929802,43.09779,34.78478,4.211185,4.211185,0,-1,0,4.211185,69.57193,0,0,0,2.929802,4.432826,4.211185,0,0,0.9922516,28.70595,0,1.503024,-1.503024,36.47442,93.52396,0.1345111,4.632303,2.343842,0,31.63575
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.044386,37.17525,34.31949,3.106127,3.106127,0,-1,0,3.106127,33.62341,0,0,0,1.044386,3.269607,3.106127,0,0,2.662278,27.20293,0,2.225222,-2.225222,34.12883,87.50964,0.1345111,3.41674,0.8355086,0,28.24731
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2109253,33.7121,33.14743,0,0,0,-1,0,0,0,0,0,0,0.2109253,0,0,0,0,5.134746,24.97771,0.2109253,0,0.2109253,34.32893,88.02273,0.1345071,0,0.1687402,0,25.18863
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,4.923821,25.16754,0,4.232825,-4.232825,29.86714,76.58226,0.1345071,4.423302,0,0,25.16754
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.62696,20.93472,0,8.8,-8.8,20.59113,52.79766,0.1345071,12.85247,0,0,20.93472
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40474,12.13472,0,0,0,20.59113,52.79766,0.1345071,0,0,0,12.13472
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.40474,12.13472,0,0.09192479,-0.09192479,20.49423,52.54921,0.1345071,0.0960614,0,0,12.13472
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.50688,12.04279,0,0.1702747,-0.1702747,20.31474,52.08899,0.1345071,0.1779371,0,0,12.04279
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.69607,11.87251,0,1.984486,-1.984486,18.22291,46.72533,0.1345071,2.073788,0,0,11.87251
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,21.90105,9.888029,0,0.5833346,-0.5833346,17.60802,45.14869,0.1345071,0.6095846,0,0,9.888029
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.5492,9.304695,0,1.204879,-1.204879,16.33797,41.89215,0.1345071,1.259099,0,0,9.304695
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.88796,8.099815,0,0.4572403,-0.4572403,15.856,40.65632,0.1345071,0.4778161,0,0,8.099815
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.396,7.642575,0,1.334537,-1.334537,14.44927,37.04934,0.1345071,1.394591,0,0,7.642575
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.87882,6.308039,0,1.46812,-1.46812,12.90174,33.08131,0.1345071,1.534185,0,0,6.308039
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1070141,26.76097,26.48614,1.256489,1.256489,0,0,0,1.256489,8.516918,0,0,0,0.1070141,1.32262,1.256489,0,0,27.51007,4.839919,0,1.215606,-1.215606,11.62038,29.79578,0.1345071,1.382138,0.0856113,0,4.946933
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.463615,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,1.463615,0,0,0,0,28.86074,3.624313,1.463615,0,1.463615,13.00888,33.35604,0.1344794,0,1.170892,0,5.087928
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.157042,38.29735,26.8513,4.052259,4.052259,0,0,0,4.052259,102.5858,0,0,0,4.157042,4.265536,4.052259,0,0,27.39713,4.941566,0,0.1084939,-0.1084939,12.89452,33.06281,0.1344794,4.457485,3.325634,0,9.098608
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.508367,37.71956,28.09404,3.771253,3.771253,0,-1,0,3.771253,93.02921,0,0,0,3.508367,3.96974,3.771253,0,0,27.51767,4.833072,0,0.4613731,-0.4613731,12.40819,31.81581,0.1344794,4.148378,2.806693,0,8.341438
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.456558,45.32261,29.61948,9.933903,9.933903,12,0,3.372,9.933903,54.92865,0,0,0,5.456558,0,0,2.066097,1.962793,28.03031,4.371699,7.419351,0,7.419351,19.44681,49.8635,0.1346256,10.92729,4.365247,12,9.828258
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.988592,55.7014,31.09191,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.988592,0,0,8.8,8.36,20.61096,11.04912,16.34859,0,16.34859,34.95644,89.63172,0.1345456,0,6.390873,12,19.03771
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.917933,60.85442,32.39943,3.016153,3.016153,0,0,0,3.016153,295.6725,1.480669,0,0,8.917933,3.174898,3.016153,0,0,4.262367,25.76285,4.262367,0,4.262367,39.00008,100,0.1344653,3.317768,7.134347,0,34.68078
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.190816,55.88646,33.70695,0,0,0,0,0,0,0,7.190816,0,0,7.190816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344653,0,5.752653,0,36.78979
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.211171,56.72307,34.35483,4.846491,4.846491,0,-1,0,4.846491,148.7916,2.109601,0,0,7.211171,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1344653,5.33114,5.768937,0,36.81015
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.680315,51.61311,34.58453,1.373507,1.373507,0,-1,0,1.373507,413.563,4.234519,0,0,5.680315,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1344653,1.510857,4.544252,0,35.27929
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.605672,45.22559,34.85545,5.214758,5.214758,0,-1,0,5.214758,69.14361,0,0,0,3.605672,5.489219,5.214758,0,0,0,29.59898,0,1.883547,-1.883547,37.01464,94.90916,0.1344653,5.736234,2.884538,0,33.20465
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.128369,37.51142,34.41961,4.968352,4.968352,0,-1,0,4.968352,22.71113,0,8.881784E-16,0,1.128369,5.229845,4.968352,0,0,2.09283,27.71543,0,4.101476,-4.101476,32.69131,83.82371,0.1344653,5.465188,0.902695,0,28.8438
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1635878,33.65,33.21222,5.036376,5.036376,0,-1,0,5.036376,3.248125,0,0,0,0.1635878,5.301448,5.036376,0,0,6.650025,23.61395,0,5.13786,-5.13786,27.27553,69.93712,0.1344653,5.540013,0.1308702,0,23.77754
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,32.11673,32.11673,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.35876,18.4761,0,0.9582254,-0.9582254,26.26547,67.34723,0.1344653,1.001346,0,0,18.4761
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.12725,31.12725,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.42345,17.51787,0,1.898912,-1.898912,24.26384,62.21486,0.1344653,1.984363,0,0,17.51787
