Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.107104,49.73355,28.6889,3.194907,3.194907,0,-1,0,3.194907,222.451,3.279992,0,0,7.107104,3.36306,3.194907,0,0,0.4640518,29.18133,0.4640518,0,0.4640518,39.00008,100,0.1343933,3.514398,5.685683,0,36.28844
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.653899,57.41333,30.44404,6.481717,6.481717,0,0,0,6.481717,133.5124,1.831039,0,0,8.653899,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,7.129889,6.923119,0,38.25288
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.964262,64.71405,32.05194,4.518456,4.518456,0,0,0,4.518456,220.5236,5.207992,0,0,9.964262,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,4.970302,7.971409,0,39.56324
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.28341,67.93091,33.44192,2.790066,2.790066,0,0,0,2.790066,368.5721,7.346495,0,0,10.28341,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,3.069073,8.226726,0,39.88239
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.963765,64.06961,34.82011,6.07502,6.07502,0,0,0,6.07502,147.5512,2.569007,0,0,8.963765,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,6.682523,7.171012,0,38.56274
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.653507,56.10257,35.55044,3.917136,3.917136,0,-1,0,3.917136,169.8564,2.530206,0,0,6.653507,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,4.30885,5.322806,0,36.25249
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.462187,48.88476,35.7448,0.8508091,0.8508091,0,-1,0,0.8508091,524.464,3.566599,0,0,4.462187,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1343933,0.93589,3.56975,0,34.06116
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.381903,45.73896,35.98039,6.952334,6.952334,0,-1,0,6.952334,48.64413,0,8.881784E-16,0,3.381903,7.318247,6.952334,0,0,0,29.59898,0,3.936344,-3.936344,34.85081,89.36086,0.1343933,7.647568,2.705522,0,32.98088
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.63249,39.95648,35.41498,6.436089,6.436089,0,-1,0,6.436089,25.36463,0,0,0,1.63249,6.774831,6.436089,0,0,4.373715,25.66263,0,5.142341,-5.142341,29.4303,75.46217,0.1343933,7.079698,1.305992,0,27.29512
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1786964,34.63566,34.15458,2.457731,2.457731,0,-1,0,2.457731,7.270788,0,0,0,0.1786964,2.587085,2.457731,0,0,10.08743,20.52029,0,2.408389,-2.408389,26.89164,68.95278,0.1343933,2.703504,0.1429571,0,20.69899
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,32.88239,32.88239,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.76342,18.1119,0,5.825343,-5.825343,20.75119,53.20807,0.1343933,6.087484,0,0,18.1119
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,31.70444,31.70444,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.23602,12.28656,0,0.7613111,-0.7613111,19.9487,51.1504,0.1343933,0.79557,0,0,12.28656
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,30.66196,30.66196,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.08192,11.52525,0,0.2174477,-0.2174477,19.71949,50.56268,0.1343933,0.2272328,0,0,11.52525
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.70193,29.70193,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.32353,11.3078,0,1.274056,-1.274056,18.37651,47.11917,0.1343933,1.331389,0,0,11.3078
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.11885,29.11885,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.73915,10.03375,0,2.258633,-2.258633,15.9957,41.01455,0.1343933,2.360271,0,0,10.03375
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.64178,28.64178,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.24874,7.775114,0,1.053869,-1.053869,14.88483,38.16615,0.1343933,1.101294,0,0,7.775114
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4197,6.721244,0,0,0,14.88483,38.16615,0.1343933,0,0,0,6.721244
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,27.76421,27.76421,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.4197,6.721244,0,1.091557,-1.091557,13.73423,35.2159,0.1343933,1.140677,0,0,6.721244
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,27.4285,27.4285,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.63255,5.629687,0,1.744918,-1.744918,11.89492,30.49974,0.1343933,1.823439,0,0,5.629687
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.09867,27.09867,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.57134,3.884769,0,1.329801,-1.329801,10.49319,26.90556,0.1343933,1.389642,0,0,3.884769
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.0489,2.554968,0,0,0,10.49319,26.90556,0.1343933,0,0,0,2.554968
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06253138,26.84706,26.68639,1.463404,1.463404,0,0,0,1.463404,4.273009,0,2.220446E-16,0,0.06253138,1.540425,1.463404,0,0,30.0489,2.554968,0,1.477894,-1.477894,8.935351,22.91111,0.1343933,1.609744,0.05002511,0,2.6175
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8120601,28.61229,26.50381,0,0,0,0,0,0,0,0,0,0,0.8120601,0,0,0,0,31.691,1.077075,0.8120601,0,0.8120601,9.70574,24.88646,0.1343785,0,0.649648,0,1.889135
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7329215,29.07762,27.16935,1.385908,1.385908,0,0,0,1.385908,52.88385,0,0,0,0.7329215,1.458851,1.385908,0,0,30.87894,1.807929,0,0.7259291,-0.7259291,8.940543,22.92442,0.1343785,1.524499,0.5863371,0,2.54085
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.400661,35.24062,28.75369,3.44604,3.308527,0,-1,0,3.308527,72.5598,0,0.1375127,2.306619,2.400661,3.48266,3.308527,0,0,31.68553,1.081999,0,1.081999,-1.081999,7.800015,20,0.1343785,3.790644,1.920529,0,3.48266
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.223454,33.82169,30.54417,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.48907,0,0,0,1.223454,0,0,7.839531,7.447554,32.88775,0,8.671008,0,8.671008,16.02606,41.09237,0.134544,4.018624,0.9787635,12,1.223454
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6608032,33.94125,32.16973,7.726667,7.726667,12,0,3.372,7.726667,8.552241,0,0,0,0.6608032,0,0,4.273333,4.059667,24.21675,7.803908,4.72047,0,4.72047,20.50429,52.57499,0.1346445,8.499333,0.5286425,12,8.464711
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8207661,35.78493,33.55971,6.666026,6.666026,12,0,3.372,6.666026,12.31267,0,0,0,0.8207661,0,0,5.333974,5.067276,19.49627,12.05233,5.888041,0,5.888041,26.09017,66.89775,0.1347697,7.332628,0.6566129,12,12.8731
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8908154,37.38874,34.94969,3.990399,3.990399,11.60687,0,3.272538,3.990399,22.32397,0,0,0,0.8908154,0,0,7.616472,7.235648,13.60823,17.35157,8.126464,0,8.126464,33.79961,86.6655,0.1349431,4.389439,0.7126523,12,18.24238
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9008391,38.19415,35.71535,6.931072,6.931072,0,-1,0,6.931072,12.99711,0,8.881784E-16,0,0.9008391,7.295866,6.931072,0,0,5.48177,24.66538,0,6.395026,-6.395026,27.05866,69.38105,0.1349431,7.624179,0.7206713,0,25.56623
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.488382,40.02257,35.88027,2.552286,2.552286,0,-1,0,2.552286,58.31563,0,0,0,1.488382,2.686617,2.552286,0,0,12.58735,18.27036,0,1.198235,-1.198235,25.79561,66.14246,0.1349431,2.807515,1.190706,0,19.75874
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.46896,37.39402,36.10997,3.393455,3.393455,0,-1,0,3.393455,13.81954,0,8.881784E-16,0,0.46896,3.572058,3.393455,0,0,13.91873,17.07212,0,3.103098,-3.103098,22.52466,57.75542,0.1349431,3.732801,0.375168,0,17.54108
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2577308,36.25119,35.55044,7.130618,7.130618,0,-1,0,7.130618,3.614424,0,8.881784E-16,0,0.2577308,7.505914,7.130618,0,0,17.36661,13.96903,0,7.248183,-7.248183,14.88441,38.16507,0.1349431,7.843679,0.2061846,0,14.22676
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1246668,34.59024,34.2547,0,0,0,-1,0,0,0,0,0,0,0.1246668,0,0,0,0,25.42015,6.720843,0.1246668,0,0.1246668,15.00268,38.46832,0.1349408,0,0.09973342,0,6.84551
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.9943,32.9943,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.29548,6.833043,0,4.085178,-4.085178,10.69652,27.42692,0.1349408,4.269011,0,0,6.833043
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,31.76923,31.76923,5.109335,2.610472,0,-1,0,2.610472,0,0,2.498863,3.009797,0,2.747865,2.610472,0,0,29.83457,2.747865,0,2.747865,-2.747865,7.800015,20,0.1349408,5.620269,0,0,2.747865
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,30.70908,30.70908,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,29.73138,29.73138,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,28.67123,28.67123,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.14116,28.14116,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.78188,27.78188,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,27.44617,27.44617,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.11634,27.11634,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349408,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.83363,26.83363,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350984,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08886433,26.93251,26.70406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08886433,0,0,8.8,8.36,24.52775,7.524,8.448864,0,8.448864,23.7463,60.88784,0.1351643,0,0.07109146,12,7.612864
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7772572,28.53871,26.52148,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.78751,0,0,0,0.7772572,0,0,8.8,8.36,16.07889,15.12798,9.137258,0,9.137258,32.41467,83.11436,0.1353046,2.530471,0.6218058,12,15.90524
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.003983,32.54358,27.21647,0,0,0,0,0,0,0,0,0,0,2.003983,0,0,0,0,6.941632,23.35151,2.003983,0,2.003983,34.31581,87.98909,0.1352681,0,1.603186,0,25.35549
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.71661,36.22716,28.84203,1.697963,1.697963,0,-1,0,1.697963,159.9923,0,0,0,2.71661,1.78733,1.697963,0,0,4.937649,25.15509,0.9292805,0,0.9292805,35.19741,90.24958,0.1352512,1.867759,2.173288,0,27.8717
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.402542,40.11962,30.64429,1.820364,1.820364,0,0,0,1.820364,186.9155,0,0,0,3.402542,1.916173,1.820364,0,0,4.008369,25.99145,1.486369,0,1.486369,36.6075,93.8652,0.1352241,2.0024,2.722034,0,29.39399
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8617239,34.60705,32.28753,2.171873,2.171873,0,0,0,2.171873,39.67654,0,0,0,0.8617239,2.286182,2.171873,0,0,2.521999,27.32918,0,1.424458,-1.424458,35.10599,90.01517,0.1352241,2.38906,0.6893792,0,28.1909
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.209615,36.99916,33.69518,2.207317,2.207317,0,0,0,2.207317,54.80022,0,4.440892E-16,0,1.209615,2.323491,2.207317,0,0,4.10473,25.90472,0,1.113877,-1.113877,33.93186,87.00459,0.1352241,2.428048,0.9676917,0,27.11434
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.175179,41.21973,35.12049,9.346823,9.346823,12,0,3.372,9.346823,23.27185,0,0,0,2.175179,0,0,2.653177,2.520518,5.342371,24.79084,4.695697,0,4.695697,38.38659,98.42696,0.1353171,10.28151,1.740143,12,26.96602
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.003056,41.43985,35.81548,2.214769,2.214769,0,-1,0,2.214769,90.44087,0,0,0,2.003056,2.331336,2.214769,0,0,0.6466739,29.01697,0,0.3282794,-0.3282794,38.04055,97.53968,0.1353171,2.436246,1.602445,0,31.02003
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.45083,40.04828,36.00984,1.677733,1.677733,0,-1,0,1.677733,86.47562,0,2.220446E-16,0,1.45083,1.766034,1.677733,0,0,1.011429,28.68869,0,0.3152047,-0.3152047,37.7083,96.68775,0.1353171,1.845506,1.160664,0,30.13952
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.420886,40.20438,36.24543,4.73312,4.73312,0,-1,0,4.73312,30.02007,0,0,0,1.420886,4.982232,4.73312,0,0,1.361656,28.37349,0,3.561346,-3.561346,33.95431,87.06216,0.1353171,5.206432,1.136708,0,29.79437
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8484608,37.9762,35.64468,1.237663,1.237663,0,-1,0,1.237663,68.55345,0,0,0,0.8484608,1.302803,1.237663,0,0,5.318707,24.81214,0,0.4543425,-0.4543425,33.47539,85.83416,0.1353171,1.361429,0.6787686,0,25.6606
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09547807,34.64723,34.39016,3.486836,3.486836,0,-1,0,3.486836,2.738243,0,4.440892E-16,0,0.09547807,3.670354,3.486836,0,0,5.823532,24.3578,0,3.574876,-3.574876,29.70714,76.172,0.1353171,3.83552,0.07638245,0,24.45328
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,33.09442,33.09442,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,9.795616,20.78292,0,3.64868,-3.64868,25.86109,66.31036,0.1353171,3.812871,0,0,20.78292
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,31.86936,31.86936,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,13.84971,17.13424,0,3.159326,-3.159326,22.53087,57.77135,0.1353171,3.301496,0,0,17.13424
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,30.77976,30.77976,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.36007,13.97492,0,8.8,-8.8,13.25486,33.98674,0.1353171,9.757328,0,0,13.97492
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,29.78439,29.78439,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.13785,5.174917,0,0.4633303,-0.4633303,12.76646,32.73446,0.1353171,0.4841802,0,0,5.174917
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.17186,29.17186,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,27.65266,4.711586,0,1.108925,-1.108925,11.59755,29.73726,0.1353171,1.158827,0,0,4.711586
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.6889,28.6889,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,28.8848,3.602661,0,1.230314,-1.230314,10.30069,26.41197,0.1353171,1.285678,0,0,3.602661
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.15882,28.15882,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.25181,2.372347,0,1.011039,-1.011039,9.234961,23.67934,0.1353171,1.056535,0,0,2.372347
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.81133,27.81133,2.174218,1.293243,0,-1,0,1.293243,0,0,0.8809755,1.098397,0,1.361308,1.293243,0,0,31.37519,1.361308,0,1.361308,-1.361308,7.800015,20,0.1353171,2.39164,0,0,1.361308
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,27.4815,27.4815,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353171,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.15168,27.15168,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353171,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.86897,26.86897,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354789,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.192269,27.22866,26.73351,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.72998,0,0,0,0.192269,0,0,8.8,8.36,24.52775,7.524,8.552269,0,8.552269,23.8444,61.13937,0.1355771,1.020241,0.1538152,12,7.716269
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.229139,29.76428,26.55093,2.009391,2.009391,10.80939,0,3.070776,2.009391,61.16975,1.776357E-15,0,0,1.229139,0,0,8.8,8.36,15.97548,15.22104,9.589139,0,9.589139,32.94146,84.46511,0.135697,2.21033,0.9833116,12,16.45018
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.718186,37.4351,27.2518,1.423855,1.423855,0,0,0,1.423855,261.1351,0,0,0,3.718186,1.498795,1.423855,0,0,6.386345,23.85127,2.219391,0,2.219391,35.04696,89.86382,0.1356567,1.566241,2.974549,0,27.56945
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.113793,43.44901,28.90682,2.180114,2.180114,0,-1,0,2.180114,234.5654,0,0,0,5.113793,2.294857,2.180114,0,0,4.166954,25.84872,2.818936,0,2.818936,37.72124,96.72092,0.1356055,2.398126,4.091034,0,30.96251
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.996302,48.33949,30.74442,0,0,0,0,0,0,0,4.648284,0,0,5.996302,0,0,0,0,1.348018,28.38576,1.348018,0,1.348018,39.00008,100,0.135581,0,4.797042,0,34.38206
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.874021,53.228,32.39943,3.034649,3.034649,0,0,0,3.034649,226.5178,3.679653,0,0,6.874021,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.135581,3.338114,5.499217,0,36.473
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.198251,59.79268,33.82475,0,0,0,0,0,0,0,8.198251,0,0,8.198251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135581,0,6.5586,0,37.79723
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.506852,58.87958,35.25006,0,0,0,0,0,0,0,7.506852,0,0,7.506852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135581,0,6.005481,0,37.10583
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.920039,57.56904,35.98039,0,0,0,-1,0,0,0,6.920039,0,0,6.920039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135581,0,5.536031,0,36.51902
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.741347,47.0311,36.14531,3.583968,3.583968,0,-1,0,3.583968,104.3912,0,4.440892E-16,0,3.741347,3.772598,3.583968,0,0,0,29.59898,0,0.03125166,-0.03125166,38.96714,99.91553,0.135581,3.942365,2.993077,0,33.34032
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.006834,45.011,36.375,2.991667,2.991667,0,-1,0,2.991667,100.507,0,0,0,3.006834,3.149123,2.991667,0,0,0.03472406,29.56773,0,0.1422883,-0.1422883,38.81715,99.53096,0.135581,3.290833,2.405468,0,32.57456
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.304642,42.28588,35.78014,5.942851,5.942851,0,-1,0,5.942851,38.78008,0,0,0,2.304642,6.255632,5.942851,0,0,0.1928222,29.42544,0,3.95099,-3.95099,34.65244,88.85223,0.135581,6.537136,1.843714,0,31.73008
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1361397,34.8573,34.49029,0,0,0,-1,0,0,0,0,0,0,0.1361397,0,0,0,0,4.582811,25.47445,0.1361397,0,0.1361397,34.78159,89.1834,0.1355786,0,0.1089117,0,25.61059
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,33.19455,33.19455,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.446671,25.59697,0,0.8979754,-0.8979754,33.83504,86.75636,0.1355786,0.9383842,0,0,25.59697
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.93414,31.93414,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.444422,24.699,0,4.8459,-4.8459,28.72702,73.65887,0.1355786,5.063965,0,0,24.699
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,30.84454,30.84454,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,10.82875,19.8531,0,8.8,-8.8,19.451,49.87427,0.1355786,9.256693,0,0,19.8531
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,29.83151,29.83151,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.60653,11.0531,0,1.316474,-1.316474,18.06332,46.31611,0.1355786,1.375716,0,0,11.0531
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,29.20131,29.20131,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.06928,9.736625,0,1.443197,-1.443197,16.54206,42.41544,0.1355786,1.508141,0,0,9.736625
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,28.72424,28.72424,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.67283,8.293427,0,1.431947,-1.431947,15.03265,38.54518,0.1355786,1.496385,0,0,8.293427
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.17649,28.17649,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.26389,6.861481,0,1.530457,-1.530457,13.41941,34.40867,0.1355786,1.599327,0,0,6.861481
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.829,27.829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96439,5.331024,0,0,0,13.41941,34.40867,0.1355786,0,0,0,5.331024
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,27.49917,27.49917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96439,5.331024,0,0,0,13.41941,34.40867,0.1355786,0,0,0,5.331024
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.15168,27.15168,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,26.96439,5.331024,0,0.4518168,-0.4518168,12.94315,33.1875,0.1355786,0.4721485,0,0,5.331024
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.86897,26.86897,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.46641,4.879207,0,1.737667,-1.737667,11.11149,28.49094,0.1355786,1.815862,0,0,4.879207
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09263576,26.97171,26.73351,0.5362427,0.5362427,0,0,0,0.5362427,17.27497,0,0,0,0.09263576,0.564466,0.5362427,0,0,29.39715,3.14154,0,0.4718302,-0.4718302,10.61414,27.21568,0.1355786,0.589867,0.07410861,0,3.234175
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.941724,31.68594,26.55093,2.299083,2.299083,0,0,0,2.299083,84.45646,0,0,0,1.941724,2.420087,2.299083,0,0,29.92141,2.669709,0,0.4783632,-0.4783632,10.1099,25.92276,0.1355786,2.528991,1.553379,0,4.611433
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.172146,35.86814,27.26359,4.203098,4.203098,11.42169,0,3.225687,4.203098,75.47162,0,0,0,3.172146,0,0,7.21859,6.857661,30.45292,2.191346,10.02981,0,10.02981,19.62501,50.32043,0.1357132,4.623408,2.537717,12,5.363492
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.508017,35.78907,28.98928,0,0,0,-1,0,0,0,0,0,0,2.508017,0,0,0,0,20.42312,11.21817,2.508017,0,2.508017,22.00432,56.42122,0.1356678,0,2.006413,0,13.72619
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.835947,44.72643,30.86221,3.252432,3.252432,0,0,0,3.252432,148.6871,0,0,0,4.835947,3.423612,3.252432,0,0,17.9151,13.47539,1.412334,0,1.412334,23.34418,59.85675,0.1356422,3.577675,3.868757,0,18.31133
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.395495,48.37016,32.5349,0,0,0,0,0,0,0,0,0,0,5.395495,0,0,0,0,16.50277,14.74649,5.395495,0,5.395495,28.4628,72.98138,0.1355445,0,4.316396,0,20.14198
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.603187,50.6517,33.96021,1.609366,1.609366,0,0,0,1.609366,348.1611,0,0,0,5.603187,1.69407,1.609366,0,0,11.10727,19.60243,3.909117,0,3.909117,32.17131,82.49037,0.1354738,1.770303,4.482549,0,25.20562
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.65482,49.10666,35.37964,2.456242,2.456242,0,0,0,2.456242,189.5099,0,0,0,4.65482,2.585517,2.456242,0,0,7.198154,23.12064,2.069303,0,2.069303,34.13442,87.52399,0.1354364,2.701866,3.723856,0,27.77546
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.017601,41.78757,36.10997,3.838008,3.838008,0,-1,0,3.838008,52.56897,0,4.440892E-16,0,2.017601,4.040009,3.838008,0,0,5.128851,24.98301,0,2.022407,-2.022407,32.00262,82.05783,0.1354364,4.221809,1.614081,0,27.00061
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.863397,41.54593,36.31022,1.63221,1.63221,0,-1,0,1.63221,114.164,0,0,0,1.863397,1.718116,1.63221,0,0,7.37597,22.9606,0.1452804,0,0.1452804,32.14044,82.41122,0.1354338,1.795432,1.490717,0,24.824
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.291511,43.00874,36.51047,5.326137,5.326137,0,-1,0,5.326137,43.02388,0,0,0,2.291511,5.60646,5.326137,0,0,7.23069,23.09136,0,3.314949,-3.314949,28.64618,73.4516,0.1354338,5.858751,1.833209,0,25.38287
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5246949,37.31624,35.88027,5.333747,5.333747,0,-1,0,5.333747,9.837265,0,8.881784E-16,0,0.5246949,5.614471,5.333747,0,0,10.91397,19.77641,0,5.089776,-5.089776,23.28108,59.69497,0.1354338,5.867122,0.4197559,0,20.3011
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,34.61987,34.61987,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,16.56927,14.68663,0,1.007756,-1.007756,22.21882,56.97121,0.1354338,1.053105,0,0,14.68663
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,33.31234,33.31234,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,17.689,13.67888,0,2.812255,-2.812255,19.25444,49.37026,0.1354338,2.938806,0,0,13.67888
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.03427,32.03427,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,20.81373,10.86662,0,2.16295,-2.16295,16.97449,43.52425,0.1354338,2.260282,0,0,10.86662
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.927,30.927,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,23.21701,8.703672,0,3.861363,-3.861363,12.90426,33.08777,0.1354338,4.035125,0,0,8.703672
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.90219,29.90219,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,27.50741,4.842309,0,1.244827,-1.244827,11.59209,29.72326,0.1354338,1.300844,0,0,4.842309
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,29.27198,29.27198,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,28.89055,3.597482,0,1.55565,-1.55565,9.952295,25.51865,0.1354338,1.625654,0,0,3.597482
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,28.77136,28.77136,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,30.61905,2.041831,0,1.200126,-1.200126,8.68725,22.27496,0.1354338,1.254132,0,0,2.041831
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,28.2295,28.2295,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,31.95253,0.841705,0,0.4123381,-0.4123381,8.252608,21.16049,0.1354338,0.4308933,0,0,0.841705
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41068,0.4293669,0,0,0,8.252608,21.16049,0.1354338,0,0,0,0.4293669
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,27.52862,27.52862,1.17262,0.4078985,0,-1,0,0.4078985,0,0,0.7647213,0.8819833,0,0.4293669,0.4078985,0,0,32.41068,0.4293669,0,0.4293669,-0.4293669,7.800015,20,0.1354338,1.289882,0,0,0.4293669
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.16935,27.16935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354338,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.90431,26.90431,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355402,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2670134,27.43967,26.75118,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.57071,1.776357E-15,0,0,0.2670134,0,0,8.8,8.36,24.52775,7.524,8.627013,0,8.627013,23.91531,61.32119,0.1356226,0.6174276,0.2136107,12,7.791013
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.752713,33.93003,26.55093,2.283588,2.283588,11.08359,0,3.140148,2.283588,120.5433,1.776357E-15,0,0,2.752713,0,0,8.8,8.36,15.90074,15.28831,11.11271,0,11.11271,34.45776,88.35304,0.1357243,2.511947,2.20217,12,18.04103
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.729084,43.58746,27.28125,0,0,0,0,0,0,0,0.9410566,0,0,5.729084,0,0,0,0,4.788027,25.28975,4.788027,0,4.788027,39.00008,100,0.135638,0,4.583267,0,31.01884
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.816849,49.16446,29.05406,3.350361,3.350361,0,-1,0,3.350361,203.4661,3.290154,0,0,6.816849,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,3.685397,5.453479,0,36.41583
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.635314,57.99148,30.97412,5.203384,5.203384,0,0,0,5.203384,165.9557,3.158068,0,0,8.635314,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,5.723722,6.908251,0,38.23429
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.73155,64.5202,32.66447,4.843314,4.843314,0,0,0,4.843314,200.9275,4.633324,0,0,9.73155,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,5.327646,7.78524,0,39.33053
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.682912,66.15536,34.08979,2.819611,2.819611,0,0,0,2.819611,343.413,6.7149,0,0,9.682912,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,3.101572,7.74633,0,39.28189
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.870886,64.56206,35.5151,0,0,0,0,0,0,0,8.870886,0,0,8.870886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,0,7.096709,0,38.46986
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.118179,58.64507,36.27488,3.659235,3.659235,0,-1,0,3.659235,194.5264,3.266353,0,0,7.118179,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,4.025158,5.694543,0,36.71716
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.442414,56.38352,36.44568,3.19246,3.19246,0,-1,0,3.19246,201.8009,3.081929,0,0,6.442414,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,3.511706,5.153931,0,36.04139
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.135763,48.81309,36.64005,1.163066,1.163066,0,-1,0,1.163066,355.5914,2.911483,0,0,4.135763,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,1.279373,3.308611,0,33.73474
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.430815,39.99115,36.00984,0.4215535,0.4215535,0,-1,0,0.4215535,339.4148,0.9870747,0,0,1.430815,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,0.4637089,1.144652,0,31.02979
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,34.71999,34.71999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135638,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,33.41247,33.41247,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.135638,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,32.11673,32.11673,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.135638,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.99179,30.99179,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.135638,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.9493,29.9493,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.135638,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.135638,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.8067,28.8067,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.135638,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,28.25895,28.25895,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.135638,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.135638,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,27.54629,27.54629,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.135638,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.18113,27.18113,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.135638,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.90431,26.90431,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.135638,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3362328,27.61907,26.75118,1.679062,1.679062,0,0,0,1.679062,20.02503,0,2.220446E-16,0,0.3362328,1.767434,1.679062,0,0,25.09731,7.011395,0,1.431201,-1.431201,13.68206,35.08213,0.135638,1.846969,0.2689862,0,7.347628
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.41661,32.99235,26.55093,0.6519367,0.6519367,0,0,0,0.6519367,370.6818,0,0,0,2.41661,0.6862491,0.6519367,0,0,26.68754,5.580194,1.730361,0,1.730361,15.32362,39.29126,0.1356068,0.7171304,1.933288,0,7.996804
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.124722,38.68316,27.29892,3.190684,3.190684,0,0,0,3.190684,129.2739,0,0,0,4.124722,3.358615,3.190684,0,0,24.95718,7.137519,0.7661074,0,0.7661074,16.05042,41.15483,0.135593,3.509752,3.299778,0,11.26224
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.489692,44.87192,29.11885,5.551802,5.551802,0,-1,0,5.551802,98.88126,0,0,0,5.489692,5.844002,5.551802,0,0,24.19107,7.827016,0,0.3543101,-0.3543101,15.67694,40.1972,0.135593,6.106982,4.391754,0,13.31671
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.687476,51.04762,31.07424,2.885147,2.885147,0,0,0,2.885147,231.7898,0,0,0,6.687476,3.036997,2.885147,0,0,24.58475,7.472706,3.650479,0,3.650479,19.14009,49.07705,0.1355274,3.173662,5.349981,0,14.16018
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.049992,54.29672,32.78226,3.035367,3.035367,0,0,0,3.035367,232.2616,0,0,0,7.049992,3.195123,3.035367,0,0,20.93427,10.75814,3.854869,0,3.854869,22.79714,58.45408,0.1354581,3.338904,5.639994,0,17.80813
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.065877,59.76988,34.22525,1.129469,1.129469,0,0,0,1.129469,714.1302,0,0,0,8.065877,1.188914,1.129469,0,0,17.0794,14.22752,6.876963,0,6.876963,29.3212,75.1824,0.1353347,1.242415,6.452702,0,22.2934
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.676553,59.99378,35.64468,1.550757,1.550757,0,0,0,1.550757,495.0197,0,0,0,7.676553,1.632376,1.550757,0,0,10.20244,20.41678,6.044178,0,6.044178,35.05521,89.88496,0.1352264,1.705833,6.141243,0,28.09334
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.801396,61.39625,36.41034,4.150557,4.150557,0,-1,0,4.150557,187.9602,0,0,0,7.801396,4.369008,4.150557,0,0,4.158259,25.85654,3.432388,0,3.432388,38.31145,98.23431,0.1351649,4.565613,6.241117,0,33.65794
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.492849,56.71413,36.57526,6.607245,6.607245,0,-1,0,6.607245,98.26862,0,0,0,6.492849,6.954995,6.607245,0,0,0.7258711,28.94569,0,0.4621464,-0.4621464,37.82431,96.98522,0.1351649,7.26797,5.194279,0,35.43854
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.788166,47.81839,36.74017,0,0,0,-1,0,0,0,2.548799,0,0,3.788166,0,0,0,0,1.239367,28.48355,1.239367,0,1.239367,39.00008,100,0.1351428,0,3.030533,0,32.27171
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.013112,41.77448,36.10997,3.864648,3.864648,0,-1,0,3.864648,52.09043,0,0,0,2.013112,4.06805,3.864648,0,0,0,29.59898,0,2.054938,-2.054938,36.83398,94.44592,0.1351428,4.251112,1.610489,0,31.61209
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,34.82011,34.82011,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.283265,27.54404,0,5.396246,-5.396246,31.14584,79.86097,0.1351428,5.639078,0,0,27.54404
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,33.49492,33.49492,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.279095,22.14779,0,2.508389,-2.508389,28.50177,73.08131,0.1351428,2.621267,0,0,22.14779
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,32.1874,32.1874,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.06619,19.6394,0,3.391859,-3.391859,24.92643,63.9138,0.1351428,3.544492,0,0,19.6394
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83493,16.24755,0,0,0,24.92643,63.9138,0.1351428,0,0,0,16.24755
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.99642,29.99642,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.83493,16.24755,0,0.5136147,-0.5136147,24.38503,62.5256,0.1351428,0.5367274,0,0,16.24755
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,29.35444,29.35444,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.40561,15.73393,0,1.01559,-1.01559,23.31451,59.78067,0.1351428,1.061292,0,0,15.73393
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53404,14.71834,0,0,0,23.31451,59.78067,0.1351428,0,0,0,14.71834
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.29429,28.29429,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.53404,14.71834,0,0.8872178,-0.8872178,22.3793,57.3827,0.1351428,0.9271426,0,0,14.71834
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.91146,27.91146,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.51984,13.83112,0,0.3572868,-0.3572868,22.00269,56.41703,0.1351428,0.3733648,0,0,13.83112
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,27.56396,27.56396,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.91682,13.47384,0,0.2999995,-0.2999995,21.68646,55.60619,0.1351428,0.3134995,0,0,13.47384
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.1988,27.1988,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.25016,13.17384,0,0.9295151,-0.9295151,20.70666,53.0939,0.1351428,0.9713432,0,0,13.17384
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.91609,26.91609,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.28295,12.24432,0,0.7778749,-0.7778749,19.88671,50.99147,0.1351428,0.8128793,0,0,12.24432
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2397704,27.3869,26.76885,0.7345215,0.7345215,0,0,0,0.7345215,32.64307,0,0,0,0.2397704,0.7731805,0.7345215,0,0,20.14726,11.46645,0,0.5334101,-0.5334101,19.32445,49.54977,0.1351428,0.8079737,0.1918163,0,11.70622
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6533018,28.26134,26.5686,4.180119,4.180119,0,0,0,4.180119,15.62879,0,0,0,0.6533018,4.400125,4.180119,0,0,20.73993,10.93304,0,3.746823,-3.746823,15.37495,39.42287,0.1351428,4.598131,0.5226415,0,11.58634
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.774809,32.01962,27.31659,1.486645,1.486645,0,0,0,1.486645,119.3835,0,0,0,1.774809,1.564889,1.486645,0,0,24.90307,7.186213,0.2099197,0,0.2099197,15.5741,39.9335,0.135139,1.635309,1.419847,0,8.961021
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.169021,32.30439,29.20131,3.699307,3.699307,0,-1,0,3.699307,31.60107,0,0,0,1.169021,3.894007,3.699307,0,0,24.69315,7.375141,0,2.724987,-2.724987,12.70171,32.56842,0.135139,4.069238,0.9352165,0,8.544161
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.550176,38.19145,31.17437,6.671538,6.671538,12,0,3.372,6.671538,38.22471,0,0,0,2.550176,0,0,5.328462,5.062038,27.72092,4.650154,7.612215,0,7.612215,19.92329,51.08525,0.1352911,7.338692,2.040141,12,7.20033
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.010579,41.36105,32.91184,4.31095,4.31095,12,0,3.372,4.31095,69.83562,0,0,0,3.010579,0,0,7.68905,7.304597,20.1087,11.50115,10.31518,0,10.31518,29.70912,76.17709,0.1354408,4.742045,2.408463,12,14.51173
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.49602,57.77279,34.35483,1.456906,1.456906,3.875334,0,1.316459,1.456906,514.5162,0,0,0,7.49602,0,0,2.418427,2.297506,9.793526,20.78481,9.793526,0,9.793526,39.00008,100,0.1352984,1.602597,5.996816,12,28.28082
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.335068,55.27535,35.81548,7.551559,7.551559,0,0,0,7.551559,83.89087,0,8.881784E-16,0,6.335068,7.949009,7.551559,0,0,0,29.59898,0,1.613941,-1.613941,37.29884,95.63785,0.1352984,8.306715,5.068055,0,35.93405
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.001213,48.27592,36.53992,4.150151,4.150151,0,-1,0,4.150151,96.41125,0,0,0,4.001213,4.36858,4.150151,0,0,1.793268,27.98504,0,0.3673675,-0.3673675,36.91159,94.64493,0.1352984,4.565166,3.20097,0,31.98625
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.501547,43.83601,36.70483,1.785759,1.785759,0,-1,0,1.785759,140.0831,0,0,0,2.501547,1.879747,1.785759,0,0,2.201454,27.61767,0.6218001,0,0.6218001,37.50149,96.15746,0.1352873,1.964335,2.001237,0,30.11922
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.874589,45.13853,36.87563,5.608384,5.608384,0,-1,0,5.608384,51.25521,0,0,0,2.874589,5.903562,5.608384,0,0,1.579654,28.17729,0,3.028973,-3.028973,34.30867,87.97077,0.1352873,6.169222,2.299671,0,31.05188
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.840638,41.41287,36.24543,4.221569,4.221569,0,-1,0,4.221569,43.60081,0,0,0,1.840638,4.443757,4.221569,0,0,4.945179,25.14832,0,2.603118,-2.603118,31.56474,80.93507,0.1352873,4.643725,1.47251,0,26.98895
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,7.837533,22.5452,0,5.3638,-5.3638,25.9108,66.43781,0.1352873,5.605171,0,0,22.5452
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,13.79731,17.1814,0,3.713073,-3.713073,21.99688,56.40214,0.1352873,3.880161,0,0,17.1814
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,17.92295,13.46833,0,2.320632,-2.320632,19.55072,50.12994,0.1352873,2.42506,0,0,13.46833
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.50143,11.14769,0,1.136059,-1.136059,18.3532,47.05941,0.1352873,1.187182,0,0,11.14769
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.76371,10.01163,0,0.4573936,-0.4573936,17.87107,45.82317,0.1352873,0.4779763,0,0,10.01163
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.27193,9.554241,0,2.712288,-2.712288,15.01207,38.4924,0.1352873,2.834341,0,0,9.554241
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.28558,6.841954,0,1.730661,-1.730661,13.18779,33.81478,0.1352873,1.808541,0,0,6.841954
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.20854,5.111292,0,1.538339,-1.538339,11.56624,29.65696,0.1352873,1.607564,0,0,5.111292
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,28.9178,3.572953,0,0.699452,-0.699452,10.82895,27.76649,0.1352873,0.7309273,0,0,3.572953
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.69497,2.873501,0,1.244352,-1.244352,9.51729,24.40326,0.1352873,1.300348,0,0,2.873501
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.07759,1.62915,0,0.956875,-0.956875,8.508656,21.81702,0.1352873,0.9999344,0,0,1.62915
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0,0.5392186,0.5122577,0,0,32.14078,0.6722745,0,0.5392186,-0.5392186,7.940269,20.35962,0.1352873,0.5634835,0,0,0.6722745
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4108841,27.84854,26.78652,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.94548,0,0,0,0.4108841,0,0,8.8,8.36,32.73991,0.1330559,8.770885,0,8.770885,16.26106,41.69494,0.1353838,1.131473,0.3287072,12,0.54394
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.586272,33.48275,26.5686,6.065046,6.065046,12,0,3.372,6.065046,42.64225,0,0,0,2.586272,0,0,5.934954,5.638206,23.96903,8.026852,8.224479,0,8.224479,24.06349,61.70112,0.1355476,6.671551,2.069018,12,10.61312
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.38891,42.58727,27.34604,1.447899,1.447899,10.2479,0,2.928718,1.447899,372.1883,1.776357E-15,0,0,5.38891,0,0,8.8,8.36,15.74455,15.42888,13.74891,0,13.74891,37.10685,95.14557,0.1355704,1.592689,4.311129,12,20.81779
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.441497,51.57462,29.27198,0.4286034,0.4286034,0,-1,0,0.4286034,1736.22,4.994696,0,0,7.441497,0.4511614,0.4286034,0,0,1.99564,27.8029,1.99564,0,1.99564,39.00008,100,0.1355349,0.4714637,5.953198,0,35.2444
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.805797,55.24764,31.27449,3.173968,3.173968,0,0,0,3.173968,245.9318,4.464778,0,0,7.805797,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,3.491365,6.244637,0,37.40477
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.173338,62.6712,33.02964,0.2333564,0.2333564,0,0,0,0.2333564,3931.042,8.9277,0,0,9.173338,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,0.256692,7.33867,0,38.77232
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.866445,63.25793,34.49029,0.4658225,0.4658225,0,0,0,0.4658225,1903.396,8.376105,0,0,8.866445,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,0.5124047,7.093156,0,38.46542
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.638617,64.14938,35.94505,1.987743,1.987743,0,0,0,1.987743,434.5942,6.546256,0,0,8.638617,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,2.186517,6.910893,0,38.23759
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.485188,60.50053,36.67538,2.859644,2.859644,0,-1,0,2.859644,261.7524,4.475036,0,0,7.485188,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,3.145609,5.988151,0,37.08417
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.677621,57.68976,36.84029,0,0,0,-1,0,0,0,6.677621,0,0,6.677621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,0,5.342097,0,36.2766
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.845002,51.52084,37.00521,3.62716,3.62716,0,-1,0,3.62716,133.5756,1.026939,0,0,4.845002,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,3.989876,3.876001,0,34.44398
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.090682,42.24582,36.34555,0,0,0,-1,0,0,0,2.090682,0,0,2.090682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,0,1.672545,0,31.68966
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355349,0,0,0,29.59898
