Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.887717,42.95131,37.60007,0.4569076,0.4569076,0,-1,0,0.4569076,413.1506,0.3948268,0,0,1.887717,0.4809554,0.4569076,0,0,1.011934,28.68824,1.011934,0,1.011934,39.00008,100,0.1317665,0.5025983,1.510173,0,30.57595
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,35.78014,35.78014,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1317665,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,34.15458,34.15458,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1317665,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.59969,32.59969,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1317665,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,31.20971,31.20971,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1317665,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,29.81973,29.81973,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1317665,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1317665,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.0587,28.0587,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1317665,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,27.28125,27.28125,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1317665,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,26.58627,26.58627,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1317665,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.00907,26.00907,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1317665,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,25.39654,25.39654,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1317665,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.731,24.731,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1317665,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1211763,24.59065,24.28338,1.487081,1.487081,0,0,0,1.487081,8.148601,0,0,0,0.1211763,1.565349,1.487081,0,0,30.94299,1.750291,0,1.444172,-1.444172,8.122693,20.82738,0.1317665,1.635789,0.09694104,0,1.871468
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.421692,27.53909,23.8711,0,0,0,0,0,0,0,0,0,0,1.421692,0,0,0,0,32.54762,0.306119,1.421692,0,1.421692,9.471429,24.28567,0.1317446,0,1.137354,0,1.727811
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.408647,34.42611,25.26107,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.10396,0,0,0,3.408647,0,0,5.938392,5.641472,31.12593,1.585642,9.050119,0,9.050119,18.05713,46.30023,0.131898,6.566115,2.726918,12,4.994289
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.791095,45.14109,28.49454,5.010599,5.010599,0,-1,0,5.010599,115.5769,0,0,0,5.791095,5.274314,5.010599,0,0,22.07581,9.730749,0.5167809,0,0.5167809,18.54739,47.55731,0.13189,5.511659,4.632876,0,15.52184
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.16225,57.04227,31.66911,0,0,0,0,0,0,0,0,0,0,8.16225,0,0,0,0,21.55903,10.19585,8.16225,0,8.16225,26.29078,67.41212,0.1317642,0,6.5298,0,18.3581
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.81036,62.48648,34.05445,0.1714055,0.1714055,0,0,0,0.1714055,5140.068,0,0,0,8.81036,0.1804269,0.1714055,0,0,13.39678,17.54188,8.629933,0,8.629933,34.47785,88.40457,0.1316315,0.1885461,7.048288,0,26.35224
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.938278,57.44242,35.81548,5.827888,5.827888,0,0,0,5.827888,119.053,0,0,0,6.938278,6.134619,5.827888,0,0,4.766846,25.30882,0.8036584,0,0.8036584,35.24027,90.35948,0.1316191,6.410677,5.550622,0,32.24709
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.17609,68.28989,37.43516,0.7938707,0.7938707,0,0,0,0.7938707,1155.867,4.377249,0,0,9.17609,0.8356534,0.7938707,0,0,3.963188,26.03211,3.963188,0,3.963188,39.00008,100,0.1315583,0.8732578,7.340872,0,35.2082
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.813125,59.81398,38.23027,0.8027685,0.8027685,0,-1,0,0.8027685,848.7037,5.968106,0,0,6.813125,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1315583,0.8830453,5.4505,0,36.4121
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.426893,48.38924,38.3304,4.420293,4.420293,0,-1,0,4.420293,77.52637,0,0,0,3.426893,4.65294,4.420293,0,0,0,29.59898,0,1.226048,-1.226048,37.70771,96.68624,0.1315583,4.862323,2.741514,0,33.02587
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.192428,41.74993,38.39518,4.841141,4.841141,0,-1,0,4.841141,24.63113,0,8.881784E-16,0,1.192428,5.095938,4.841141,0,0,1.362275,28.37293,0,3.90351,-3.90351,33.59305,86.13585,0.1315583,5.325255,0.9539424,0,29.56536
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7924164,39.73672,37.53528,0,0,0,-1,0,0,0,0,0,0,0.7924164,0,0,0,0,5.699509,24.46942,0.7924164,0,0.7924164,34.3448,88.06342,0.1315461,0,0.6339331,0,25.26184
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,35.68002,35.68002,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.907092,25.18259,0,3.335179,-3.335179,30.82921,79.04911,0.1315461,3.485262,0,0,25.18259
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,34.05445,34.05445,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.612846,21.84742,0,0.1756902,-0.1756902,30.64402,78.57426,0.1315461,0.1835963,0,0,21.84742
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,32.48189,32.48189,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.808058,21.67173,0,2.814997,-2.814997,27.67675,70.96589,0.1315461,2.941671,0,0,21.67173
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.09191,31.09191,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,11.93583,18.85673,0,3.176387,-3.176387,24.32855,62.38077,0.1315461,3.319324,0,0,18.85673
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,29.70193,29.70193,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.46515,15.68034,0,1.490328,-1.490328,22.7576,58.35271,0.1315461,1.557392,0,0,15.68034
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,28.6889,28.6889,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.12107,14.19001,0,1.532557,-1.532557,21.14215,54.21053,0.1315461,1.601522,0,0,14.19001
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.92912,27.92912,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.82391,12.65746,0,0.9714075,-0.9714075,20.11819,51.58501,0.1315461,1.015121,0,0,12.65746
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.15168,27.15168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90325,11.68605,0,0,0,20.11819,51.58501,0.1315461,0,0,0,11.68605
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,26.43902,26.43902,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.90325,11.68605,0,0.02200692,-0.02200692,20.095,51.52553,0.1315461,0.02299723,0,0,11.68605
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.85594,25.85594,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.9277,11.66404,0,0.7521214,-0.7521214,19.30219,49.4927,0.1315461,0.7859669,0,0,11.66404
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.24341,25.24341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7634,10.91192,0,0,0,19.30219,49.4927,0.1315461,0,0,0,10.91192
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,24.58376,24.58376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.7634,10.91192,0,0,0,19.30219,49.4927,0.1315461,0,0,0,10.91192
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.106183,26.98072,24.13614,0.2460041,0.2460041,0,0,0,0.2460041,449.6605,0,0,0,1.106183,0.2589517,0.2460041,0,0,20.7634,10.91192,0.8472316,0,0.8472316,20.10595,51.5536,0.1315331,0.2706045,0.8849466,0,12.01811
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.443401,30.10708,23.70618,0,0,0,0,0,0,0,0,0,0,2.443401,0,0,0,0,19.91616,11.67443,2.443401,0,2.443401,22.42396,57.49722,0.1314957,0,1.954721,0,14.11783
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.103215,36.27149,25.11383,2.412407,2.412407,0,0,0,2.412407,170.088,0,0,0,4.103215,2.539376,2.412407,0,0,17.47276,13.87349,1.563839,0,1.563839,23.90755,61.30128,0.1314717,2.653648,3.282572,0,17.97671
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.879223,45.25342,28.34141,0.7925131,0.7925131,0,-1,0,0.7925131,741.8455,0,0,0,5.879223,0.8342244,0.7925131,0,0,15.90892,15.28095,5.044999,0,5.044999,28.69366,73.57333,0.1313944,0.8717645,4.703379,0,21.16017
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.928512,52.44167,31.5572,0.8088684,0.8088684,0,0,0,0.8088684,856.5685,0,0,0,6.928512,0.8514404,0.8088684,0,0,10.86392,19.82145,6.077072,0,6.077072,34.45887,88.3559,0.1313014,0.8897552,5.54281,0,26.74996
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.807827,58.46812,33.96021,0.8488998,0.8488998,0,0,0,0.8488998,919.7584,2.127395,0,0,7.807827,0.8935788,0.8488998,0,0,4.786853,25.29081,4.786853,0,4.786853,39.00008,100,0.1312283,0.9337898,6.246262,0,33.09864
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.100639,57.92042,35.71535,2.784776,2.784776,0,0,0,2.784776,254.9806,4.169295,0,0,7.100639,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1312283,3.063254,5.680511,0,36.69962
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,6.025782,55.92603,37.33503,0,0,0,0,0,0,0,6.025782,0,0,6.025782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312283,0,4.820626,0,35.62476
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.291929,54.27744,38.13015,4.851571,4.851571,0,-1,0,4.851571,109.0766,0.1850125,0,0,5.291929,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1312283,5.336728,4.233543,0,34.89091
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.503026,51.74093,38.23027,0,0,0,-1,0,0,0,4.503026,0,0,4.503026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312283,0,3.60242,0,34.10201
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.442263,45.32973,38.30095,3.017983,3.017983,0,-1,0,3.017983,80.9237,0,4.440892E-16,0,2.442263,3.176824,3.017983,0,0,0,29.59898,0,0.7345608,-0.7345608,38.22578,98.01463,0.1312283,3.319781,1.953811,0,32.04124
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.375479,41.29382,37.43516,2.728827,2.728827,0,-1,0,2.728827,50.40549,0,0,0,1.375479,2.872449,2.728827,0,0,0.8161787,28.86442,0,1.496971,-1.496971,36.64784,93.96863,0.1312283,3.00171,1.100383,0,30.2399
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,35.57989,35.57989,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.47948,27.36745,0,2.096756,-2.096756,34.43766,88.30152,0.1312283,2.191109,0,0,27.36745
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809208,25.27069,0,0,0,34.43766,88.30152,0.1312283,0,0,0,25.27069
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,32.35231,32.35231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809208,25.27069,0,0,0,34.43766,88.30152,0.1312283,0,0,0,25.27069
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809208,25.27069,0,0,0,34.43766,88.30152,0.1312283,0,0,0,25.27069
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,29.56647,29.56647,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.809208,25.27069,0,0.3499013,-0.3499013,34.06884,87.35581,0.1312283,0.3656469,0,0,25.27069
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,28.55933,28.55933,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.197987,24.92079,0,1.15575,-1.15575,32.85057,84.23206,0.1312283,1.207758,0,0,24.92079
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.79366,27.79366,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.482153,23.76504,0,1.935607,-1.935607,30.81026,79.0005,0.1312283,2.022709,0,0,23.76504
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.99855,26.99855,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.632828,21.82943,0,0.3079684,-0.3079684,30.48563,78.16813,0.1312283,0.321827,0,0,21.82943
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,26.28589,26.28589,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,8.975015,21.52147,0,2.833494,-2.833494,27.49887,70.50977,0.1312283,2.961001,0,0,21.52147
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,25.70869,25.70869,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.12334,18.68797,0,1.114496,-1.114496,26.32409,67.49752,0.1312283,1.164649,0,0,18.68797
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.07849,25.07849,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.36167,17.57347,0,1.313757,-1.313757,24.93926,63.9467,0.1312283,1.372876,0,0,17.57347
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,24.41884,24.41884,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.8214,16.25972,0,1.385261,-1.385261,23.47907,60.20262,0.1312283,1.447598,0,0,16.25972
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001252704,23.97439,23.97122,1.873961,1.873961,0,0,0,1.873961,0.06684792,0,2.220446E-16,0,0.001252704,1.97259,1.873961,0,0,16.36058,14.87446,0,1.971338,-1.971338,21.4011,54.8745,0.1312283,2.061357,0.001002163,0,14.87571
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.4002439,24.55598,23.54127,3.357952,3.357952,0,0,0,3.357952,11.91929,0,0,0,0.4002439,3.534686,3.357952,0,0,18.55095,12.90312,0,3.134442,-3.134442,18.09711,46.40274,0.1312283,3.693747,0.3201951,0,13.30336
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7979685,27.00117,24.94892,1.385896,1.385896,0,0,0,1.385896,57.57781,2.220446E-16,0,0,0.7979685,1.458838,1.385896,0,0,22.03367,9.768677,0,0.6608692,-0.6608692,17.40049,44.61654,0.1312283,1.524485,0.6383748,0,10.56664
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.008306,36.37994,28.19416,1.846715,1.846715,0,-1,0,1.846715,162.9004,0,0,0,3.008306,1.943911,1.846715,0,0,22.76797,9.107807,1.064396,0,1.064396,18.41026,47.2057,0.131212,2.031387,2.406645,0,12.11611
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.235284,46.63293,31.43941,3.154004,3.154004,0,0,0,3.154004,165.9885,0,0,0,5.235284,3.320004,3.154004,0,0,21.70357,10.06576,1.91528,0,1.91528,20.22725,51.86465,0.1311828,3.469405,4.188227,0,15.30105
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.214874,46.04621,33.86009,0,0,0,0,0,0,0,0,0,0,4.214874,0,0,0,0,19.78829,11.78951,4.214874,0,4.214874,24.22584,62.1174,0.1311185,0,3.3719,0,16.00439
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.971614,47.21411,35.64468,1.309125,1.309125,0,0,0,1.309125,303.3793,0,0,0,3.971614,1.378026,1.309125,0,0,15.57342,15.5829,2.593587,0,2.593587,26.68633,68.42635,0.131079,1.440037,3.177291,0,19.55452
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.670736,44.90016,37.23491,3.632356,3.632356,0,0,0,3.632356,73.52628,0,0,0,2.670736,3.823533,3.632356,0,0,12.97983,17.91713,0,1.152797,-1.152797,25.47117,65.31058,0.131079,3.995592,2.136589,0,20.58787
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.983634,49.87186,38.06536,1.712953,1.712953,0,-1,0,1.712953,232.5595,0,0,0,3.983634,1.803108,1.712953,0,0,14.26072,16.76433,2.180526,0,2.180526,27.5398,70.61474,0.1310457,1.884248,3.186908,0,20.74797
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.178092,44.39677,38.16549,4.411542,4.411542,0,-1,0,4.411542,49.37259,0,0,0,2.178092,4.643729,4.411542,0,0,12.08019,18.72681,0,2.465636,-2.465636,24.9408,63.95063,0.1310457,4.852696,1.742474,0,20.9049
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.389886,39.31056,38.23027,0.2796939,0.2796939,0,-1,0,0.2796939,139.3974,0,0,0,0.389886,0.2944146,0.2796939,0,0,14.81979,16.26117,0.09547141,0,0.09547141,25.03137,64.18287,0.1310443,0.3076633,0.3119088,0,16.65106
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3852188,38.39635,37.33503,2.484548,2.484548,0,-1,0,2.484548,15.50459,0,0,0,0.3852188,2.615313,2.484548,0,0,14.72431,16.3471,0,2.230094,-2.230094,22.68064,58.15538,0.1310443,2.733002,0.3081751,0,16.73232
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,35.47977,35.47977,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.2022,14.117,0,3.297131,-3.297131,19.20516,49.2439,0.1310443,3.445502,0,0,14.117
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.80708,33.80708,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,20.86567,10.81987,0,1.928734,-1.928734,17.1721,44.03093,0.1310443,2.015527,0,0,10.81987
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,32.21685,32.21685,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.00871,8.891136,0,5.21648,-5.21648,11.67344,29.93185,0.1310443,5.451221,0,0,8.891136
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,30.84454,30.84454,8.730158,3.490924,0,-1,0,3.490924,0,0,5.239234,6.11225,0,3.674657,3.490924,0,0,28.8048,3.674657,0,3.674657,-3.674657,7.800015,20,0.1310443,9.603174,0,0,3.674657
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,29.45457,29.45457,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,28.44153,28.44153,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,27.66409,27.66409,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.86897,26.86897,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.15631,26.15631,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,25.57912,25.57912,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.94892,24.94892,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.30105,24.30105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310443,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1312425,24.16774,23.83576,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.724353,0,0,0,0.1312425,0,0,8.8,8.36,32.88775,0,8.491242,0,8.491242,15.85552,40.65509,0.1311598,1.868982,0.104994,12,0.1312425
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.186678,26.44783,23.40581,5.750253,5.750253,12,0,3.372,5.750253,20.63697,0,0,0,1.186678,0,0,6.249747,5.93726,24.39651,7.642118,7.123938,0,7.123938,22.61388,57.98418,0.131292,6.325278,0.9493424,12,8.828796
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.352274,33.79227,24.81346,2.404243,2.404243,11.20424,0,3.170674,2.404243,139.4315,1.776357E-15,0,0,3.352274,0,0,8.8,8.36,17.27257,14.05366,11.71227,0,11.71227,33.72512,86.47448,0.131381,2.644668,2.681819,12,17.40594
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.139592,45.77923,28.0587,0.2846306,0.2846306,0,-1,0,0.2846306,2157.039,0.2796814,0,0,6.139592,0.2996112,0.2846306,0,0,5.560299,24.59471,5.560299,0,5.560299,39.00008,100,0.1312965,0.3130937,4.911673,0,30.7343
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.791178,48.29848,31.30983,4.867551,4.867551,0,0,0,4.867551,118.9752,0.6674402,0,0,5.791178,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1312965,5.354306,4.632943,0,35.39016
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.73006,54.27781,33.74229,2.245874,2.245874,0,0,0,2.245874,299.6632,4.365982,0,0,6.73006,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1312965,2.470462,5.384048,0,36.32904
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.723578,56.35432,35.55044,2.227537,2.227537,0,0,0,2.227537,301.8391,4.378802,0,0,6.723578,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1312965,2.450291,5.378862,0,36.32256
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.714553,51.23931,37.14067,4.876605,4.876605,0,0,0,4.876605,96.67695,0,0,0,4.714553,5.133268,4.876605,0,0,0,29.59898,0,0.4187154,-0.4187154,38.55871,98.8683,0.1312965,5.364265,3.771642,0,34.31353
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.118569,47.03949,37.96523,3.67081,3.67081,0,-1,0,3.67081,84.95589,0,0,0,3.118569,3.86401,3.67081,0,0,0.4652394,29.18026,0,0.7454411,-0.7454411,37.77295,96.85352,0.1312965,4.03789,2.494855,0,32.29883
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.869362,49.5058,38.06536,3.338287,3.338287,0,-1,0,3.338287,115.9086,0,0,0,3.869362,3.513986,3.338287,0,0,1.293507,28.43482,0.3553762,0,0.3553762,38.11009,97.71798,0.1312911,3.672115,3.09549,0,32.30418
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.376001,42.00763,38.13015,1.410141,1.410141,0,-1,0,1.410141,97.57896,0,0,0,1.376001,1.484359,1.410141,0,0,0.9381311,28.75466,0,0.1083581,-0.1083581,37.99587,97.42511,0.1312911,1.551155,1.100801,0,30.13066
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3846169,38.29389,37.23491,0.7045188,0.7045188,0,-1,0,0.7045188,54.59285,0,0,0,0.3846169,0.7415987,0.7045188,0,0,1.058529,28.6463,0,0.3569818,-0.3569818,37.61958,96.46026,0.1312911,0.7749707,0.3076935,0,29.03092
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,35.37964,35.37964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.455175,28.28932,0,0,0,37.61958,96.46026,0.1312911,0,0,0,28.28932
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,33.69518,33.69518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.455175,28.28932,0,0,0,37.61958,96.46026,0.1312911,0,0,0,28.28932
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.10495,32.10495,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.455175,28.28932,0,1.988743,-1.988743,35.52326,91.0851,0.1312911,2.078236,0,0,28.28932
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,30.72675,30.72675,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.664889,26.30058,0,6.212815,-6.212815,28.97438,74.29312,0.1312911,6.492392,0,0,26.30058
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,29.33677,29.33677,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.56802,20.08776,0,1.661727,-1.661727,27.22276,69.80181,0.1312911,1.736505,0,0,20.08776
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.41438,18.42603,0,0,0,27.22276,69.80181,0.1312911,0,0,0,18.42603
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,27.54629,27.54629,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.41438,18.42603,0,1.537624,-1.537624,25.60196,65.64593,0.1312911,1.606817,0,0,18.42603
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,26.75118,26.75118,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.12285,16.88841,0,1.095069,-1.095069,24.44766,62.68618,0.1312911,1.144348,0,0,16.88841
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.03852,26.03852,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.3396,15.79334,0,0.6642981,-0.6642981,23.74743,60.89072,0.1312911,0.6941916,0,0,15.79334
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,25.44366,25.44366,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.07771,15.12904,0,0.2220484,-0.2220484,23.51337,60.29057,0.1312911,0.2320406,0,0,15.12904
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.83112,24.83112,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.32443,14.90699,0,0.6988355,-0.6988355,22.77673,58.40176,0.1312911,0.7302831,0,0,14.90699
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.16558,24.16558,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.10091,14.20816,0,0.6192599,-0.6192599,22.12397,56.72802,0.1312911,0.6471266,0,0,14.20816
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1044431,23.97007,23.70618,0.8014165,0.8014165,0,0,0,0.8014165,13.03231,0,0,0,0.1044431,0.8435963,0.8014165,0,0,17.78898,13.5889,0,0.7391531,-0.7391531,21.34484,54.73024,0.1312911,0.8815581,0.08355448,0,13.69334
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4015955,24.29281,23.27623,4.20088,4.20088,0,0,0,4.20088,9.559796,0,0,0,0.4015955,4.421978,4.20088,0,0,18.61026,12.84975,0,4.020383,-4.020383,17.10698,43.86397,0.1312911,4.620967,0.3212764,0,13.25134
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.136779,33.02909,24.66621,0,0,0,0,0,0,0,0,0,0,3.136779,0,0,0,0,23.07735,8.829363,3.136779,0,3.136779,20.08279,51.49424,0.1312434,0,2.509423,0,11.96614
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.668568,35.13535,27.92912,2.399983,2.399983,0,-1,0,2.399983,111.1911,0,0,0,2.668568,2.526298,2.399983,0,0,19.94057,11.65246,0.1422698,0,0.1422698,20.21776,51.84031,0.1312413,2.639982,2.134854,0,14.32103
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.916394,39.25211,31.17437,4.123298,4.123298,0,0,0,4.123298,70.72966,0,0,0,2.916394,4.340313,4.123298,0,0,19.7983,11.78051,0,1.423919,-1.423919,18.71682,47.99174,0.1312413,4.535627,2.333116,0,14.6969
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.238017,37.00621,33.6245,0,0,0,0,0,0,0,0,0,0,1.238017,0,0,0,0,21.38043,10.35659,1.238017,0,1.238017,19.8913,51.00324,0.1312225,0,0.9904132,0,11.59461
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.172303,44.49636,35.41498,2.528539,2.528539,0,0,0,2.528539,125.4599,0,0,0,3.172303,2.66162,2.528539,0,0,20.14242,11.4708,0.5106831,0,0.5106831,20.37578,52.24549,0.1312147,2.781393,2.537843,0,14.64311
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.575212,47.47264,37.04055,8.703031,8.703031,12,0,3.372,8.703031,41.08009,0,0,0,3.575212,0,0,3.296969,3.132121,19.63173,11.93042,6.707333,0,6.707333,26.73892,68.56119,0.1313305,9.573334,2.86017,12,15.50563
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.702441,42.68296,37.86511,4.879001,4.879001,0,-1,0,4.879001,34.89322,0,8.881784E-16,0,1.702441,5.13579,4.879001,0,0,12.9244,17.96702,0,3.43335,-3.43335,23.11985,59.28154,0.1313305,5.366901,1.361953,0,19.66946
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.103889,41.05741,37.96523,4.740095,4.740095,0,-1,0,4.740095,23.28832,0,8.881784E-16,0,1.103889,4.989574,4.740095,0,0,16.73923,14.53367,0,3.885685,-3.885685,19.02398,48.77933,0.1313305,5.214105,0.883111,0,15.63756
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.492443,42.24184,38.03002,5.496259,5.496259,0,-1,0,5.496259,27.1538,8.881784E-16,0,0,1.492443,5.785536,5.496259,0,0,21.05666,10.64798,0,4.293093,-4.293093,14.49866,37.17597,0.1313305,6.045885,1.193955,0,12.14043
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4175581,38.29033,37.14067,3.794707,3.794707,0,-1,0,3.794707,11.0037,0,0,0,0.4175581,3.994428,3.794707,0,0,25.82676,6.354891,0,3.57687,-3.57687,10.72831,27.50842,0.1313305,4.174178,0.3340465,0,6.772449
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,35.25006,35.25006,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,29.80106,2.77802,0,0.3781211,-0.3781211,10.32973,26.48644,0.1313305,0.3951366,0,0,2.77802
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,33.55971,33.55971,3.727556,2.279904,0,-1,0,2.279904,0,0,1.447652,1.820408,0,2.399899,2.279904,0,0,30.2212,2.399899,0,2.399899,-2.399899,7.800015,20,0.1313305,4.100312,0,0,2.399899
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.96948,31.96948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,30.59717,30.59717,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,29.21898,29.21898,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.19416,28.19416,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,27.41672,27.41672,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,26.6216,26.6216,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.90895,25.90895,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,25.30819,25.30819,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,24.68388,24.68388,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.01834,24.01834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313305,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.674271,27.88145,23.55305,0.2543318,0.2543318,0,0,0,0.2543318,658.3021,0,0,0,1.674271,0.2677177,0.2543318,0,0,32.88775,0,1.406554,0,1.406554,9.13439,23.42146,0.1313091,0.279765,1.339417,0,1.674271
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.40795,32.1428,23.10543,7.832642,7.832642,12,0,3.372,7.832642,43.50959,0,0,0,3.40795,0,0,4.167358,3.95899,31.4812,1.265898,7.36694,0,7.36694,16.12328,41.34167,0.1314378,8.615907,2.72636,12,4.673849
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.67525,40.326,24.5013,4.123963,4.123963,11.99171,0,3.369902,4.123963,137.6164,0,0,0,5.67525,0,0,7.867745,7.474358,24.11426,7.896144,13.14961,0,13.14961,28.59809,73.3283,0.13153,4.53636,4.5402,12,13.57139
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.47983,53.506,27.76421,4.659313,4.659313,0,-1,0,4.659313,181.9974,0,0,0,8.47983,4.90454,4.659313,0,0,10.96465,19.73079,3.57529,0,3.57529,31.98991,82.02525,0.1314758,5.125244,6.783864,0,28.21062
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.228031,60.3741,31.02712,6.448634,6.448634,0,0,0,6.448634,143.1006,0,0,0,9.228031,6.788036,6.448634,0,0,7.389362,22.94855,2.439996,0,2.439996,34.3047,87.96059,0.1314388,7.093498,7.382425,0,32.17658
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.608217,57.1656,33.49492,0,0,0,0,0,0,0,2.65885,0,0,7.608217,0,0,0,0,4.949367,25.14455,4.949367,0,4.949367,39.00008,100,0.1313639,0,6.086574,0,32.75277
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.254903,61.79749,35.2854,3.012774,3.012774,0,0,0,3.012774,273.9967,5.083561,0,0,8.254903,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1313639,3.314052,6.603923,0,37.85388
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.682609,61.53407,36.90508,0.2050985,0.2050985,0,0,0,0.2050985,3745.815,7.466716,0,0,7.682609,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1313639,0.2256083,6.146087,0,37.28159
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.333049,61.18751,37.73553,1.991411,1.991411,0,-1,0,1.991411,368.2338,5.236827,0,0,7.333049,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1313639,2.190552,5.866439,0,36.93203
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.925362,56.14368,37.83566,0,0,0,-1,0,0,0,5.925362,0,0,5.925362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313639,0,4.74029,0,35.52434
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.766102,48.99885,37.90045,0.7072693,0.7072693,0,-1,0,0.7072693,532.4848,3.021608,0,0,3.766102,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1313639,0.7779962,3.012882,0,33.36508
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.912775,42.44553,37.04055,2.982003,2.982003,0,-1,0,2.982003,64.14396,0,0,0,1.912775,3.13895,2.982003,0,0,0,29.59898,0,1.226176,-1.226176,37.70758,96.6859,0.1313639,3.280203,1.53022,0,31.51175
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,35.12049,35.12049,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.362417,28.3728,0,8.735456,-8.735456,28.4996,73.07574,0.1313639,9.128551,0,0,28.3728
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,33.43014,33.43014,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.06848,19.63735,0,8.8,-8.8,19.22358,49.29114,0.1313639,9.704194,0,0,19.63735
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,31.85169,31.85169,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.84626,10.83735,0,4.420557,-4.420557,14.5639,37.34327,0.1313639,4.619483,0,0,10.83735
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,30.47938,30.47938,6.386237,6.095949,0,-1,0,6.095949,0,0,0.2902879,0.9289116,0,6.416789,6.095949,0,0,25.75799,6.416789,0,6.416789,-6.416789,7.800015,20,0.1313639,7.024861,0,0,6.416789
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.10707,29.10707,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.0587,28.0587,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,27.28125,27.28125,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,26.48614,26.48614,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.79115,25.79115,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.17862,25.17862,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,24.54842,24.54842,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313639,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.90055,23.90055,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314615,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4790018,24.65624,23.44115,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,74.86739,0,0,0,0.4790018,0,0,8.8,8.36,24.52775,7.524,8.839002,0,8.839002,24.11642,61.83685,0.131536,0.7037804,0.3832015,12,8.003002
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.658887,29.9525,22.99353,3.055864,3.055864,11.37962,0,3.215045,3.055864,87.00932,0,0,0,2.658887,0,0,8.323759,7.907571,15.68875,15.4791,10.56646,0,10.56646,34.14064,87.53994,0.1316469,3.361451,2.127109,12,18.13799
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.397237,39.34086,24.3835,0,0,0,0,0,0,0,0.2749435,0,0,5.397237,0,0,0,0,5.122293,24.98891,5.122293,0,5.122293,39.00008,100,0.1315695,0,4.31779,0,30.38615
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.349692,49.33522,27.62875,0.8673036,0.8673036,0,-1,0,0.8673036,847.4186,6.436741,0,0,7.349692,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,0.9540339,5.879754,0,36.94867
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.182595,60.02375,30.89166,3.119706,3.119706,0,0,0,3.119706,294.3417,5.898694,0,0,9.182595,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,3.431677,7.346076,0,38.78157
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.103927,58.86604,33.35946,0.3928398,0.3928398,0,0,0,0.3928398,2062.908,7.690411,0,0,8.103927,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,0.4321238,6.483141,0,37.7029
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.158867,57.46841,35.14994,0.3468048,0.3468048,0,0,0,0.3468048,2064.235,6.793809,0,0,7.158867,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,0.3814853,5.727094,0,36.75785
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.945873,62.40279,36.77551,3.34326,3.34326,0,0,0,3.34326,237.6684,4.426652,0,0,7.945873,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,3.677586,6.356699,0,37.54485
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.808084,66.93008,37.60007,6.445133,6.445133,0,-1,0,6.445133,136.6626,2.023734,0,0,8.808084,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,7.089646,7.046467,0,38.40706
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.24203,60.79891,37.7002,4.937928,4.937928,0,-1,0,4.937928,146.6613,2.04421,0,0,7.24203,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,5.431721,5.793624,0,36.84101
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.347189,50.75944,37.80032,3.98407,3.98407,0,-1,0,3.98407,109.1143,0.1534309,0,0,4.347189,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1315695,4.382477,3.477751,0,33.94617
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.970852,42.51184,36.94042,4.044894,4.044894,0,-1,0,4.044894,48.72443,0,0,0,1.970852,4.257783,4.044894,0,0,0,29.59898,0,2.286932,-2.286932,36.58944,93.81889,0.1315695,4.449383,1.576681,0,31.56983
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,35.02037,35.02037,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.541035,27.31205,0,1.828041,-1.828041,34.66252,88.87807,0.1315695,1.910303,0,0,27.31205
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,33.29467,33.29467,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.572191,25.484,0,5.250318,-5.250318,29.12819,74.68753,0.1315695,5.486582,0,0,25.484
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,31.73978,31.73978,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.40588,20.23369,0,5.058672,-5.058672,23.79589,61.01497,0.1315695,5.286312,0,0,20.23369
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,30.36159,30.36159,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.02662,15.17502,0,8.8,-8.8,14.51987,37.23037,0.1315695,9.551002,0,0,15.17502
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.98928,28.98928,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.8044,6.375016,0,0.3991323,-0.3991323,14.09915,36.15159,0.1315695,0.4170933,0,0,6.375016
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.94679,27.94679,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.24788,5.975883,0,0.4737384,-0.4737384,13.59979,34.87117,0.1315695,0.4950566,0,0,5.975883
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.16935,27.16935,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.77426,5.502145,0,0.4355368,-0.4355368,13.14069,33.69401,0.1315695,0.4551359,0,0,5.502145
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,26.36835,26.36835,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.25819,5.066608,0,2.426119,-2.426119,10.58333,27.1367,0.1315695,2.535295,0,0,5.066608
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.64391,25.64391,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.95388,2.640489,0,0.5518875,-0.5518875,10.00159,25.64506,0.1315695,0.5767224,0,0,2.640489
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.03137,25.03137,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.56709,2.088601,0,0.1946767,-0.1946767,9.796388,25.11889,0.1315695,0.2034371,0,0,2.088601
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,24.40117,24.40117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.78339,1.893925,0,0,0,9.796388,25.11889,0.1315695,0,0,0,1.893925
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.7533,23.7533,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.78339,1.893925,0,0.3751026,-0.3751026,9.400994,24.10507,0.1315695,0.3919822,0,0,1.893925
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.735926,27.76082,23.27623,0.5537319,0.5537319,0,0,0,0.5537319,313.4957,0,0,0,1.735926,0.5828757,0.5537319,0,0,31.20017,1.518822,1.15305,0,1.15305,10.49487,26.90988,0.1315521,0.6091051,1.388741,0,3.254748
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.153207,31.1402,22.82861,0,0,0,0,0,0,0,0,0,0,3.153207,0,0,0,0,30.04712,2.556567,3.153207,0,3.153207,13.48627,34.58011,0.1315046,0,2.522566,0,5.709774
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.311056,42.00215,24.21859,0,0,0,0,0,0,0,0,0,0,6.311056,0,0,0,0,26.89392,5.394454,6.311056,0,6.311056,19.47346,49.93185,0.1314095,0,5.048845,0,11.70551
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.179539,52.07762,27.4815,0.9084622,0.9084622,0,-1,0,0.9084622,900.372,0,0,0,8.179539,0.956276,0.9084622,0,0,20.58286,11.0744,7.223263,0,7.223263,26.32605,67.50256,0.1313008,0.9993084,6.543631,0,19.25394
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.807695,62.39174,30.76209,1.279907,1.279907,0,0,0,1.279907,766.2817,0,0,0,9.807695,1.347271,1.279907,0,0,13.3596,17.57534,8.460424,0,8.460424,34.35231,88.08268,0.1311737,1.407898,7.846157,0,27.38304
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.883194,65.92218,33.24755,7.537344,7.537344,0,0,0,7.537344,131.123,0,0,0,9.883194,7.934047,7.537344,0,0,4.899172,25.18972,1.949147,0,1.949147,36.20144,92.82402,0.1311444,8.291079,7.906555,0,35.07292
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.06521,69.0901,35.04982,0,0,0,0,0,0,0,7.115185,0,0,10.06521,0,0,0,0,2.950025,26.94396,2.950025,0,2.950025,39.00008,100,0.1311002,0,8.052167,0,37.00917
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.994911,70.93375,36.67538,0.3375824,0.3375824,0,0,0,0.3375824,2960.732,9.639562,0,0,9.994911,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,0.3713407,7.995929,0,39.59389
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.387502,65.06831,37.50583,7.053203,7.053203,0,-1,0,7.053203,118.9176,0.9630771,0,0,8.387502,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,7.758523,6.710001,0,37.98648
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.11498,60.19999,37.60007,0.3819263,0.3819263,0,-1,0,0.3819263,1862.92,6.712952,0,0,7.11498,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,0.4201189,5.691984,0,36.71396
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.983449,52.75269,37.7002,4.00344,4.00344,0,-1,0,4.00344,124.4792,0.7693024,0,0,4.983449,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,4.403784,3.98676,0,34.58243
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.094188,42.77003,36.84029,1.085032,1.085032,0,-1,0,1.085032,193.007,0.9520489,0,0,2.094188,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,1.193535,1.67535,0,31.69317
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311002,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,31.60432,31.60432,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1311002,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,30.24968,30.24968,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1311002,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.87148,28.87148,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1311002,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.829,27.829,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1311002,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1311002,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.2211,26.2211,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1311002,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.49077,25.49077,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1311002,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.89591,24.89591,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1311002,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.25393,24.25393,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1311002,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.62373,23.62373,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1311002,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.51173,27.01126,23.1231,1.219614,1.219614,0,0,0,1.219614,123.9515,0,0,0,1.51173,1.283804,1.219614,0,0,22.1299,9.682067,0.2279257,0,0.2279257,18.22204,46.72309,0.1310968,1.341576,1.209384,0,11.1938
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.686634,29.69634,22.67548,4.011116,4.011116,0,0,0,4.011116,66.97972,0,0,0,2.686634,4.222227,4.011116,0,0,21.90198,9.8872,0,1.535593,-1.535593,16.60338,42.57269,0.1310968,4.412227,2.149307,0,12.57383
