Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.464015,36.20518,24.07135,0,0,0,0,0,0,0,0,0,0,4.464015,0,0,0,0,23.60819,8.351607,4.464015,0,4.464015,20.83832,53.43148,0.1310299,0,3.571212,0,12.81562
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.234208,48.59731,27.33426,3.201335,3.201335,0,-1,0,3.201335,225.9747,0,0,0,7.234208,3.369826,3.201335,0,0,19.14417,12.36922,3.864381,0,3.864381,24.50439,62.83165,0.1309721,3.521469,5.787366,0,19.60343
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.686324,57.76099,30.62662,0.3282052,0.3282052,0,0,0,0.3282052,2646.614,0,0,0,8.686324,0.3454792,0.3282052,0,0,15.27979,15.84716,8.340845,0,8.340845,32.41721,83.1209,0.1308475,0.3610258,6.949059,0,24.53349
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.053547,54.69478,33.11209,0.1629667,0.1629667,0,0,0,0.1629667,4328.213,0,0,0,7.053547,0.1715439,0.1629667,0,0,6.938948,23.35393,6.882003,0,6.882003,38.94606,99.86148,0.1307448,0.1792634,5.642838,0,30.40747
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.906075,68.21056,34.92024,0.1778593,0.1778593,0,0,0,0.1778593,5569.612,9.66191,0,0,9.906075,0.1872203,0.1778593,0,0,0.05694457,29.54773,0.05694457,0,0.05694457,39.00008,100,0.1307439,0.1956453,7.92486,0,39.4538
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.293956,63.53835,36.57526,0,0,0,0,0,0,0,8.293956,0,0,8.293956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307439,0,6.635165,0,37.89293
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.428107,65.10974,37.40571,5.303663,5.303663,0,-1,0,5.303663,158.9111,2.845304,0,0,8.428107,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1307439,5.834029,6.742486,0,38.02708
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.673644,58.45125,37.50583,5.725562,5.725562,0,-1,0,5.725562,116.5588,0.6467368,0,0,6.673644,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1307439,6.298118,5.338915,0,36.27262
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.443689,50.85519,37.60007,1.382211,1.382211,0,-1,0,1.382211,321.4913,2.98873,0,0,4.443689,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1307439,1.520432,3.554951,0,34.04267
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.064945,39.69802,36.74017,5.427754,5.427754,0,-1,0,5.427754,19.62035,0,0,0,1.064945,5.713426,5.427754,0,0,0,29.59898,0,4.648481,-4.648481,34.10015,87.4361,0.1307439,5.97053,0.8519557,0,30.66392
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.78478,34.78478,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.164979,24.9505,0,4.590222,-4.590222,29.26163,75.02967,0.1307439,4.796782,0,0,24.9505
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.04731,33.04731,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.26523,20.36028,0,5.942264,-5.942264,22.99793,58.96894,0.1307439,6.209666,0,0,20.36028
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.49241,31.49241,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.86774,14.41801,0,4.238575,-4.238575,18.53008,47.51294,0.1307439,4.429311,0,0,14.41801
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.11422,30.11422,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.57727,10.17944,0,8.8,-8.8,9.254069,23.72833,0.1307439,9.621075,0,0,10.17944
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,28.74191,28.74191,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.35505,1.379436,0,0.6339597,-0.6339597,8.585816,22.01487,0.1307439,0.6624879,0,0,1.379436
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,27.69354,27.69354,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.05944,0.7454764,0,0.06564496,-0.06564496,8.516621,21.83745,0.1307439,0.06859899,0,0,0.7454764
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.90431,26.90431,1.453266,0.6458399,0,-1,0,0.6458399,0,0,0.8074259,0.9527524,0,0.6798314,0.6458399,0,0,32.13239,0.6798314,0,0.6798314,-0.6798314,7.800015,20,0.1307439,1.598592,0,0,0.6798314
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.09153,26.09153,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307439,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,25.37887,25.37887,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307439,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.76634,24.76634,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307439,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.11847,24.11847,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307439,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,23.4706,23.4706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307439,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.662319,27.25755,22.97586,0.2110105,0.2110105,0,0,0,0.2110105,787.7898,0,0,0,1.662319,0.2221163,0.2110105,0,0,32.88775,0,1.440203,0,1.440203,9.166312,23.50332,0.1307225,0.2321115,1.329855,0,1.662319
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.528644,29.09494,22.51057,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.80659,1.776357E-15,0,0,2.528644,0,0,8.8,8.36,31.44755,1.296183,10.88864,0,10.88864,19.49619,49.99012,0.1308288,2.843886,2.022915,12,3.824826
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.490204,30.45531,23.91821,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.37121,0,0,0,2.490204,0,0,7.019639,6.668658,20.55891,11.09596,9.158861,0,9.158861,28.18505,72.2692,0.1309731,5.230401,1.992163,12,13.58617
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.173582,38.70153,27.18113,0.8615085,0.8615085,0,-1,0,0.8615085,484.4505,0,0,0,4.173582,0.9068511,0.8615085,0,0,11.40005,19.33894,3.266731,0,3.266731,31.28414,80.21558,0.1309244,0.9476593,3.338866,0,23.51252
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.563191,49.95991,30.49705,0.1815764,0.1815764,0,0,0,0.1815764,3614.562,0,0,0,6.563191,0.1911331,0.1815764,0,0,8.133314,22.279,6.372058,0,6.372058,37.3292,95.71571,0.1308296,0.199734,5.250553,0,28.84219
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.470371,45.90763,32.9943,2.650947,2.650947,0,0,0,2.650947,168.633,0,0,0,4.470371,2.79047,2.650947,0,0,1.761256,28.01385,1.679901,0,1.679901,38.9229,99.8021,0.1308047,2.916041,3.576297,0,32.48422
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.882031,56.07404,34.82011,1.937205,1.937205,0,0,0,1.937205,355.2556,4.761513,0,0,6.882031,2.039164,1.937205,0,0,0.08135524,29.52576,0.08135524,0,0.08135524,39.00008,100,0.1308035,2.130926,5.505625,0,36.40779
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.709181,57.34464,36.44568,4.987109,4.987109,0,0,0,4.987109,134.5305,1.459592,0,0,6.709181,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1308035,5.48582,5.367345,0,36.30816
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.16524,63.87829,37.27024,0.3468311,0.3468311,0,-1,0,0.3468311,2354.241,7.800155,0,0,8.16524,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1308035,0.3815142,6.532192,0,37.76422
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.782506,51.75637,37.40571,3.581923,3.581923,0,-1,0,3.581923,133.5178,1.012061,0,0,4.782506,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1308035,3.940116,3.826005,0,34.38148
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.025315,46.26497,37.50583,0.6558641,0.6558641,0,-1,0,0.6558641,461.2715,2.334931,0,0,3.025315,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1308035,0.7214505,2.420252,0,32.62429
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.095183,42.53433,36.6106,0,0,0,-1,0,0,0,2.095183,0,0,2.095183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308035,0,1.676147,0,31.69416
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,34.68465,34.68465,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1308035,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,32.91184,32.91184,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1308035,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,31.35695,31.35695,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1308035,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.98464,29.98464,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1308035,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.60645,28.60645,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1308035,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1308035,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.76885,26.76885,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1308035,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.95606,25.95606,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1308035,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1308035,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,24.60142,24.60142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1308035,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.95355,23.95355,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1308035,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.30568,23.30568,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1308035,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.413331,26.43368,22.81094,1.349122,1.349122,10.14912,0,2.903728,1.349122,104.7593,1.776357E-15,0,0,1.413331,0,0,8.8,8.36,31.67717,1.089528,9.773331,0,9.773331,18.22027,46.71856,0.1308864,1.484034,1.130664,12,2.502858
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.173593,27.98607,22.36333,3.013991,3.013991,11.36659,0,3.211747,3.013991,72.11676,0,0,0,2.173593,0,0,8.352598,7.934968,21.90384,9.885525,10.10856,0,10.10856,27.8101,71.3078,0.131003,3.31539,1.738874,12,12.05912
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.777225,33.87543,23.7533,4.05838,4.05838,11.46704,0,3.237161,4.05838,93.07225,0,0,0,3.777225,0,0,7.408659,7.038226,11.79528,18.98323,10.81545,0,10.81545,38.07053,97.61656,0.1311121,4.464218,3.02178,12,22.76046
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.78003,40.36569,27.03388,3.441269,3.441269,0,-1,0,3.441269,138.9031,0.1778171,0,0,4.78003,3.622389,3.441269,0,0,0.9798241,28.71714,0.9798241,0,0.9798241,39.00008,100,0.1310975,3.785396,3.824024,0,33.49717
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.473376,56.60671,30.34392,8.206889,8.206889,3,0,1.095,8.206889,103.2471,2.99244,0,0,8.473376,5.480936,5.206889,0,0,0,29.59898,0,0,0,39.00008,100,0.1310975,9.027578,6.778701,12,38.07235
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.416772,63.46153,32.86472,6.643561,6.643561,0,0,0,6.643561,141.7428,2.42355,0,0,9.416772,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1310975,7.307917,7.533418,0,39.01575
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.963567,68.15473,34.68465,6.417966,6.417966,0,0,0,6.417966,155.2449,3.207813,0,0,9.963567,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1310975,7.059762,7.970853,0,39.56255
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.600807,68.68511,36.31022,2.726175,2.726175,0,0,0,2.726175,352.1714,6.73115,0,0,9.600807,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1310975,2.998792,7.680646,0,39.19979
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.935314,55.41972,37.17012,0.5938479,0.5938479,0,-1,0,0.5938479,999.467,5.310211,0,0,5.935314,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1310975,0.6532326,4.748251,0,35.53429
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.537062,54.15128,37.27024,5.393102,5.393102,0,-1,0,5.393102,102.6693,0,8.881784E-16,0,5.537062,5.67695,5.393102,0,0,0,29.59898,0,0.139887,-0.139887,38.85262,99.62191,0.1310975,5.932412,4.42965,0,35.13604
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.014945,49.21908,37.37037,2.056394,2.056394,0,-1,0,2.056394,195.242,1.69489,0,0,4.014945,2.164625,2.056394,0,0,0.1554301,29.45909,0.1554301,0,0.1554301,39.00008,100,0.1310952,2.262033,3.211956,0,33.47404
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.461372,40.5921,36.51047,4.369798,4.369798,0,-1,0,4.369798,33.44255,0,0,0,1.461372,4.599787,4.369798,0,0,0,29.59898,0,3.138415,-3.138415,35.6919,91.5175,0.1310952,4.806777,1.169097,0,31.06035
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,34.55508,34.55508,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.487128,26.46056,0,8.277825,-8.277825,26.9663,69.14423,0.1310952,8.650328,0,0,26.46056
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,32.78226,32.78226,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.68471,18.18274,0,1.81868,-1.81868,25.04925,64.22871,0.1310952,1.900521,0,0,18.18274
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,31.22738,31.22738,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.70547,16.36406,0,5.604888,-5.604888,19.14118,49.07984,0.1310952,5.857108,0,0,16.36406
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.84918,29.84918,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.93312,10.75917,0,2.679427,-2.679427,16.31681,41.83789,0.1310952,2.800001,0,0,10.75917
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,28.49454,28.49454,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.91026,8.079741,0,1.571529,-1.571529,14.66027,37.59037,0.1310952,1.642247,0,0,8.079741
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.4285,27.4285,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.6564,6.508213,0,0.5531837,-0.5531837,14.07717,36.09523,0.1310952,0.578077,0,0,6.508213
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.63338,26.63338,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.27105,5.955029,0,1.087715,-1.087715,12.93062,33.15536,0.1310952,1.136662,0,0,5.955029
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.80882,25.80882,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.47963,4.867314,0,0.8030517,-0.8030517,12.08412,30.98487,0.1310952,0.8391891,0,0,4.867314
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37191,4.064262,0,0,0,12.08412,30.98487,0.1310952,0,0,0,4.064262
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.44829,24.44829,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.37191,4.064262,0,0.764158,-0.764158,11.27863,28.91951,0.1310952,0.7985451,0,0,4.064262
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22097,3.300105,0,0,0,11.27863,28.91951,0.1310952,0,0,0,3.300105
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.14077,23.14077,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.22097,3.300105,0,0.5995355,-0.5995355,10.64667,27.29909,0.1310952,0.6265146,0,0,3.300105
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2335842,23.23368,22.64603,0.6850228,0.6850228,0,0,0,0.6850228,34.09875,0,0,0,0.2335842,0.7210766,0.6850228,0,0,29.88712,2.700569,0,0.4874924,-0.4874924,10.1328,25.98149,0.1310952,0.753525,0.1868674,0,2.934153
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.518972,26.06586,22.18074,1.369748,1.369748,0,0,0,1.369748,110.8943,0,0,0,1.518972,1.44184,1.369748,0,0,30.42878,2.213077,0.07713192,0,0.07713192,10.20598,26.16912,0.1310941,1.506723,1.215177,0,3.732049
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.8344,31.07434,23.60606,4.418476,4.418476,11.51085,0,3.248246,4.418476,64.14883,0,0,0,2.8344,0,0,7.092377,6.737758,30.35165,2.282495,9.572159,0,9.572159,19.28692,49.45355,0.1312227,4.860323,2.26752,12,5.116896
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.210532,41.52511,26.88664,2.654709,2.654709,0,-1,0,2.654709,196.2751,0,0,0,5.210532,2.79443,2.654709,0,0,20.77949,10.89744,2.416102,0,2.416102,21.57904,55.33076,0.1311869,2.92018,4.168426,0,16.10797
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.497989,56.54188,30.21434,2.654839,2.654839,0,0,0,2.654839,320.0943,0,0,0,8.497989,2.794568,2.654839,0,0,18.36339,13.07193,5.703421,0,5.703421,26.98978,69.20442,0.1311024,2.920323,6.798391,0,21.56992
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.910562,65.3652,32.72926,1.192978,1.192978,0,0,0,1.192978,830.741,0,0,0,9.910562,1.255767,1.192978,0,0,12.65997,18.20501,8.654795,0,8.654795,35.20044,90.25735,0.1309743,1.312276,7.928449,0,28.11557
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.100713,56.55579,34.55508,0.8596528,0.8596528,0,0,0,0.8596528,825.9977,2.190644,0,0,7.100713,0.9048977,0.8596528,0,0,4.005171,25.99432,4.005171,0,4.005171,39.00008,100,0.1309152,0.9456181,5.68057,0,33.09504
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.43536,52.61231,36.21009,2.380784,2.380784,0,0,0,2.380784,228.3012,2.929271,0,0,5.43536,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1309152,2.618863,4.348288,0,35.03434
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.32996,56.70203,37.07,0,0,0,-1,0,0,0,6.32996,0,0,6.32996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309152,0,5.063968,0,35.92894
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.321609,53.30284,37.17012,4.677179,4.677179,0,-1,0,4.677179,113.7782,0.3982627,0,0,5.321609,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1309152,5.144897,4.257288,0,34.92059
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.1673,46.48903,37.30558,5.595779,5.595779,0,-1,0,5.595779,56.6016,0,0,0,3.1673,5.890294,5.595779,0,0,0,29.59898,0,2.722993,-2.722993,36.12979,92.6403,0.1309152,6.155357,2.53384,0,32.76628
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8501571,38.75787,36.41034,1.332421,1.332421,0,-1,0,1.332421,63.80545,0,0,0,0.8501571,1.402548,1.332421,0,0,3.025548,26.87598,0,0.5523911,-0.5523911,35.54752,91.1473,0.1309152,1.465663,0.6801257,0,27.72614
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,34.45495,34.45495,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.639316,26.32359,0,3.84274,-3.84274,31.49692,80.76116,0.1309152,4.015663,0,0,26.32359
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.66447,32.66447,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.909027,22.48085,0,4.633377,-4.633377,26.61291,68.23809,0.1309152,4.841879,0,0,22.48085
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.10958,31.10958,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.05722,17.84748,0,8.8,-8.8,17.33689,44.45348,0.1309152,9.940661,0,0,17.84748
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,29.73138,29.73138,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.835,9.047477,0,5.303616,-5.303616,11.74639,30.11889,0.1309152,5.542278,0,0,9.047477
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,28.37675,28.37675,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.72791,3.743861,0,1.682109,-1.682109,9.973293,25.57249,0.1309152,1.757804,0,0,3.743861
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,27.29892,27.29892,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.59692,2.061752,0,0.4274223,-0.4274223,9.52275,24.41726,0.1309152,0.4466563,0,0,2.061752
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07183,1.63433,0,0,0,9.52275,24.41726,0.1309152,0,0,0,1.63433
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07183,1.63433,0,0,0,9.52275,24.41726,0.1309152,0,0,0,1.63433
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.93125,24.93125,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.07183,1.63433,0,0.7120543,-0.7120543,8.77218,22.49272,0.1309152,0.7440968,0,0,1.63433
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.31872,24.31872,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.863,0.9222754,0,0.6857594,-0.6857594,8.049325,20.63925,0.1309152,0.7166185,0,0,0.9222754
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.65318,23.65318,0.6705844,0.2246902,0,-1,0,0.2246902,0,0,0.4458942,0.5129527,0,0.236516,0.2246902,0,0,32.62496,0.236516,0,0.236516,-0.236516,7.800015,20,0.1309152,0.7376429,0,0,0.236516
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.99353,22.99353,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131009,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3198097,23.29778,22.4929,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3198097,0,0,8.8,8.36,24.52775,7.524,8.67981,0,8.67981,23.9654,61.44962,0.1310645,0,0.2558477,12,7.84381
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.39164,25.58287,22.0335,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.648,1.776357E-15,0,0,1.39164,0,0,8.8,8.36,15.84794,15.33583,9.75164,0,9.75164,33.21662,85.17064,0.1311479,1.520948,1.113312,12,16.72747
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.493405,32.73847,23.44115,1.211755,1.211755,0,0,0,1.211755,288.2929,0,0,0,3.493405,1.275532,1.211755,0,0,6.096304,24.1123,2.217873,0,2.217873,35.32067,90.56565,0.1311152,1.332931,2.794724,0,27.60571
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.073639,32.23556,26.73351,3.034113,3.034113,0,-1,0,3.034113,68.34417,0,0,0,2.073639,3.193803,3.034113,0,0,3.878431,26.10839,0,1.120164,-1.120164,34.13992,87.53808,0.1311152,3.337524,1.658911,0,28.18203
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.54429,34.22606,30.07888,1.021726,1.021726,0,0,0,1.021726,151.1452,0,0,0,1.54429,1.075502,1.021726,0,0,5.123057,24.98823,0.4687886,0,0.4687886,34.58465,88.67841,0.1311083,1.123899,1.235432,0,26.53252
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.362878,36.32457,32.61736,7.698005,7.698005,10.82483,0,3.074681,7.698005,17.7043,0,0,0,1.362878,0,0,3.126821,2.97048,4.654269,25.41014,4.333358,0,4.333358,38.69564,99.21938,0.1311841,8.467805,1.090302,12,26.77301
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.450053,41.29276,34.41961,1.425148,1.425148,0,0,0,1.425148,171.9157,0.6289865,0,0,2.450053,1.500156,1.425148,0,0,0.3209106,29.31016,0.3209106,0,0.3209106,39.00008,100,0.1311793,1.567663,1.960042,0,31.76021
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.549922,49.53579,36.08052,3.463873,3.463873,0,0,0,3.463873,131.3536,0.9037398,0,0,4.549922,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1311793,3.810261,3.639938,0,34.1489
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.825066,42.08588,36.94042,0.7489886,0.7489886,0,-1,0,0.7489886,243.6707,1.036657,0,0,1.825066,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1311793,0.8238874,1.460053,0,31.42404
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3002586,37.89467,37.07,0.5789023,0.5789023,0,-1,0,0.5789023,51.86689,0,0,0,0.3002586,0.6093709,0.5789023,0,0,0,29.59898,0,0.3091122,-0.3091122,38.67424,99.16454,0.1311793,0.6367925,0.2402069,0,29.89924
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1218263,37.50392,37.17012,4.608768,4.608768,0,-1,0,4.608768,2.643359,0,8.881784E-16,0,0.1218263,4.851334,4.608768,0,0,0.343458,29.28987,0,4.729508,-4.729508,33.68891,86.38164,0.1311793,5.069644,0.09746101,0,29.41169
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4019984,37.41104,36.31022,0,0,0,-1,0,0,0,0,0,0,0.4019984,0,0,0,0,5.598467,24.56036,0.4019984,0,0.4019984,34.07027,87.3595,0.1311734,0,0.3215987,0,24.96236
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.31949,34.31949,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.196468,24.92216,0,8.8,-8.8,24.79426,63.5749,0.1311734,16.02836,0,0,24.92216
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,32.5349,32.5349,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,14.97425,16.12216,0,0.5810356,-0.5810356,24.1818,62.00448,0.1311734,0.6071822,0,0,16.12216
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.97412,30.97412,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.61984,15.54112,0,0.1142573,-0.1142573,24.06136,61.69566,0.1311734,0.1193988,0,0,15.54112
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,29.61948,29.61948,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.74679,15.42686,0,2.730704,-2.730704,21.18294,54.31513,0.1311734,2.853586,0,0,15.42686
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,28.25895,28.25895,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.78091,12.69616,0,2.154789,-2.154789,18.9116,48.49117,0.1311734,2.251754,0,0,12.69616
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.1988,27.1988,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.17512,10.54137,0,2.848657,-2.848657,15.90885,40.79184,0.1311734,2.976846,0,0,10.54137
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34029,7.692714,0,0,0,15.90885,40.79184,0.1311734,0,0,0,7.692714
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.56145,25.56145,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.34029,7.692714,0,1.201315,-1.201315,14.64255,37.54493,0.1311734,1.255374,0,0,7.692714
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.81346,24.81346,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.67509,6.491399,0,0.5065353,-0.5065353,14.10862,36.17587,0.1311734,0.5293294,0,0,6.491399
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.18325,24.18325,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.23791,5.984864,0,0.01252841,-0.01252841,14.09541,36.14201,0.1311734,0.01309219,0,0,5.984864
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.5236,23.5236,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.25183,5.972335,0,0.9042485,-0.9042485,13.14225,33.69801,0.1311734,0.9449397,0,0,5.972335
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.85806,22.85806,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.25655,5.068087,0,0.5488028,-0.5488028,12.56376,32.2147,0.1311734,0.5734989,0,0,5.068087
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5719606,23.80707,22.36333,1.625102,1.625102,0,0,0,1.625102,35.19537,0,0,0,0.5719606,1.710634,1.625102,0,0,27.86633,4.519284,0,1.138673,-1.138673,11.36349,29.1371,0.1311734,1.787612,0.4575685,0,5.091245
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.853632,26.65559,21.89804,3.48074,3.48074,11.65332,0,3.284289,3.48074,53.25398,0,0,0,1.853632,0,0,8.172576,7.763947,29.13152,3.380611,9.617579,0,9.617579,20.48753,52.53202,0.1313048,3.828814,1.482906,12,5.234244
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.368486,35.09982,23.30568,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.368486,0,0,8.8,8.36,19.51394,12.03643,12.72849,0,12.72849,32.56283,83.49428,0.1313003,0,3.494789,12,16.40492
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.4963,39.0222,26.58627,5.186754,5.186754,0,-1,0,5.186754,86.68814,0,0,0,4.4963,5.459741,5.186754,0,0,6.785453,23.49207,0,0.9634404,-0.9634404,31.54728,80.89029,0.1313003,5.705429,3.59704,0,27.98837
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.079132,47.69549,29.93163,1.109615,1.109615,0,0,0,1.109615,547.8595,0,0,0,6.079132,1.168016,1.109615,0,0,7.855942,22.52863,4.911116,0,4.911116,36.20637,92.83666,0.131228,1.220577,4.863305,0,28.60776
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.911697,53.44278,32.47011,6.90784,6.90784,0,0,0,6.90784,100.0558,0,0,0,6.911697,7.271411,6.90784,0,0,2.944827,26.94863,0,0.3597137,-0.3597137,35.8272,91.86443,0.131228,7.598625,5.529358,0,33.86033
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.628967,51.10874,34.29004,5.2767,5.2767,0,0,0,5.2767,106.6759,0,0,0,5.628967,5.554421,5.2767,0,0,3.344508,26.58892,0.07454635,0,0.07454635,35.89792,92.04576,0.1312269,5.80437,4.503174,0,32.21789
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.436202,49.01999,35.94505,1.54809,1.54809,0,0,0,1.54809,286.5598,0,0,0,4.436202,1.629568,1.54809,0,0,3.269962,26.65601,2.806634,0,2.806634,38.56053,98.87295,0.1311857,1.702899,3.548962,0,31.09221
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.154528,42.91099,36.80495,2.607597,2.607597,0,-1,0,2.607597,82.62504,0,4.440892E-16,0,2.154528,2.744839,2.607597,0,0,0.4633282,29.18198,0,0.5903109,-0.5903109,37.93829,97.27746,0.1311857,2.868356,1.723622,0,31.33651
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.924876,42.37725,36.94042,6.519633,6.519633,0,-1,0,6.519633,29.5243,0,8.881784E-16,0,1.924876,6.862772,6.519633,0,0,1.119229,28.59167,0,4.937896,-4.937896,32.73328,83.93133,0.1311857,7.171597,1.539901,0,30.51655
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.200811,43.32351,37.07,1.86213,1.86213,0,-1,0,1.86213,118.1879,0,0,0,2.200811,1.960136,1.86213,0,0,6.605781,23.65378,0.2406746,0,0.2406746,32.96161,84.51678,0.1311822,2.048342,1.760649,0,25.85459
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9770636,38.9106,36.21009,5.024782,5.024782,0,-1,0,5.024782,19.4449,0,8.881784E-16,0,0.9770636,5.289244,5.024782,0,0,6.365106,23.87038,0,4.31218,-4.31218,28.41617,72.86183,0.1311822,5.52726,0.7816508,0,24.84745
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,34.22525,34.22525,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.15642,19.5582,0,2.742217,-2.742217,25.52562,65.45018,0.1311822,2.865617,0,0,19.5582
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.38176,32.38176,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.20332,16.81599,0,6.093863,-6.093863,19.10213,48.97971,0.1311822,6.368087,0,0,16.81599
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97428,10.72212,0,0,0,19.10213,48.97971,0.1311822,0,0,0,10.72212
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97428,10.72212,0,0,0,19.10213,48.97971,0.1311822,0,0,0,10.72212
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.12938,28.12938,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.97428,10.72212,0,0.09011532,-0.09011532,19.00714,48.73615,0.1311822,0.09417052,0,0,10.72212
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.06922,27.06922,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.07441,10.63201,0,1.077005,-1.077005,17.87187,45.82522,0.1311822,1.12547,0,0,10.63201
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.25644,26.25644,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.27108,9.555002,0,0.6275638,-0.6275638,17.21036,44.12905,0.1311822,0.6558042,0,0,9.555002
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96838,8.927439,0,0,0,17.21036,44.12905,0.1311822,0,0,0,8.927439
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96838,8.927439,0,0,0,17.21036,44.12905,0.1311822,0,0,0,8.927439
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.05368,24.05368,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.96838,8.927439,0,1.421139,-1.421139,15.71235,40.28799,0.1311822,1.48509,0,0,8.927439
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54742,7.506299,0,0,0,15.71235,40.28799,0.1311822,0,0,0,7.506299
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.72849,22.72849,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.54742,7.506299,0,0.2584218,-0.2584218,15.43995,39.58953,0.1311822,0.2700508,0,0,7.506299
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.116641,25.06727,22.22786,1.364658,1.364658,0,0,0,1.364658,81.82568,0,0,0,1.116641,1.436482,1.364658,0,0,24.83456,7.247878,0,0.3198413,-0.3198413,15.10281,38.72507,0.1311822,1.501124,0.8933125,0,8.364518
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.793013,29.02033,21.75079,2.962347,2.962347,0,0,0,2.962347,94.28379,0,4.440892E-16,0,2.793013,3.11826,2.962347,0,0,25.18994,6.928036,0,0.3252469,-0.3252469,14.75997,37.84599,0.1311822,3.258582,2.23441,0,9.721049
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.516598,38.35315,23.15844,0.8633196,0.8633196,0,0,0,0.8633196,638.9984,0,0,0,5.516598,0.9087574,0.8633196,0,0,25.55132,6.602789,4.607841,0,4.607841,19.13135,49.05464,0.1311145,0.9496515,4.413278,0,12.11939
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.188808,47.40622,26.43902,4.51688,4.51688,0,-1,0,4.51688,159.1543,0,0,0,7.188808,4.75461,4.51688,0,0,20.94348,10.74985,2.434198,0,2.434198,21.44063,54.97586,0.1310788,4.968567,5.751046,0,17.93865
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.959646,57.7971,29.80206,1.091306,1.091306,0,0,0,1.091306,821.0021,0,0,0,8.959646,1.148743,1.091306,0,0,18.50928,12.94062,7.810903,0,7.810903,28.8507,73.97601,0.1309644,1.200437,7.167717,0,21.90027
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.55511,67.64457,32.31698,2.650379,2.650379,0,0,0,2.650379,398.2492,0,0,0,10.55511,2.789873,2.650379,0,0,10.69838,19.97044,7.765241,0,7.765241,36.21746,92.86509,0.1308508,2.915417,8.444091,0,30.52555
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.67037,70.65336,34.15458,4.41057,4.41057,0,0,0,4.41057,241.9271,3.094521,0,0,10.67037,4.642705,4.41057,0,0,2.933139,26.95915,2.933139,0,2.933139,39.00008,100,0.1308079,4.851627,8.536292,0,37.62952
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.568056,67.93589,35.84493,4.139377,4.139377,0,0,0,4.139377,231.1473,5.210817,0,0,9.568056,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1308079,4.553315,7.654445,0,39.16703
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.674953,65.24821,36.70483,0,0,0,-1,0,0,0,8.674953,0,0,8.674953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308079,0,6.939962,0,38.27393
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.004862,58.89148,36.84029,3.15005,3.15005,0,-1,0,3.15005,222.373,3.68902,0,0,7.004862,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1308079,3.465055,5.60389,0,36.60384
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.279212,49.63257,36.96987,5.458463,5.458463,0,-1,0,5.458463,78.39591,0,0,0,4.279212,5.74575,5.458463,0,0,0,29.59898,0,1.466539,-1.466539,37.45421,96.03625,0.1308079,6.004309,3.423369,0,33.87819
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.165081,42.18854,36.08052,3.563213,3.563213,0,-1,0,3.563213,60.76205,0,0,0,2.165081,3.750751,3.563213,0,0,1.629487,28.13244,0,1.585669,-1.585669,35.78277,91.7505,0.1308079,3.919534,1.732065,0,30.29752
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.08979,34.08979,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.391342,26.54677,0,8.8,-8.8,26.50675,67.9659,0.1308079,16.97663,0,0,26.54677
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,32.26986,32.26986,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.16912,17.74677,0,5.162334,-5.162334,21.06518,54.01316,0.1308079,5.394639,0,0,17.74677
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,30.72675,30.72675,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,18.90505,12.58444,0,8.8,-8.8,11.78916,30.22856,0.1308079,12.5951,0,0,12.58444
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,29.35444,29.35444,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.68282,3.784436,0,1.624726,-1.624726,10.07655,25.83726,0.1308079,1.697838,0,0,3.784436
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.99391,27.99391,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.48808,2.159711,0,1.271435,-1.271435,8.736341,22.40083,0.1308079,1.328649,0,0,2.159711
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.93376,26.93376,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,31.90078,0.8882762,0,0.5210306,-0.5210306,8.187126,20.99259,0.1308079,0.544477,0,0,0.8882762
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.10331,26.10331,1.68603,0.3488833,0,-1,0,0.3488833,0,0,1.337147,1.50575,0,0.3672456,0.3488833,0,0,32.4797,0.3672456,0,0.3672456,-0.3672456,7.800015,20,0.1308079,1.854633,0,0,0.3672456
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.27874,25.27874,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308079,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.53075,24.53075,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308079,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.90055,23.90055,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308079,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.22323,23.22323,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308079,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,22.57536,22.57536,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308795,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.08062,22.08062,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309816,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.321013,30.31427,21.60355,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.321013,0,0,8.8,8.36,16.16775,15.048,11.68101,0,11.68101,34.74358,89.08593,0.1309928,0,2.65681,12,18.36901
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.444369,41.04372,22.99353,4.73344,4.73344,0,0,0,4.73344,136.1456,0,0,0,6.444369,4.982568,4.73344,0,0,4.486741,25.56091,1.461801,0,1.461801,36.13037,92.64178,0.1309715,5.206784,5.155495,0,32.00528
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.579517,48.55822,26.28589,5.182543,5.182543,0,-1,0,5.182543,146.2509,0,0,0,7.579517,5.455309,5.182543,0,0,3.02494,26.87653,2.124208,0,2.124208,38.14557,97.80895,0.1309406,5.700798,6.063613,0,34.45605
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.684723,56.5579,29.64893,4.486675,4.486675,0,0,0,4.486675,193.567,3.061174,0,0,8.684723,4.722816,4.486675,0,0,0.9007322,28.78832,0.9007322,0,0.9007322,39.00008,100,0.1309274,4.935343,6.947778,0,37.47304
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.08518,65.40856,32.1874,0.8389476,0.8389476,0,0,0,0.8389476,1202.122,9.202074,0,0,10.08518,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1309274,0.9228423,8.068142,0,39.68415
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.7332,62.14012,34.025,3.185887,3.185887,0,0,0,3.185887,274.1215,5.379635,0,0,8.7332,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1309274,3.504476,6.98656,0,38.33218
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.822041,60.63598,35.71535,0,0,0,0,0,0,0,7.822041,0,0,7.822041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309274,0,6.257633,0,37.42102
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.804762,61.60882,36.57526,1.72634,1.72634,0,-1,0,1.72634,452.0988,5.987562,0,0,7.804762,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1309274,1.898974,6.243809,0,37.40374
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.836964,58.11346,36.70483,2.575136,2.575136,0,-1,0,2.575136,265.4991,4.126294,0,0,6.836964,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1309274,2.832649,5.469571,0,36.43594
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.968249,48.49626,36.84029,3.822577,3.822577,0,-1,0,3.822577,103.8108,0,4.440892E-16,0,3.968249,4.023765,3.822577,0,0,0,29.59898,0,0.05551606,-0.05551606,38.94156,99.84995,0.1309274,4.204834,3.174599,0,33.56723
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.640796,40.5623,35.98039,3.455037,3.455037,0,-1,0,3.455037,47.48996,0,0,0,1.640796,3.636881,3.455037,0,0,0.06168452,29.54346,0,1.996085,-1.996085,36.8375,94.45494,0.1309274,3.800541,1.312636,0,31.18426
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,33.96021,33.96021,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.279557,27.54738,0,1.813231,-1.813231,34.92619,89.55415,0.1309274,1.894826,0,0,27.54738
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,32.1344,32.1344,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.294258,25.73415,0,0.4794128,-0.4794128,34.42084,88.25839,0.1309274,0.5009863,0,0,25.73415
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,30.57951,30.57951,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.826939,25.25473,0,5.538674,-5.538674,28.58257,73.28848,0.1309274,5.787914,0,0,25.25473
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,29.20131,29.20131,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,10.98102,19.71606,0,6.322003,-6.322003,21.91859,56.2014,0.1309274,6.606493,0,0,19.71606
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.84667,27.84667,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.00547,13.39406,0,1.133109,-1.133109,20.72419,53.13884,0.1309274,1.184099,0,0,13.39406
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.76885,26.76885,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.26448,12.26095,0,0.7932469,-0.7932469,19.88803,50.99485,0.1309274,0.8289431,0,0,12.26095
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.95606,25.95606,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.14586,11.4677,0,0.8762571,-0.8762571,18.96438,48.62651,0.1309274,0.9156886,0,0,11.4677
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.11383,25.11383,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.11948,10.59144,0,1.029874,-1.029874,17.87879,45.84297,0.1309274,1.076218,0,0,10.59144
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,24.36584,24.36584,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.26379,9.561569,0,0.4538977,-0.4538977,17.40034,44.61618,0.1309274,0.4743231,0,0,9.561569
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.73563,23.73563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76812,9.107672,0,0,0,17.40034,44.61618,0.1309274,0,0,0,9.107672
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.05831,23.05831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76812,9.107672,0,0,0,17.40034,44.61618,0.1309274,0,0,0,9.107672
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,22.41044,22.41044,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.76812,9.107672,0,0.769456,-0.769456,16.58927,42.5365,0.1309274,0.8040815,0,0,9.107672
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.89804,21.89804,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.62307,8.338216,0,0.5701764,-0.5701764,15.98825,40.99543,0.1309274,0.5958343,0,0,8.338216
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.592802,25.48098,21.42097,0,0,0,0,0,0,0,0,0,0,1.592802,0,0,0,0,24.2566,7.768039,1.592802,0,1.592802,17.49931,44.86994,0.1309042,0,1.274242,0,9.360842
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.361892,31.72125,22.82861,1.351102,1.351102,0,0,0,1.351102,248.826,0,0,0,3.361892,1.422212,1.351102,0,0,22.6638,9.201561,1.93968,0,1.93968,19.33945,49.58825,0.130876,1.486212,2.689513,0,12.56345
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.700922,33.33518,26.12098,6.460425,6.460425,0,-1,0,6.460425,41.80718,0,8.881784E-16,0,2.700922,6.800448,6.460425,0,0,20.72412,10.94727,0,4.099526,-4.099526,15.01817,38.50806,0.130876,7.106468,2.160737,0,13.64819
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.12412,38.07413,29.48401,7.264482,7.264482,12,0,3.372,7.264482,43.00541,0,0,0,3.12412,0,0,4.735518,4.498742,25.27915,6.847746,7.622862,0,7.622862,22.24986,57.0508,0.1310058,7.990931,2.499296,12,9.971867
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.984448,49.75742,32.03427,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8581.858,1.776357E-15,0,0,5.984448,0,0,8.8,8.36,17.65628,13.70832,14.34445,0,14.34445,35.8582,91.94391,0.1309803,0.07670709,4.787559,12,19.69277
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.690747,61.78775,33.87776,9.108828,9.108828,3.998862,0,1.347712,9.108828,95.41016,0,0,0,8.690747,5.378911,5.109966,0,0,3.311836,26.61833,3.311836,0,3.311836,39.00008,100,0.1309634,10.01971,6.952598,12,35.30907
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.583278,63.43362,35.55044,3.401201,3.401201,0,0,0,3.401201,252.3602,5.003066,0,0,8.583278,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1309634,3.741321,6.866622,0,38.18225
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.479853,56.51755,36.44568,2.348225,2.348225,0,-1,0,2.348225,275.9469,4.008037,0,0,6.479853,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1309634,2.583047,5.183882,0,36.07883
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.204825,52.24349,36.57526,1.83693,1.83693,0,-1,0,1.83693,283.3437,3.271214,0,0,5.204825,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1309634,2.020623,4.16386,0,34.8038
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.353919,49.58457,36.70483,5.260168,5.260168,0,-1,0,5.260168,82.77148,0,8.881784E-16,0,4.353919,5.537019,5.260168,0,0,0,29.59898,0,1.1831,-1.1831,37.75298,96.80232,0.1309634,5.786185,3.483135,0,33.9529
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.229988,39.25171,35.84493,0,0,0,-1,0,0,0,0,0,0,1.229988,0,0,0,0,1.314556,28.41588,1.229988,0,1.229988,38.91985,99.79429,0.1309455,0,0.9839907,0,29.64587
