Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.157008,48.87389,30.74442,2.33882,2.33882,0,0,0,2.33882,263.2528,1.1332,0,0,6.157008,2.461916,2.33882,0,0,2.561893,27.29327,2.561893,0,2.561893,39.00008,100,0.130486,2.572702,4.925607,0,33.45028
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.773197,56.76528,32.6468,4.892688,4.892688,0,0,0,4.892688,158.8737,2.622999,0,0,7.773197,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,5.381957,6.218557,0,37.37217
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.60484,54.58504,34.39016,4.720335,4.720335,0,0,0,4.720335,139.9231,1.636067,0,0,6.60484,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,5.192368,5.283872,0,36.20382
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.916081,49.92532,35.35019,3.542949,3.542949,0,-1,0,3.542949,138.7567,1.18666,0,0,4.916081,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,3.897244,3.932865,0,34.51506
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.124524,50.83434,35.55044,2.047636,2.047636,0,-1,0,2.047636,250.2653,2.969117,0,0,5.124524,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,2.2524,4.099619,0,34.7235
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.803094,40.75661,35.71535,0,0,0,-1,0,0,0,1.803094,0,0,1.803094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,0,1.442475,0,31.40207
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.044141,37.75014,34.8849,0,0,0,-1,0,0,0,1.044141,0,0,1.044141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130486,0,0.8353127,0,30.64312
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,32.79993,32.79993,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.130486,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,30.86221,30.86221,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.130486,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,29.30143,29.30143,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.130486,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.92912,27.92912,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.130486,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,26.58627,26.58627,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.130486,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,25.49077,25.49077,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.130486,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,24.64854,24.64854,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.130486,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.77097,23.77097,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.130486,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.01119,23.01119,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.130486,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.34566,22.34566,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.130486,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.61533,21.61533,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.130486,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.02047,21.02047,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.130486,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,20.49039,20.49039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.130486,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.342608,28.65936,19.97798,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.63716,0,0,0,3.342608,0,0,5.803587,5.513408,31.76345,1.011869,8.856016,0,8.856016,17.26817,44.27728,0.1306254,6.491973,2.674087,12,4.354477
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.195676,38.44255,21.36796,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.08231,0,0,0,6.195676,0,0,4.28198,4.067881,22.90744,8.982284,10.26356,0,10.26356,27.00504,69.24355,0.1307404,8.010178,4.956541,12,15.17796
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.10231,48.41772,24.63087,4.797039,4.797039,0,-1,0,4.797039,168.9023,0,0,0,8.10231,5.049514,4.797039,0,0,12.64388,18.21948,3.052796,0,3.052796,29.90117,76.66953,0.1306974,5.276742,6.481848,0,26.32179
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.561019,54.06076,27.97624,3.126529,3.126529,0,0,0,3.126529,273.8187,0,0,0,8.561019,3.291083,3.126529,0,0,9.591085,20.967,5.269936,0,5.269936,34.90068,89.48873,0.1306232,3.439182,6.848815,0,29.52802
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.375659,52.87586,30.57951,4.543331,4.543331,0,0,0,4.543331,162.3403,0,0,0,7.375659,4.782454,4.543331,0,0,4.321149,25.70994,2.593205,0,2.593205,37.36081,95.79675,0.1305867,4.997664,5.900527,0,33.0856
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.423544,55.28711,32.48189,6.004478,6.004478,0,0,0,6.004478,123.6335,0,0,0,7.423544,6.320504,6.004478,0,0,1.727944,28.04383,1.103041,0,1.103041,38.40724,98.47991,0.1305712,6.604926,5.938836,0,35.46737
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.7736,58.65725,34.22525,1.271016,1.271016,0,0,0,1.271016,611.6052,5.810784,0,0,7.7736,1.337912,1.271016,0,0,0.6249039,29.03656,0.6249039,0,0.6249039,39.00008,100,0.1305624,1.398118,6.21888,0,36.81017
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.820007,52.76616,35.18528,4.735828,4.735828,0,-1,0,4.735828,122.8931,0.834925,0,0,5.820007,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,5.209411,4.656005,0,35.41898
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.511537,51.93768,35.37964,0,0,0,-1,0,0,0,5.511537,0,0,5.511537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,0,4.40923,0,35.11052
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.29307,45.03972,35.57989,1.768197,1.768197,0,-1,0,1.768197,186.2389,1.43181,0,0,3.29307,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,1.945017,2.634456,0,32.89205
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.943844,40.17022,34.75533,4.457434,4.457434,0,-1,0,4.457434,43.60904,0,0,0,1.943844,4.692036,4.457434,0,0,0,29.59898,0,2.748192,-2.748192,36.10323,92.5722,0.1305624,4.903177,1.555075,0,31.54282
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,32.66447,32.66447,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.053546,26.85079,0,4.912614,-4.912614,30.92488,79.2944,0.1305624,5.133681,0,0,26.85079
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,30.72675,30.72675,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.512006,21.93817,0,5.029901,-5.029901,25.6229,65.69961,0.1305624,5.256246,0,0,21.93817
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.17186,29.17186,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.10078,16.90827,0,3.282467,-3.282467,22.16287,56.82777,0.1305624,3.430178,0,0,16.90827
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.81133,27.81133,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.74797,13.6258,0,5.010355,-5.010355,16.8815,43.2858,0.1305624,5.23582,0,0,13.6258
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,26.45669,26.45669,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.31503,8.615451,0,2.017805,-2.017805,14.75454,37.83209,0.1305624,2.108606,0,0,8.615451
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,25.3612,25.3612,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.55704,6.597645,0,1.508008,-1.508008,13.16496,33.75625,0.1305624,1.575868,0,0,6.597645
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2326,5.089637,0,0,0,13.16496,33.75625,0.1305624,0,0,0,5.089637
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,23.63551,23.63551,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.2326,5.089637,0,2.54892,-2.54892,10.47817,26.86704,0.1305624,2.663621,0,0,5.089637
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06473,2.540718,0,0,0,10.47817,26.86704,0.1305624,0,0,0,2.540718
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.19841,22.19841,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.06473,2.540718,0,1.247595,-1.247595,9.163087,23.49505,0.1305624,1.303737,0,0,2.540718
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,21.48575,21.48575,1.602823,1.228467,0,-1,0,1.228467,0,0,0.3743569,0.5346392,0,1.293123,1.228467,0,0,31.45095,1.293123,0,1.293123,-1.293123,7.800015,20,0.1305624,1.763106,0,0,1.293123
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.87322,20.87322,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306419,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.36082,20.36082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306998,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.024766,27.63931,19.83074,5.622066,5.622066,12,0,3.372,5.622066,53.80168,0,0,0,3.024766,0,0,6.377934,6.059037,16.16775,15.048,9.083803,0,9.083803,32.27965,82.76817,0.1308439,6.184273,2.419813,12,18.07277
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.477305,39.14997,21.22072,10.08337,10.08337,10.65968,0,3.032899,10.08337,64.23753,0,0,0,6.477305,0,0,0.5763127,0.547497,7.083951,23.22342,7.024802,0,7.024802,38.94397,99.85612,0.1309482,11.0917,5.181844,12,29.70073
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.108811,48.24527,24.46596,2.20811,2.20811,0,-1,0,2.20811,367.2286,5.725338,0,0,8.108811,2.324326,2.20811,0,0,0.05914788,29.54575,0.05914788,0,0.05914788,39.00008,100,0.1309474,2.428921,6.487049,0,37.65456
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.55519,53.86105,27.829,2.673381,2.673381,0,0,0,2.673381,320.0139,5.741105,0,0,8.55519,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,2.940719,6.844152,0,38.15417
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.735801,61.65108,30.41459,1.41117,1.41117,0,0,0,1.41117,689.9099,8.250359,0,0,9.735801,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,1.552287,7.788641,0,39.33478
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.31577,66.5823,32.31698,6.799109,6.799109,0,0,0,6.799109,151.7224,3.158816,0,0,10.31577,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,7.47902,8.252618,0,39.91475
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.970916,67.35841,34.05445,1.798736,1.798736,0,0,0,1.798736,554.3291,8.07751,0,0,9.970916,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,1.978609,7.976733,0,39.56989
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.712086,63.33112,35.04982,1.824334,1.824334,0,-1,0,1.824334,477.549,6.791735,0,0,8.712086,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,2.006767,6.969669,0,38.31107
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.040302,57.15179,35.25006,3.399053,3.399053,0,-1,0,3.399053,207.1254,3.462352,0,0,7.040302,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,3.738958,5.632242,0,36.63928
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.54916,48.84272,35.45032,2.034066,2.034066,0,-1,0,2.034066,223.6486,2.408038,0,0,4.54916,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1309474,2.237473,3.639328,0,34.14814
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.844078,39.74317,34.61987,3.251322,3.251322,0,-1,0,3.251322,56.71779,0,4.440892E-16,0,1.844078,3.422444,3.251322,0,0,0,29.59898,0,1.578366,-1.578366,37.33633,95.734,0.1309474,3.576454,1.475262,0,31.44306
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,32.55257,32.55257,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.75374,28.02061,0,0.9538635,-0.9538635,36.33088,93.1559,0.1309474,0.9967874,0,0,28.02061
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,30.60896,30.60896,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.813588,27.06675,0,3.925794,-3.925794,32.19272,82.54528,0.1309474,4.102455,0,0,27.06675
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.05406,29.05406,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.175582,23.14095,0,2.224461,-2.224461,29.84793,76.53301,0.1309474,2.324562,0,0,23.14095
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,27.68176,27.68176,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.647205,20.91649,0,7.359399,-7.359399,22.09045,56.64206,0.1309474,7.690572,0,0,20.91649
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,26.3389,26.3389,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.82431,13.55709,0,1.962708,-1.962708,20.02157,51.33727,0.1309474,2.051029,0,0,13.55709
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.24341,25.24341,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.0051,11.59439,0,1.064503,-1.064503,18.89949,48.46013,0.1309474,1.112406,0,0,11.59439
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,24.3835,24.3835,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.18788,10.52988,0,1.851978,-1.851978,16.94733,43.45461,0.1309474,1.935317,0,0,10.52988
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,23.50593,23.50593,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.24564,8.677906,0,2.047493,-2.047493,14.78908,37.92065,0.1309474,2.13963,0,0,8.677906
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52063,6.630413,0,0,0,14.78908,37.92065,0.1309474,0,0,0,6.630413
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.08062,22.08062,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.52063,6.630413,0,2.104288,-2.104288,12.57097,32.23319,0.1309474,2.198981,0,0,6.630413
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.35029,21.35029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85873,4.526125,0,0,0,12.57097,32.23319,0.1309474,0,0,0,4.526125
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.75543,20.75543,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.85873,4.526125,0,0.7000114,-0.7000114,11.83309,30.3412,0.1309474,0.7315119,0,0,4.526125
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.22535,20.22535,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.63652,3.826114,0,0.6949318,-0.6949318,11.10057,28.46295,0.1309474,0.7262037,0,0,3.826114
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.785583,29.59995,19.71294,0.2483499,0.2483499,0,0,0,0.2483499,1524.294,0,0,0,3.785583,0.261421,0.2483499,0,0,29.40866,3.131182,3.524162,0,3.524162,14.44388,37.03553,0.1308979,0.2731849,3.028466,0,6.916765
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.735073,39.78406,21.06758,5.571322,5.571322,0,0,0,5.571322,120.8882,0,0,0,6.735073,5.86455,5.571322,0,0,25.8845,6.302927,0.8705229,0,0.8705229,15.26974,39.15309,0.1308857,6.128455,5.388058,0,13.038
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.587158,49.74838,24.31872,4.689066,4.689066,0,-1,0,4.689066,183.1315,0,0,0,8.587158,4.935859,4.689066,0,0,25.01398,7.086398,3.651299,0,3.651299,18.73366,48.03493,0.1308345,5.157973,6.869727,0,15.67356
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.958406,59.04619,27.66409,3.650192,3.650192,0,0,0,3.650192,272.8187,0,0,0,9.958406,3.842308,3.650192,0,0,21.36268,10.37257,6.116099,0,6.116099,24.5359,62.91245,0.1307488,4.015212,7.966725,0,20.33097
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.32388,63.89633,30.24968,0.905138,0.905138,0,0,0,0.905138,1140.586,0,0,0,10.32388,0.9527769,0.905138,0,0,15.24658,15.87706,9.3711,0,9.3711,33.42611,85.7078,0.1306177,0.9956518,8.259102,0,26.20093
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.810982,64.21696,32.16973,4.050863,4.050863,0,0,0,4.050863,242.1948,0,0,0,9.810982,4.264067,4.050863,0,0,5.875479,24.31105,5.546915,0,5.546915,38.68837,99.20076,0.1305402,4.455949,7.848785,0,34.12203
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.039293,63.25956,33.93076,5.871593,5.871593,0,0,0,5.871593,153.9496,2.530105,0,0,9.039293,6.180624,5.871593,0,0,0.3285642,29.30327,0.3285642,0,0.3285642,39.00008,100,0.1305356,6.458752,7.231434,0,38.34256
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.976624,60.22633,34.8849,0,0,0,-1,0,0,0,7.976624,0,0,7.976624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305356,0,6.381299,0,37.5756
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.158941,53.86116,35.12049,4.763429,4.763429,0,-1,0,4.763429,129.2964,1.144806,0,0,6.158941,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1305356,5.239771,4.927153,0,35.75792
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.339981,44.90094,35.31485,4.057052,4.057052,0,-1,0,4.057052,82.32532,0,0,0,3.339981,4.270581,4.057052,0,0,0,29.59898,0,0.9306003,-0.9306003,38.01914,97.48478,0.1305356,4.462758,2.671985,0,32.93896
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.53868,38.73851,34.49029,4.834496,4.834496,0,-1,0,4.834496,31.8271,0,0,0,1.53868,5.088943,4.834496,0,0,1.034,28.66838,0,3.550263,-3.550263,34.27683,87.88914,0.1305356,5.317945,1.230944,0,30.20706
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.4171,32.4171,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,4.978737,25.11811,0,8.8,-8.8,25.00082,64.10454,0.1305356,16.46345,0,0,25.11811
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,30.47938,30.47938,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.75651,16.31812,0,1.351049,-1.351049,23.57669,60.45293,0.1305356,1.411846,0,0,16.31812
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.92449,28.92449,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.25768,14.96707,0,3.631891,-3.631891,19.74834,50.63667,0.1305356,3.795326,0,0,14.96707
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.56396,27.56396,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.29312,11.33517,0,2.623857,-2.623857,16.98255,43.54491,0.1305356,2.74193,0,0,11.33517
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.2211,26.2211,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.20851,8.711318,0,1.008066,-1.008066,15.91996,40.82032,0.1305356,1.053429,0,0,8.711318
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.1315,25.1315,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.32858,7.703253,0,0.7872904,-0.7872904,15.09008,38.69244,0.1305356,0.8227184,0,0,7.703253
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.28338,24.28338,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.20335,6.915962,0,0.8595673,-0.8595673,14.18402,36.3692,0.1305356,0.8982478,0,0,6.915962
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,23.40581,23.40581,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.15843,6.056395,0,1.832701,-1.832701,12.25218,31.41578,0.1305356,1.915172,0,0,6.056395
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.64603,22.64603,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.19476,4.223694,0,0.8530546,-0.8530546,11.35298,29.11015,0.1305356,0.8914421,0,0,4.223694
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.96282,21.96282,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.1426,3.37064,0,0.5084177,-0.5084177,10.81706,27.736,0.1305356,0.5312966,0,0,3.37064
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70751,2.862222,0,0,0,10.81706,27.736,0.1305356,0,0,0,2.862222
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.6553,20.6553,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.70751,2.862222,0,1.223614,-1.223614,9.52726,24.42882,0.1305356,1.278677,0,0,2.862222
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.12523,20.12523,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.06708,1.638608,0,1.317216,-1.317216,8.138792,20.86866,0.1305356,1.376491,0,0,1.638608
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.897748,27.04983,19.59515,2.205365,2.205365,11.00537,0,3.120358,2.205365,131.3954,0,0,0,2.897748,0,0,8.8,8.36,32.53065,0.3213917,11.25775,0,11.25775,18.81883,48.25331,0.130619,2.425902,2.318198,12,3.21914
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.621581,33.31624,20.97335,4.506719,4.506719,12,0,3.372,4.506719,102.5487,0,0,0,4.621581,0,0,7.493281,7.118617,21.2729,10.45336,11.7402,0,11.7402,29.95656,76.81154,0.1307253,4.957391,3.697265,12,15.07495
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.555171,42.74097,24.18325,1.14267,1.14267,0,-1,0,1.14267,573.6713,0,0,0,6.555171,1.202811,1.14267,0,0,9.532706,21.01954,5.35236,0,5.35236,35.03425,89.83124,0.1306507,1.256937,5.244137,0,27.57471
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.912082,54.82122,27.52862,4.476243,4.476243,0,0,0,4.476243,199.0974,0.01990069,0,0,8.912082,4.711835,4.476243,0,0,4.180346,25.83667,4.180346,0,4.180346,39.00008,100,0.1305925,4.923867,7.129665,0,34.74875
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.092957,58.67958,30.09655,1.050422,1.050422,0,0,0,1.050422,865.6476,7.987249,0,0,9.092957,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,1.155465,7.274366,0,38.69194
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.560622,58.98921,32.02249,4.733976,4.733976,0,0,0,4.733976,180.8337,3.57749,0,0,8.560622,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,5.207374,6.848498,0,38.1596
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.482162,64.92301,33.7953,0,0,0,0,0,0,0,9.482162,0,0,9.482162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,0,7.58573,0,39.08114
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.53225,62.27967,34.78478,1.213566,1.213566,0,-1,0,1.213566,703.0728,7.254813,0,0,8.53225,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,1.334922,6.8258,0,38.13123
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.734951,55.73764,34.98503,3.31861,3.31861,0,-1,0,3.31861,202.9449,3.241677,0,0,6.734951,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,3.650471,5.38796,0,36.33393
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.835726,46.32449,35.21473,0,0,0,-1,0,0,0,3.835726,0,0,3.835726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,0,3.068581,0,33.4347
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.966909,39.85866,34.39016,1.690729,1.690729,0,-1,0,1.690729,116.335,0.1871941,0,0,1.966909,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1305925,1.859802,1.573527,0,31.56589
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,32.31698,32.31698,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1305925,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,30.37926,30.37926,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1305925,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.84203,28.84203,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1305925,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,27.4815,27.4815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1305925,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.12098,26.12098,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1305925,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.03137,25.03137,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1305925,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.18325,24.18325,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1305925,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.30568,23.30568,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1305925,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1305925,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.86859,21.86859,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1305925,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.13826,21.13826,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1305925,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,20.5434,20.5434,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1305925,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.00743,20.00743,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1305925,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.492089,25.84312,19.47736,4.62637,4.62637,12,0,3.372,4.62637,53.86704,0,0,0,2.492089,0,0,7.37363,7.004949,29.4894,3.058518,9.497037,0,9.497037,20.03366,51.36825,0.1307298,5.089007,1.993671,12,5.550607
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.397348,32.54496,20.85555,2.392179,2.392179,11.19218,0,3.167621,2.392179,183.8219,0,0,0,4.397348,0,0,8.8,8.36,19.99236,11.60585,12.75735,0,12.75735,32.13634,82.40071,0.1307973,2.631397,3.517879,12,16.0032
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.506927,45.71128,24.05368,2.109492,2.109492,0,-1,0,2.109492,355.8642,0,0,0,7.506927,2.220518,2.109492,0,0,7.235014,23.08747,5.28641,0,5.28641,37.15147,95.25999,0.1307239,2.320441,6.005542,0,30.59439
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.042768,44.70284,27.38138,2.745847,2.745847,0,0,0,2.745847,220.0693,1.203798,0,0,6.042768,2.890366,2.745847,0,0,1.948604,27.84523,1.948604,0,1.948604,39.00008,100,0.1306968,3.020432,4.834214,0,33.888
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.47978,56.15123,29.9493,0.6558379,0.6558379,0,0,0,0.6558379,1292.969,7.789424,0,0,8.47978,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,0.7214217,6.783824,0,38.07876
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.168087,57.30613,31.86936,4.556772,4.556772,0,0,0,4.556772,179.2516,3.371485,0,0,8.168087,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,5.012449,6.53447,0,37.76706
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.00403,62.77552,33.65984,2.930846,2.930846,0,0,0,2.930846,307.2161,5.91893,0,0,9.00403,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,3.22393,7.203224,0,38.60301
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.99712,60.02688,34.6552,2.364853,2.364853,0,-1,0,2.364853,338.1656,5.507801,0,0,7.99712,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,2.601339,6.397696,0,37.5961
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.080343,56.86904,34.8849,4.18439,4.18439,0,-1,0,4.18439,169.2085,2.675723,0,0,7.080343,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,4.602829,5.664275,0,36.67932
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.993061,49.92369,35.12049,2.351684,2.351684,0,-1,0,2.351684,212.3186,2.517605,0,0,4.993061,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,2.586852,3.994449,0,34.59204
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.624353,38.77583,34.29004,1.464312,1.464312,0,-1,0,1.464312,110.9295,0.08297222,0,0,1.624353,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1306968,1.610743,1.299482,0,31.22333
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,32.21685,32.21685,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1306968,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,30.27913,30.27913,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1306968,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,28.75369,28.75369,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1306968,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.39905,27.39905,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1306968,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.03852,26.03852,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1306968,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.94892,24.94892,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1306968,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.1008,24.1008,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1306968,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.22323,23.22323,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1306968,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1306968,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.78024,21.78024,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1306968,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.0558,21.0558,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1306968,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,20.45505,20.45505,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1307835,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.92497,19.92497,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1308999,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4935534,20.61798,19.3949,5.319877,5.319877,12,0,3.372,5.319877,9.277534,0,0,0,0.4935534,0,0,6.680123,6.346117,15.82838,15.35344,6.839671,0,6.839671,30.47264,78.13483,0.131018,5.851864,0.3948427,12,15.84699
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.162798,26.27646,20.73776,2.908417,2.908417,10.09358,0,2.889676,2.908417,74.36343,0,0,0,2.162798,0,0,7.185166,6.825908,8.988706,21.50914,8.988706,0,8.988706,39.00008,100,0.1311044,3.199258,1.730239,12,23.67194
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.743186,33.97272,23.93588,0,0,0,-1,0,0,0,3.743186,0,0,3.743186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311044,0,2.994549,0,33.34216
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.337622,39.24804,27.23413,5.483447,5.483447,0,0,0,5.483447,79.10393,0,8.881784E-16,0,4.337622,5.772049,5.483447,0,0,0,29.59898,0,1.434427,-1.434427,37.48806,96.12304,0.1311044,6.031791,3.470097,0,33.9366
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.192972,47.94555,29.81973,3.768628,3.768628,0,0,0,3.768628,164.3296,0.6321874,0,0,6.192972,3.966977,3.768628,0,0,1.593808,28.16455,1.593808,0,1.593808,39.00008,100,0.1310823,4.145491,4.954378,0,34.35752
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.181897,46.79397,31.73978,0,0,0,0,0,0,0,5.181897,0,0,5.181897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310823,0,4.145517,0,34.78088
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.441752,49.61338,33.51259,2.539788,2.539788,0,0,0,2.539788,214.2601,2.768291,0,0,5.441752,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1310823,2.793767,4.353402,0,35.04073
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.198403,53.3116,34.51974,4.436584,4.436584,0,-1,0,4.436584,139.7112,1.528314,0,0,6.198403,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1310823,4.880243,4.958723,0,35.79738
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.403278,47.61551,34.75533,3.995553,3.995553,0,-1,0,3.995553,110.2045,0.1974329,0,0,4.403278,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1310823,4.395108,3.522623,0,34.00225
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.205414,44.14043,34.98503,4.786353,4.786353,0,-1,0,4.786353,66.96985,0,0,0,3.205414,5.038266,4.786353,0,0,0,29.59898,0,1.832853,-1.832853,37.06808,95.04617,0.1310823,5.264988,2.564331,0,32.80439
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.243062,37.56171,34.15458,7.960841,7.960841,0,-1,0,7.960841,15.61471,0,0,0.3969248,1.243062,8.379832,7.960841,0,0,2.036503,27.76612,0,7.13677,-7.13677,29.54527,75.75694,0.1310823,8.756925,0.9944498,0,29.00919
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,32.11673,32.11673,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,9.966248,20.62935,0,8.8,-8.8,20.26925,51.97233,0.1310823,9.823506,0,0,20.62935
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.179,30.179,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.74403,11.82936,0,8.8,-8.8,10.99324,28.18773,0.1310823,13.43467,0,0,11.82936
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,28.65945,28.65945,3.136328,2.877887,0,-1,0,2.877887,0,0,0.258441,0.5720738,0,3.029355,2.877887,0,0,29.5218,3.029355,0,3.029355,-3.029355,7.800015,20,0.1310823,3.449961,0,0,3.029355
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.29892,27.29892,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.95606,25.95606,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.86646,24.86646,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.00067,24.00067,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.38099,22.38099,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.686,21.686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.95568,20.95568,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.34315,20.34315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310823,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.81307,19.81307,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311789,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.807876,23.8475,19.28299,3.821479,3.821479,12,0,3.372,3.821479,47.30829,0,0,0,1.807876,0,0,8.178521,7.769595,24.52775,7.524,9.577471,0,9.577471,24.817,63.63319,0.1313134,4.203627,1.446301,12,9.331877
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.190688,34.60977,20.63763,3.187295,3.187295,11.42826,0,3.22735,3.187295,162.8556,0,0,0,5.190688,0,0,8.240965,7.828916,14.95028,16.14372,13.0196,0,13.0196,37.16848,95.3036,0.131383,3.506024,4.15255,12,21.33441
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.822147,46.4858,23.80631,1.710175,1.710175,0,-1,0,1.710175,457.3887,4.091285,0,0,7.822147,1.800184,1.710175,0,0,1.930678,27.86137,1.930678,0,1.930678,39.00008,100,0.1313562,1.881193,6.257718,0,35.68351
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.47247,52.65561,27.081,2.175575,2.175575,0,0,0,2.175575,389.4358,6.182391,0,0,8.47247,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,2.393133,6.777976,0,38.07145
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.417677,55.55467,29.64893,0,0,0,0,0,0,0,8.417677,0,0,8.417677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,0,6.734142,0,38.01665
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.217537,53.48116,31.57487,4.833915,4.833915,0,0,0,4.833915,149.3104,2.129205,0,0,7.217537,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,5.317307,5.77403,0,36.81652
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.235929,59.37138,33.35946,0,0,0,0,0,0,0,8.235929,0,0,8.235929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,0,6.588743,0,37.83491
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.03094,59.83565,34.39016,3.414884,3.414884,0,-1,0,3.414884,235.1746,4.436325,0,0,8.03094,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,3.756373,6.424752,0,37.62992
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.350643,53.95609,34.61987,0.01908907,0.01908907,0,-1,0,0.01908907,33268.46,6.330549,0,0,6.350643,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,0.02099798,5.080514,0,35.94962
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.03503,43.51953,34.8849,2.054029,2.054029,0,-1,0,2.054029,147.7598,0.8728942,0,0,3.03503,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,2.259432,2.428024,0,32.63401
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.439186,38.01008,34.05445,0,0,0,-1,0,0,0,1.439186,0,0,1.439186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313562,0,1.151349,0,31.03816
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.00482,32.00482,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1313562,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.0671,30.0671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1313562,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.55933,28.55933,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1313562,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.1988,27.1988,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1313562,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.85594,25.85594,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1313562,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.76634,24.76634,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1313562,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.90055,23.90055,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1313562,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.04065,23.04065,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1313562,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.28087,22.28087,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1313562,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,21.58588,21.58588,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1313562,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.83788,20.83788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1313562,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.24302,20.24302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1313562,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.71294,19.71294,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1313562,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9795009,21.62427,19.18287,10.46853,10.46853,12,0,3.372,10.46853,9.356624,0,0,0,0.9795009,0,0,1.531469,1.454896,17.55913,13.79576,2.434397,0,2.434397,24.6515,63.20884,0.1313955,11.51538,0.7836008,12,14.77526
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.851291,27.89771,20.52573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.851291,0,0,8.8,8.36,15.12473,15.98672,11.21129,0,11.21129,35.28746,90.48049,0.1314121,0,2.281033,12,18.83801
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.770417,30.96579,23.67085,0.05623483,0.05623483,0,-1,0,0.05623483,4926.514,0,0,0,2.770417,0.05919456,0.05623483,0,0,3.913441,26.07688,2.711222,0,2.711222,37.85955,97.07558,0.1313746,0.06185831,2.216333,0,28.8473
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.485353,36.41994,26.93376,4.851933,4.851933,0,0,0,4.851933,71.83431,0,0,0,3.485353,5.107298,4.851933,0,0,1.202219,28.51698,0,1.621945,-1.621945,36.14987,92.6918,0.1313746,5.337126,2.788282,0,32.00233
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.612525,48.9665,29.48401,0.8929088,0.8929088,0,0,0,0.8929088,740.5599,2.66824,0,0,6.612525,0.939904,0.8929088,0,0,3.004381,26.89503,3.004381,0,3.004381,39.00008,100,0.131333,0.9821997,5.29002,0,33.50756
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.137927,49.57816,31.42174,2.071887,2.071887,0,0,0,2.071887,296.2481,3.956993,0,0,6.137927,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,2.279076,4.910342,0,35.7369
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.592391,60.57576,33.21222,2.67873,2.67873,0,0,0,2.67873,320.7637,5.772676,0,0,8.592391,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,2.946603,6.873913,0,38.19137
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.862703,55.31093,34.22525,0,0,0,-1,0,0,0,6.862703,0,0,6.862703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,0,5.490162,0,36.46168
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.735349,55.16431,34.49029,0.9736493,0.9736493,0,-1,0,0.9736493,691.7633,5.710454,0,0,6.735349,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,1.071014,5.388279,0,36.33433
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.614243,48.29071,34.75533,2.08569,2.08569,0,-1,0,2.08569,221.2334,2.41878,0,0,4.614243,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,2.294258,3.691394,0,34.21322
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.613293,38.37496,33.93076,0,0,0,-1,0,0,0,1.613293,0,0,1.613293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131333,0,1.290634,0,31.21227
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.131333,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.131333,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.131333,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.131333,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.131333,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.131333,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.131333,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.131333,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.131333,1.790048,0,0,12.02779
