Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.131333,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.131333,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.131333,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.131333,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.163646,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,3.163646,0,0,0,0,25.23983,6.883132,3.163646,0,3.163646,18.05677,46.29932,0.1312893,0,2.530916,0,10.04678
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.084909,34.04871,20.40793,0.4045991,0.4045991,0,0,0,0.4045991,1256.777,0,0,0,5.084909,0.4258938,0.4045991,0,0,22.07618,9.730413,4.659015,0,4.659015,22.4767,57.63245,0.131225,0.4450591,4.067927,0,14.81532
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.595873,48.84773,23.54127,0.9962771,0.9962771,0,-1,0,0.9962771,862.7994,0,0,0,8.595873,1.048713,0.9962771,0,0,17.41717,13.92353,7.54716,0,7.54716,29.63657,75.99104,0.1311209,1.095905,6.876698,0,22.5194
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,9.051709,54.41351,26.76885,5.553784,5.553784,0,0,0,5.553784,162.9827,0,0,0,9.051709,5.846088,5.553784,0,0,9.870008,20.71597,3.205621,0,3.205621,32.67768,83.78876,0.1310767,6.109162,7.241367,0,29.76768
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.582367,52.12694,29.3191,0,0,0,0,0,0,0,0.9179799,0,0,7.582367,0,0,0,0,6.664387,23.60103,6.664387,0,6.664387,39.00008,100,0.130985,0,6.065894,0,31.1834
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.651157,47.77902,31.25682,1.483791,1.483791,0,0,0,1.483791,380.8594,4.089272,0,0,5.651157,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.130985,1.63217,4.520926,0,35.25013
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.080962,51.23115,33.04731,2.813883,2.813883,0,0,0,2.813883,216.1057,3.11898,0,0,6.080962,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.130985,3.095271,4.86477,0,35.67994
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.43131,53.62898,34.08979,1.255523,1.255523,0,-1,0,1.255523,512.2416,5.109707,0,0,6.43131,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.130985,1.381075,5.145048,0,36.03029
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.684453,48.07715,34.35483,7.880466,7.880466,0,-1,0,7.880466,59.44385,0,1.776357E-15,0.3085127,4.684453,8.295227,7.880466,0,0,0,29.59898,0,3.610775,-3.610775,35.19399,90.24081,0.130985,8.668512,3.747562,0,34.28343
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.141704,40.60204,34.61987,0.7088115,0.7088115,0,-1,0,0.7088115,302.1542,0,0,0,2.141704,0.7461174,0.7088115,0,0,4.011972,25.9882,1.395586,0,1.395586,36.51796,93.6356,0.1309658,0.7796927,1.713363,0,28.12991
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.70831,38.51717,33.80708,2.77963,2.77963,0,-1,0,2.77963,61.45818,0,4.440892E-16,0,1.70831,2.925927,2.77963,0,0,2.616386,27.24423,0,1.217616,-1.217616,35.23447,90.34463,0.1309658,3.057593,1.366648,0,28.95254
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,3.969293,26.02662,0,6.312978,-6.312978,28.58001,73.28194,0.1309658,6.597062,0,0,26.02662
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,10.98371,19.71364,0,4.002032,-4.002032,24.3615,62.46526,0.1309658,4.182124,0,0,19.71364
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.43042,15.7116,0,1.34756,-1.34756,22.94105,58.82308,0.1309658,1.4082,0,0,15.7116
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,16.9277,14.36404,0,3.788676,-3.788676,18.94743,48.58306,0.1309658,3.959167,0,0,14.36404
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.13734,10.57537,0,1.223159,-1.223159,17.65811,45.27711,0.1309658,1.278201,0,0,10.57537
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.49641,9.352208,0,1.226662,-1.226662,16.36509,41.9617,0.1309658,1.281862,0,0,9.352208
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85937,8.125546,0,0,0,16.36509,41.9617,0.1309658,0,0,0,8.125546
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,23.85937,8.125546,0,2.142964,-2.142964,14.10621,36.1697,0.1309658,2.239398,0,0,8.125546
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.24044,5.982583,0,0.2161516,-0.2161516,13.87837,35.58549,0.1309658,0.2258784,0,0,5.982583
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.48061,5.766431,0,0.1384663,-0.1384663,13.73241,35.21124,0.1309658,0.1446973,0,0,5.766431
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.63446,5.627964,0,2.03389,-2.03389,11.5885,29.71405,0.1309658,2.125415,0,0,5.627964
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,28.89434,3.594075,0,0.2068335,-0.2068335,11.37048,29.15502,0.1309658,0.216141,0,0,3.594075
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.12415,3.387242,0,0,0,11.37048,29.15502,0.1309658,0,0,0,3.387242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.608115,22.99323,18.95317,4.14281,4.14281,12,0,3.372,4.14281,38.81701,0,0,0,1.608115,0,0,7.85719,7.464331,29.12415,3.387242,9.072446,0,9.072446,19.97736,51.2239,0.1311066,4.557091,1.286492,12,4.995357
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.6287,24.4159,20.29014,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.24151,-8.881784E-16,0,0,1.6287,0,0,7.665198,7.281938,20.05171,11.55244,8.910638,0,8.910638,28.43073,72.89917,0.1312325,4.143172,1.30296,12,13.18114
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.946465,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,1.946465,0,0,0,0,11.14107,19.57202,1.946465,0,1.946465,30.27731,77.63397,0.1312057,0,1.557172,0,21.51848
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.445318,33.1272,26.60393,3.37027,3.37027,0,0,0,3.37027,72.55556,0,4.440892E-16,0,2.445318,3.547652,3.37027,0,0,9.194604,21.32384,0,1.102334,-1.102334,29.11535,74.65459,0.1312057,3.707297,1.956255,0,23.76915
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.813889,45.9534,29.15419,4.732463,4.732463,0,0,0,4.732463,122.8512,0,0,0,5.813889,4.981541,4.732463,0,0,10.41942,20.2215,0.8323482,0,0.8323482,29.90498,76.67929,0.1311943,5.20571,4.651111,0,26.03539
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.045761,48.89642,31.09191,0.8620113,0.8620113,0,0,0,0.8620113,701.3552,0,0,0,6.045761,0.9073803,0.8620113,0,0,9.587071,20.97061,5.13838,0,5.13838,34.77968,89.17849,0.1311237,0.9482124,4.836608,0,27.01637
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.705455,46.56145,32.91184,7.453604,7.453604,0,0,0,7.453604,63.12993,0,8.881784E-16,0,4.705455,7.845899,7.453604,0,0,4.448691,25.59516,0,3.140444,-3.140444,31.46936,80.69051,0.1311237,8.198964,3.764364,0,30.30061
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.082026,59.51042,33.96021,4.612538,4.612538,0,-1,0,4.612538,175.2186,0,0,0,8.082026,4.855303,4.612538,0,0,7.938074,22.45471,3.226723,0,3.226723,34.5305,88.53957,0.1310795,5.073792,6.465621,0,30.53674
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.601841,44.53908,34.22525,3.317611,3.317611,0,-1,0,3.317611,108.5673,0,0,0,3.601841,3.492223,3.317611,0,0,4.71135,25.35876,0.1096181,0,0.1096181,34.63449,88.80621,0.1310779,3.649373,2.881473,0,28.9606
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.194118,43.58107,34.49029,2.28192,2.28192,0,-1,0,2.28192,139.9751,0,0,0,3.194118,2.402021,2.28192,0,0,4.601732,25.45742,0.7920974,0,0.7920974,35.38594,90.733,0.1310671,2.510112,2.555295,0,28.65154
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.279131,37.19321,33.69518,2.583613,2.583613,0,-1,0,2.583613,49.50941,0,4.440892E-16,0,1.279131,2.719593,2.583613,0,0,3.809635,26.17031,0,1.440461,-1.440461,33.86756,86.83973,0.1310671,2.841974,1.023305,0,27.44944
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,5.410147,24.72985,0,8.09959,-8.09959,25.32984,64.94819,0.1310671,8.464072,0,0,24.72985
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.40969,16.63025,0,2.105573,-2.105573,23.11037,59.25725,0.1310671,2.200324,0,0,16.63025
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.74922,14.52468,0,7.732315,-7.732315,14.9598,38.35838,0.1310671,8.080269,0,0,14.52468
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.34068,6.792368,0,0.3485147,-0.3485147,14.59243,37.41642,0.1310671,0.3641979,0,0,6.792368
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.72792,6.443853,0,0.5390392,-0.5390392,14.02424,35.95951,0.1310671,0.563296,0,0,6.443853
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32685,5.904814,0,0,0,14.02424,35.95951,0.1310671,0,0,0,5.904814
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.32685,5.904814,0,0.1069997,-0.1069997,13.91145,35.67031,0.1310671,0.1118147,0,0,5.904814
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.44574,5.797814,0,1.433768,-1.433768,12.40012,31.79513,0.1310671,1.498287,0,0,5.797814
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.03881,4.364047,0,0.5449973,-0.5449973,11.82565,30.32211,0.1310671,0.5695223,0,0,4.364047
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.64437,3.819049,0,0.87074,-0.87074,10.90781,27.96868,0.1310671,0.9099233,0,0,3.819049
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.61185,2.948309,0,1.245634,-1.245634,9.594793,24.60198,0.1310671,1.301687,0,0,2.948309
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.99589,1.702676,0,0.8895888,-0.8895888,8.657084,22.19761,0.1310671,0.9296203,0,0,1.702676
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.98432,0.8130868,0,0,0,8.657084,22.19761,0.1310671,0,0,0,0.8130868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.695126,25.71459,18.83537,3.405915,3.405915,11.52421,0,3.251626,3.405915,79.13074,0,0,0,2.695126,0,0,8.118299,7.712385,31.98432,0.8130868,10.40751,0,10.40751,18.53052,47.51405,0.131175,3.746506,2.156101,12,3.508213
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.0335,33.62908,20.16056,11.1562,11.1562,12,0,3.372,11.1562,45.11839,0,0,0,5.0335,0,0,0.8437962,0.8016064,21.57681,10.17985,5.835106,0,5.835106,24.06618,61.70804,0.1312602,12.27182,4.0268,12,15.21335
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.154033,46.97488,23.25856,4.610629,4.610629,0,-1,0,4.610629,176.8529,0,0,0,8.154033,4.853294,4.610629,0,0,15.74171,15.43144,3.300739,0,3.300739,27.19754,69.73714,0.1312149,5.071692,6.523226,0,23.58547
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.046627,54.0118,26.45669,0.6675788,0.6675788,0,0,0,0.6675788,1355.14,0,0,0,9.046627,0.7027146,0.6675788,0,0,12.44097,18.40211,8.343912,0,8.343912,35.11327,90.03384,0.1311007,0.7343367,7.237301,0,27.44873
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.280386,58.03311,28.98928,1.821778,1.821778,0,0,0,1.821778,509.4138,3.26567,0,0,9.280386,1.917661,1.821778,0,0,4.097056,25.91163,4.097056,0,4.097056,39.00008,100,0.1310447,2.003955,7.424309,0,35.19201
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.749863,58.37426,30.927,2.076263,2.076263,0,0,0,2.076263,421.4237,6.564323,0,0,8.749863,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,2.283889,6.99989,0,38.34884
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.150746,62.24557,32.7646,2.213687,2.213687,0,0,0,2.213687,413.3713,6.820549,0,0,9.150746,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,2.435055,7.320597,0,38.74973
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.109445,55.70948,33.80708,0,0,0,-1,0,0,0,7.109445,0,0,7.109445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,0,5.687556,0,36.70842
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.481196,53.80344,34.08979,2.374816,2.374816,0,-1,0,2.374816,272.9136,3.98139,0,0,6.481196,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,2.612298,5.184957,0,36.08017
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.336441,47.00535,34.39016,0,0,0,-1,0,0,0,4.336441,0,0,4.336441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,0,3.469153,0,33.93542
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.369361,37.30713,33.55971,1.108758,1.108758,0,-1,0,1.108758,123.5041,0.2022479,0,0,1.369361,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1310447,1.219633,1.095489,0,30.96834
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1310447,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1310447,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1310447,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1310447,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1310447,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1310447,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1310447,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1310447,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1310447,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1310447,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1310447,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1310447,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1310447,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.669174,22.89089,18.69991,5.66223,5.66223,0,0,0,5.66223,29.47909,0,0,0,1.669174,5.960243,5.66223,0,0,18.92237,12.56885,0,4.291069,-4.291069,16.52556,42.37315,0.1310447,6.228454,1.335339,0,14.23802
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.340563,26.00966,20.0251,4.214236,4.214236,0,0,0,4.214236,55.53943,0,0,0,2.340563,4.436038,4.214236,0,0,23.69022,8.277779,0,2.095475,-2.095475,14.31674,36.70951,0.1310447,4.63566,1.87245,0,10.61834
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.895308,33.52161,23.10543,3.188066,3.188066,0,-1,0,3.188066,122.184,0,0,0,3.895308,3.35586,3.188066,0,0,26.01853,6.182303,0.5394481,0,0.5394481,14.8285,38.02172,0.1310373,3.506873,3.116246,0,10.07761
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.520359,48.35529,26.28589,5.433426,5.433426,0,0,0,5.433426,138.4091,0,0,0,7.520359,5.719396,5.433426,0,0,25.47908,6.667807,1.800962,0,1.800962,16.53704,42.40259,0.1310127,5.976769,6.016287,0,14.18817
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.337105,54.26055,28.82436,1.442898,1.442898,0,0,0,1.442898,577.8027,0,0,0,8.337105,1.51884,1.442898,0,0,23.67812,8.288672,6.818264,0,6.818264,23.00542,58.98813,0.1309197,1.587188,6.669684,0,16.62578
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.840712,54.78564,30.77976,0.3250461,0.3250461,0,0,0,0.3250461,2412.185,0,0,0,7.840712,0.3421537,0.3250461,0,0,16.85985,14.42511,7.498558,0,7.498558,30.11917,77.2285,0.1308175,0.3575507,6.272569,0,22.26582
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.919466,61.10989,32.59969,3.935745,3.935745,0,0,0,3.935745,226.6271,0,0,0,8.919466,4.14289,3.935745,0,0,9.361295,21.17381,4.776576,0,4.776576,34.65063,88.8476,0.1307525,4.32932,7.135572,0,30.09328
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.706102,57.72654,33.65984,0.3528188,0.3528188,0,-1,0,0.3528188,2184.153,2.749995,0,0,7.706102,0.3713882,0.3528188,0,0,4.584719,25.47273,4.584719,0,4.584719,39.00008,100,0.1306901,0.3881007,6.164882,0,33.17883
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.52113,47.12263,33.96021,1.429482,1.429482,0,-1,0,1.429482,316.2776,3.016412,0,0,4.52113,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1306901,1.57243,3.616904,0,34.12011
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.416389,44.00425,34.2547,0,0,0,-1,0,0,0,3.416389,0,0,3.416389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306901,0,2.733111,0,33.01537
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.506332,37.57089,33.44192,3.126568,3.126568,0,-1,0,3.126568,48.17845,0,0,0,1.506332,3.291125,3.126568,0,0,0,29.59898,0,1.784792,-1.784792,37.11874,95.17607,0.1306901,3.439225,1.205066,0,31.10531
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.983103,27.81419,0,0,0,37.11874,95.17607,0.1306901,0,0,0,27.81419
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,1.983103,27.81419,0,8.493244,-8.493244,28.16608,72.22057,0.1306901,8.875441,0,0,27.81419
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.42004,19.32094,0,7.143179,-7.143179,20.6365,52.91401,0.1306901,7.464622,0,0,19.32094
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.35691,12.17776,0,6.067752,-6.067752,14.24053,36.51411,0.1306901,6.340801,0,0,12.17776
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.09885,6.11001,0,1.044672,-1.044672,13.13935,33.69058,0.1306901,1.091682,0,0,6.11001
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.2596,5.065339,0,0.3955182,-0.3955182,12.72244,32.62157,0.1306901,0.4133165,0,0,5.065339
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.69906,4.66982,0,1.627962,-1.627962,11.00642,28.22152,0.1306901,1.70122,0,0,4.66982
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50791,3.041858,0,0,0,11.00642,28.22152,0.1306901,0,0,0,3.041858
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.50791,3.041858,0,1.023559,-1.023559,9.92749,25.45505,0.1306901,1.069619,0,0,3.041858
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,2.176981,1.917385,0,-1,0,1.917385,0,0,0.2595965,0.4772946,0,2.0183,1.917385,0,0,30.6452,2.0183,0,2.0183,-2.0183,7.800015,20,0.1306901,2.394679,0,0,2.0183
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306901,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307606,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308571,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5083116,19.84207,18.588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5083116,0,0,8.8,8.36,16.16775,15.048,8.868312,0,8.868312,32.07522,82.24399,0.1309059,0,0.4066493,12,15.55631
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.620001,26.61859,19.89552,2.724219,2.724219,0,0,0,2.724219,96.17438,0,0,0,2.620001,2.867599,2.724219,0,0,7.299442,23.02948,0,0.2475982,-0.2475982,31.81423,81.57478,0.1309059,2.996641,2.096001,0,25.64948
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.222682,34.30351,22.95819,4.986338,4.986338,0,-1,0,4.986338,84.68504,0,0,0,4.222682,5.248776,4.986338,0,0,7.574551,22.78188,0,1.026094,-1.026094,30.73263,78.80146,0.1309059,5.484972,3.378146,0,27.00456
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.738148,36.28689,26.12098,0,0,0,0,0,0,0,0,0,0,3.738148,0,0,0,0,8.714656,21.75579,3.738148,0,3.738148,34.27895,87.89456,0.1308551,0,2.990518,0,25.49394
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.996639,42.81124,28.65945,0.7405453,0.7405453,0,0,0,0.7405453,674.7244,0,0,0,4.996639,0.7795213,0.7405453,0,0,4.976508,25.12012,4.217118,0,4.217118,38.27966,98.15277,0.130798,0.8145998,3.997312,0,30.11676
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.285325,42.7407,30.60896,0,0,0,0,0,0,0,3.525934,0,0,4.285325,0,0,0,0,0.7593899,28.91553,0.7593899,0,0.7593899,39.00008,100,0.1307877,0,3.42826,0,33.20085
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.234345,44.58065,32.45244,0,0,0,0,0,0,0,4.234345,0,0,4.234345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307877,0,3.387476,0,33.83332
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.333171,40.00533,33.51259,6.401346,6.401346,0,-1,0,6.401346,36.44814,0,8.881784E-16,0,2.333171,6.738258,6.401346,0,0,0,29.59898,0,4.405087,-4.405087,34.35671,88.09395,0.1307877,7.04148,1.866537,0,31.93215
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.053967,45.48597,33.80708,2.414733,2.414733,0,-1,0,2.414733,167.8846,0,0,0,4.053967,2.541825,2.414733,0,0,4.894542,25.19389,1.512142,0,1.512142,35.79125,91.77225,0.1307672,2.656207,3.243173,0,29.24786
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.758425,41.89257,34.12513,2.51861,2.51861,0,-1,0,2.51861,109.5217,0,0,0,2.758425,2.651168,2.51861,0,0,3.3824,26.55482,0.1072564,0,0.1072564,35.89301,92.03316,0.1307657,2.770471,2.20674,0,29.31324
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8024086,35.48379,33.31234,4.42441,4.42441,0,-1,0,4.42441,18.13594,0,0,0,0.8024086,4.657274,4.42441,0,0,3.275143,26.65135,0,3.854865,-3.854865,31.82962,81.61424,0.1307657,4.866851,0.6419269,0,27.45376
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.558327,22.79648,0,1.43966,-1.43966,30.31208,77.72314,0.1307657,1.504445,0,0,22.79648
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.157949,21.35682,0,1.270615,-1.270615,28.97274,74.28893,0.1307657,1.327792,0,0,21.35682
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.56974,20.08621,0,2.467822,-2.467822,26.37143,67.6189,0.1307657,2.578874,0,0,20.08621
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.31177,17.61839,0,7.22227,-7.22227,18.75848,48.09858,0.1307657,7.547272,0,0,17.61839
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.33651,10.39612,0,1.282331,-1.282331,17.40679,44.6327,0.1307657,1.340036,0,0,10.39612
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.76133,9.113786,0,0.26188,-0.26188,17.13074,43.9249,0.1307657,0.2736647,0,0,9.113786
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0523,8.851906,0,0,0,17.13074,43.9249,0.1307657,0,0,0,8.851906
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0523,8.851906,0,0,0,17.13074,43.9249,0.1307657,0,0,0,8.851906
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.0523,8.851906,0,0.002020784,-0.002020784,17.12861,43.91943,0.1307657,0.002111719,0,0,8.851906
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05455,8.849885,0,0,0,17.12861,43.91943,0.1307657,0,0,0,8.849885
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.05455,8.849885,0,1.874987,-1.874987,15.1522,38.85172,0.1307657,1.959362,0,0,8.849885
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.13787,6.974897,0,0.6363378,-0.6363378,14.48144,37.13183,0.1307657,0.664973,0,0,6.974897
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.84491,6.33856,0,0.6019818,-0.6019818,13.8469,35.5048,0.1307657,0.629071,0,0,6.33856
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2913219,19.16851,18.45254,3.204229,3.204229,0,0,0,3.204229,9.091795,0,4.440892E-16,0,0.2913219,3.372872,3.204229,0,0,26.51378,5.736578,0,3.08155,-3.08155,10.59866,27.176,0.1307657,3.524652,0.2330575,0,6.0279
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.688132,24.02669,19.76006,5.259049,5.259049,12,0,3.372,5.259049,32.09958,0,0,0,1.688132,0,0,6.740951,6.403903,29.93772,2.655027,8.092035,0,8.092035,18.27544,46.86001,0.130899,5.784954,1.350506,12,4.34316
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.037843,25.456,22.81094,3.921722,3.921722,0,-1,0,3.921722,26.46397,0,0,0,1.037843,4.128129,3.921722,0,0,21.84569,9.93786,0,3.090285,-3.090285,15.01799,38.5076,0.130899,4.313895,0.8302748,0,10.9757
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.698013,38.96277,25.97373,3.020981,3.020981,0,0,0,3.020981,155.5128,0,0,0,4.698013,3.17998,3.020981,0,0,25.27934,6.847574,1.518033,0,1.518033,16.45812,42.20024,0.1308784,3.323079,3.75841,0,11.54559
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.725275,48.21239,28.49454,0,0,0,0,0,0,0,0,0,0,6.725275,0,0,0,0,23.7613,8.213804,6.725275,0,6.725275,22.83828,58.55958,0.1307874,0,5.38022,0,14.93908
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.795829,41.07817,30.44404,3.823992,3.823992,0,0,0,3.823992,99.26352,0,0,0,3.795829,4.025254,3.823992,0,0,17.03603,14.26655,0,0.2294256,-0.2294256,22.59645,57.93949,0.1307874,4.20639,3.036663,0,18.06238
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.102243,40.97281,32.28753,4.101458,4.101458,0,0,0,4.101458,75.63757,0,0,0,3.102243,4.317324,4.101458,0,0,17.29095,14.03713,0,1.215081,-1.215081,21.31564,54.65537,0.1307874,4.511603,2.481794,0,17.13937
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.50596,37.48523,33.35946,2.727415,2.727415,0,-1,0,2.727415,55.21565,0,4.440892E-16,0,1.50596,2.870963,2.727415,0,0,18.64104,12.82204,0,1.365003,-1.365003,19.8768,50.96605,0.1307874,3.000156,1.204768,0,14.328
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.46305,40.53679,33.65984,4.714211,4.714211,0,-1,0,4.714211,52.24733,0,0,0,2.46305,4.962328,4.714211,0,0,20.15771,11.45704,0,2.499278,-2.499278,17.24233,44.21101,0.1307874,5.185633,1.97044,0,13.92009
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.366279,43.56974,33.98966,0,0,0,-1,0,0,0,0,0,0,3.366279,0,0,0,0,22.93468,8.957763,3.366279,0,3.366279,20.43586,52.39954,0.1307419,0,2.693023,0,12.32404
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.827172,38.20496,33.17688,1.4374,1.4374,0,-1,0,1.4374,127.1164,0,0,0,1.827172,1.513053,1.4374,0,0,19.56841,11.98741,0.314119,0,0.314119,20.73386,53.16364,0.1307376,1.58114,1.461737,0,13.81459
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.25429,12.27012,0,3.690625,-3.690625,16.8436,43.18863,0.1307376,3.856703,0,0,12.27012
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.35498,8.579496,0,4.819443,-4.819443,11.76346,30.16265,0.1307376,5.036318,0,0,8.579496
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,5.665788,3.57205,0,-1,0,3.57205,0,0,2.093738,2.660317,0,3.760053,3.57205,0,0,28.70992,3.760053,0,3.760053,-3.760053,7.800015,20,0.1307376,6.232367,0,0,3.760053
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307376,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307959,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308957,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.043336,23.48282,18.33475,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.57864,0,0,0,2.043336,0,0,8.206689,7.796354,16.16775,15.048,9.839691,0,9.839691,32.99675,84.60688,0.1310116,3.710335,1.634669,12,17.09134
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.734507,32.2083,19.64816,5.554274,5.554274,0,0,0,5.554274,85.24078,0,0,0,4.734507,5.846604,5.554274,0,0,6.328063,23.90372,0,1.112098,-1.112098,31.8245,81.60111,0.1310116,6.109702,3.787605,0,28.63823
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.97309,39.19614,22.65781,8.574899,8.36,0,-1,0,8.36,71.44845,0,0.2148989,1.072389,5.97309,8.8,8.36,0,0,7.563726,22.79162,0,2.82691,-2.82691,28.84467,73.96055,0.1310116,9.432388,4.778472,0,28.76471
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.098889,53.41272,25.80882,1.650388,1.650388,0,0,0,1.650388,551.3181,0,0,0,9.098889,1.737251,1.650388,0,0,10.70474,19.96471,7.361638,0,7.361638,35.82854,91.86786,0.1309122,1.815427,7.279111,0,29.0636
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.701488,58.85656,28.32374,0.8871831,0.8871831,0,0,0,0.8871831,1093.516,5.424511,0,0,9.701488,0.9338769,0.8871831,0,0,3.3431,26.59019,3.3431,0,3.3431,39.00008,100,0.1308671,0.9759014,7.76119,0,36.29168
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.616139,60.99089,30.27913,0,0,0,0,0,0,0,9.616139,0,0,9.616139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308671,0,7.692912,0,39.21512
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.369997,62.34201,32.1344,3.072379,3.072379,0,0,0,3.072379,304.9753,6.135913,0,0,9.369997,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1308671,3.379617,7.495997,0,38.96898
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.930318,61.91743,33.21222,2.722182,2.722182,0,-1,0,2.722182,328.0574,6.064863,0,0,8.930318,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1308671,2.9944,7.144254,0,38.5293
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.399313,52.87506,33.53026,3.292291,3.292291,0,-1,0,3.292291,194.3727,2.933744,0,0,6.399313,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1308671,3.62152,5.119451,0,35.99829
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.300629,46.29647,33.84242,1.734305,1.734305,0,-1,0,1.734305,247.9742,2.475045,0,0,4.300629,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1308671,1.907735,3.440503,0,33.89961
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.89054,38.26951,33.06497,7.285958,7.285958,0,-1,0,7.285958,25.94772,0,0,0,1.89054,7.66943,7.285958,0,0,0,29.59898,0,5.77889,-5.77889,32.90859,84.38084,0.1308671,8.014554,1.512432,0,31.48952
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.420989,23.82009,0,7.26446,-7.26446,25.25118,64.74648,0.1308671,7.591361,0,0,23.82009
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.49261,16.55563,0,2.81826,-2.81826,22.28047,57.1293,0.1308671,2.945082,0,0,16.55563
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.62401,13.73737,0,6.798977,-6.798977,15.11372,38.75306,0.1308671,7.104931,0,0,13.73737
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,8.924638,6.591472,0,-1,0,6.591472,0,0,2.333166,3.22563,0,6.938391,6.591472,0,0,25.17843,6.938391,0,6.938391,-6.938391,7.800015,20,0.1308671,9.817101,0,0,6.938391
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308671,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309785,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310733,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.080112,26.12117,18.24051,5.059618,5.059618,12,0,3.372,5.059618,60.87637,-8.881784E-16,0,0,3.080112,0,0,6.940382,6.593363,16.16775,15.048,9.673475,0,9.673475,32.83907,84.20256,0.131203,5.56558,2.464089,12,18.12811
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.412527,34.06951,19.54803,2.516516,2.516516,0,0,0,2.516516,215.0802,0,0,0,5.412527,2.648964,2.516516,0,0,6.494278,23.75413,2.763562,0,2.763562,35.46081,90.92497,0.1311657,2.768168,4.330021,0,29.16665
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.835229,41.77953,22.54591,9.745234,8.36,0,-1,0,8.36,81.76112,0,1.385234,2.359757,6.835229,8.8,8.36,0,0,3.730716,26.24133,0,1.964771,-1.964771,33.38976,85.61459,0.1311657,10.71976,5.468183,0,33.07656
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.255657,50.1784,25.66158,6.195169,6.195169,0,0,0,6.195169,133.2596,0,0,0,8.255657,6.521231,6.195169,0,0,5.913795,24.27656,1.734427,0,1.734427,35.03518,89.83362,0.1311424,6.814686,6.604526,0,32.53222
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.66251,58.49366,28.15882,5.352144,5.352144,0,0,0,5.352144,180.5353,0,0,0,9.66251,5.633836,5.352144,0,0,4.179368,25.83755,4.028674,0,4.028674,38.85712,99.63343,0.1310882,5.887358,7.730008,0,35.50006
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.222357,55.41232,30.13189,2.945648,2.945648,0,0,0,2.945648,279.1358,4.97098,0,0,8.222357,3.100682,2.945648,0,0,0.1506944,29.46335,0.1506944,0,0.1506944,39.00008,100,0.1310861,3.240213,6.577886,0,37.68571
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.479013,62.60156,31.98715,0,0,0,0,0,0,0,9.479013,0,0,9.479013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310861,0,7.58321,0,39.07799
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.19499,58.85649,33.06497,2.85234,2.85234,0,-1,0,2.85234,287.3076,5.192527,0,0,8.19499,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1310861,3.137574,6.555992,0,37.79397
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.378745,52.64847,33.3948,6.906079,6.906079,0,-1,0,6.906079,92.3642,0,0,0,6.378745,7.269557,6.906079,0,0,0,29.59898,0,0.8908121,-0.8908121,38.06108,97.59232,0.1310861,7.596687,5.102996,0,35.97772
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.588566,40.97173,33.72462,0,0,0,-1,0,0,0,1.598774,0,0,2.588566,0,0,0,0,0.9897913,28.70817,0.9897913,0,0.9897913,39.00008,100,0.1310728,0,2.070853,0,31.29673
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.193533,36.19109,32.94718,2.818512,2.818512,0,-1,0,2.818512,42.3462,0,0,0,1.193533,2.966854,2.818512,0,0,0,29.59898,0,1.773322,-1.773322,37.13083,95.20707,0.1310728,3.100363,0.9548261,0,30.79251
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.90933,30.90933,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.970358,27.82566,0,0.1134086,-0.1134086,37.01129,94.90055,0.1310728,0.118512,0,0,27.82566
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.98928,28.98928,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.096367,27.71225,0,4.01102,-4.01102,32.7833,84.05959,0.1310728,4.191515,0,0,27.71225
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,27.51684,27.51684,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.553055,23.70123,0,8.8,-8.8,23.50729,60.27498,0.1310728,10.38108,0,0,23.70123
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.19165,26.19165,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.33083,14.90123,0,1.494091,-1.494091,21.93238,56.23676,0.1310728,1.561325,0,0,14.90123
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.86646,24.86646,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.99093,13.40714,0,0.3717468,-0.3717468,21.54052,55.232,0.1310728,0.3884754,0,0,13.40714
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.7533,23.7533,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.40399,13.03539,0,1.268775,-1.268775,20.20312,51.80276,0.1310728,1.32587,0,0,13.03539
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.8934,22.8934,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.81374,11.76661,0,0.6085665,-0.6085665,19.56163,50.15793,0.1310728,0.6359519,0,0,11.76661
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.01583,22.01583,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.48992,11.15805,0,0.6474663,-0.6474663,18.87914,48.40796,0.1310728,0.6766022,0,0,11.15805
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20933,10.51058,0,0,0,18.87914,48.40796,0.1310728,0,0,0,10.51058
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,20.52573,20.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20933,10.51058,0,0,0,18.87914,48.40796,0.1310728,0,0,0,10.51058
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.77773,19.77773,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.20933,10.51058,0,0.597331,-0.597331,18.2495,46.7935,0.1310728,0.6242109,0,0,10.51058
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.21821,19.21821,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.87303,9.913252,0,0.1801356,-0.1801356,18.05962,46.30663,0.1310728,0.1882417,0,0,9.913252
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.68224,18.68224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07318,9.733116,0,0,0,18.05962,46.30663,0.1310728,0,0,0,9.733116
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.945848,25.63854,18.12271,0,0,0,0,0,0,0,0,0,0,2.945848,0,0,0,0,22.07318,9.733116,2.945848,0,2.945848,20.8543,53.47245,0.1310332,0,2.356678,0,12.67896
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.50536,34.21373,19.43024,1.582856,1.582856,0,0,0,1.582856,347.8117,0,0,0,5.50536,1.666165,1.582856,0,0,19.12733,12.38438,3.839195,0,3.839195,24.49648,62.81136,0.1309816,1.741142,4.404288,0,17.88974
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.755683,44.63189,22.41044,4.825603,4.825603,0,-1,0,4.825603,160.7195,0,0,0,7.755683,5.079582,4.825603,0,0,15.28814,15.83965,2.676101,0,2.676101,27.03525,69.32101,0.1309457,5.308163,6.204546,0,23.59534
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.403197,50.49807,25.49077,1.841822,1.841822,0,0,0,1.841822,456.2438,0,0,0,8.403197,1.93876,1.841822,0,0,12.61204,18.24815,6.464438,0,6.464438,33.16795,85.04587,0.1308589,2.026004,6.722558,0,26.65134
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.963211,55.5623,27.97624,0,0,0,0,0,0,0,2.815614,0,0,8.963211,0,0,0,0,6.147597,24.06614,6.147597,0,6.147597,39.00008,100,0.1307766,0,7.170568,0,33.02935
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.880047,61.67054,29.96697,0.3468162,0.3468162,0,0,0,0.3468162,2848.785,9.514977,0,0,9.880047,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1307766,0.3814978,7.904038,0,39.47903
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.762005,59.52485,31.82224,3.116437,3.116437,0,0,0,3.116437,281.1546,5.481545,0,0,8.762005,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1307766,3.42808,7.009604,0,38.36098
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.552374,52.6958,32.91184,0,0,0,-1,0,0,0,6.552374,0,0,6.552374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307766,0,5.241899,0,36.15135
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.501666,52.90576,33.24755,3.824533,3.824533,0,-1,0,3.824533,169.999,2.475842,0,0,6.501666,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1307766,4.206986,5.201333,0,36.10064
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.728587,47.38475,33.59505,4.953614,4.953614,0,-1,0,4.953614,95.45731,0,0,0,4.728587,5.21433,4.953614,0,0,0,29.59898,0,0.4857439,-0.4857439,38.48806,98.68713,0.1307766,5.448975,3.782869,0,34.32756
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.933614,38.13633,32.8176,1.820331,1.820331,0,-1,0,1.820331,106.2232,0,0,0,1.933614,1.916138,1.820331,0,0,0.5397154,29.11323,0.01747609,0,0.01747609,38.50464,98.72964,0.1307763,2.002364,1.546891,0,31.04685
