Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.627459,30.6306,18.47021,3.103788,3.103788,0,0,0,3.103788,149.0907,0,0,0,4.627459,3.267146,3.103788,0,0,24.36052,7.67451,1.360313,0,1.360313,17.18016,44.05162,0.1302088,3.414167,3.701967,0,12.30197
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.651575,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,7.651575,0,0,0,0,23.00021,8.898791,7.651575,0,7.651575,24.43909,62.6642,0.1301092,0,6.12126,0,16.55037
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.03526,51.0946,24.1008,6.513821,6.513821,0,0,0,6.513821,138.7091,0,0,0,9.03526,6.856653,6.513821,0,0,15.34863,15.78521,2.178607,0,2.178607,26.50589,67.9637,0.1300809,7.165203,7.228208,0,24.82047
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.806421,53.15746,26.48614,0,0,0,0,0,0,0,0,0,0,8.806421,0,0,0,0,13.17003,17.74595,8.806421,0,8.806421,34.8604,89.38546,0.1299665,0,7.045136,0,26.55238
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.783774,55.5352,28.50632,5.129484,5.129484,0,0,0,5.129484,171.2409,0,0,0,8.783774,5.399457,5.129484,0,0,4.363605,25.67173,3.384318,0,3.384318,38.07104,97.61787,0.1299226,5.642432,7.02702,0,34.45551
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.48753,49.62923,30.43226,0,0,0,0,0,0,0,5.508243,0,0,6.48753,0,0,0,0,0.9792873,28.71762,0.9792873,0,0.9792873,39.00008,100,0.1299098,0,5.190024,0,35.20515
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.057513,52.91503,31.57487,5.489763,5.489763,0,-1,0,5.489763,128.5577,1.278815,0,0,7.057513,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1299098,6.038739,5.64601,0,36.65649
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.339105,47.55693,31.96948,0.4623936,0.4623936,0,-1,0,0.4623936,1154.667,4.852375,0,0,5.339105,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1299098,0.5086329,4.271284,0,34.93808
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.382395,44.96482,32.38176,0,0,0,-1,0,0,0,4.382395,0,0,4.382395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299098,0,3.505916,0,33.98137
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.730914,36.379,31.66911,0,0,0,-1,0,0,0,1.730914,0,0,1.730914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299098,0,1.384731,0,31.32989
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1299098,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1299098,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1299098,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1299098,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1299098,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1299098,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1299098,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1299098,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1299098,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1299098,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1299098,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1299098,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1299098,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.301102,20.41262,17.19214,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.65432,0,0,0,1.301102,0,0,8.8,8.36,32.13409,0.6783009,9.661102,0,9.661102,17.68033,45.3341,0.1300193,2.82545,1.040882,12,1.979403
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.827291,25.581,18.37008,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.827291,0,0,8.8,8.36,22.47298,9.373293,11.18729,0,11.18729,28.29353,72.54737,0.1300368,0,2.261832,12,12.20058
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.725146,33.77524,21.12059,2.950004,2.950004,0,-1,0,2.950004,160.1742,0,0,0,4.725146,3.105267,2.950004,0,0,11.28569,19.44185,1.619879,0,1.619879,29.83028,76.48775,0.1300158,3.245004,3.780117,0,24.167
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.963619,37.57743,23.97122,3.598628,3.598628,0,0,0,3.598628,137.9309,0,0,0,4.963619,3.78803,3.598628,0,0,9.665813,20.89975,1.175589,0,1.175589,30.94554,79.34739,0.1300006,3.958491,3.970895,0,25.86337
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.268091,44.25507,26.3389,5.489497,5.489497,0,0,0,5.489497,114.1834,0,0,0,6.268091,5.778418,5.489497,0,0,8.490224,21.95778,0.4896739,0,0.4896739,31.41009,80.53853,0.1299943,6.038446,5.014473,0,28.22587
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.558218,47.49847,28.35908,6.932096,6.932096,0,0,0,6.932096,94.60657,0,0,0,6.558218,7.296944,6.932096,0,0,8.00055,22.39848,0,0.7387252,-0.7387252,30.6314,78.54191,0.1299943,7.625306,5.246575,0,28.9567
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.350191,52.45415,30.2968,6.556189,6.556189,0,0,0,6.556189,112.1107,0,0,0,7.350191,6.901251,6.556189,0,0,8.821356,21.65976,0.4489395,0,0.4489395,31.05731,79.63396,0.1299885,7.211808,5.880153,0,29.00995
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.182961,46.44527,31.42174,6.568397,6.568397,0,-1,0,6.568397,78.90755,0,8.881784E-16,0,5.182961,6.914102,6.568397,0,0,8.372416,22.0638,0,1.731141,-1.731141,29.23252,74.95504,0.1299885,7.225236,4.146369,0,27.24677
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.057461,40.36745,31.83991,0,0,0,-1,0,0,0,0,0,0,3.057461,0,0,0,0,10.29591,20.33266,3.057461,0,3.057461,32.13309,82.39236,0.1299489,0,2.445969,0,23.39012
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.613707,36.65049,32.25219,4.097981,4.097981,0,-1,0,4.097981,39.37811,0,0,0,1.613707,4.313664,4.097981,0,0,7.238445,23.08438,0,2.699957,-2.699957,29.28708,75.09493,0.1299489,4.50778,1.290966,0,24.69809
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.34699,35.19597,31.5572,4.694821,4.694821,0,-1,0,4.694821,28.69098,0,0,0,1.34699,4.941917,4.694821,0,0,10.2384,20.38442,0,3.594927,-3.594927,25.4977,65.37858,0.1299489,5.164303,1.077592,0,21.73141
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,29.63715,29.63715,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.23276,16.78949,0,6.752805,-6.752805,18.37962,47.12712,0.1299489,7.056681,0,0,16.78949
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.79366,27.79366,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.73588,10.03669,0,5.662788,-5.662788,12.41051,31.82176,0.1299489,5.917614,0,0,10.03669
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,26.42135,26.42135,5.998551,4.155206,0,-1,0,4.155206,0,0,1.843346,2.443201,0,4.373901,4.155206,0,0,28.02786,4.373901,0,4.373901,-4.373901,7.800015,20,0.1299489,6.598406,0,0,4.373901
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.1315,25.1315,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.67548,22.67548,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.81558,21.81558,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.93801,20.93801,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.17823,20.17823,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,19.47736,19.47736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.75292,18.75292,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.1875,18.1875,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300082,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.67509,17.67509,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300763,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.211549,22.64271,17.0979,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.91238,0,0,0,2.211549,0,0,8.159559,7.751581,16.16775,15.048,9.96313,0,9.96313,33.11386,84.90715,0.1301812,3.530141,1.769239,12,17.25955
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.424164,32.70267,18.26996,3.864176,3.864176,0,0,0,3.864176,140.3705,0,0,0,5.424164,4.067554,3.864176,0,0,6.204623,24.01482,1.356611,0,1.356611,34.40085,88.20713,0.1301636,4.250593,4.339332,0,29.43898
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.744924,42.95894,21.0028,3.756103,3.756103,0,-1,0,3.756103,206.1957,0,0,0,7.744924,3.953793,3.756103,0,0,4.848012,25.23577,3.791131,0,3.791131,37.99743,97.42912,0.1301147,4.131713,6.195939,0,32.98069
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.135394,51.13618,23.83576,2.125118,2.125118,0,0,0,2.125118,429.877,5.841547,0,0,9.135394,2.236967,2.125118,0,0,1.056881,28.64779,1.056881,0,1.056881,39.00008,100,0.130101,2.33763,7.308315,0,37.78318
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.811243,56.5774,26.17398,5.153066,5.153066,0,0,0,5.153066,190.3962,4.386963,0,0,9.811243,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,5.668372,7.848994,0,39.41022
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.527287,58.00498,28.19416,0,0,0,0,0,0,0,9.527287,0,0,9.527287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,0,7.621829,0,39.12627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.277691,55.63892,30.14956,0,0,0,0,0,0,0,8.277691,0,0,8.277691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,0,6.622153,0,37.87667
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.139627,56.5028,31.29216,0,0,0,-1,0,0,0,8.139627,0,0,8.139627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,0,6.511701,0,37.73861
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.136716,53.34596,31.70444,5.776403,5.776403,0,-1,0,5.776403,123.5495,1.056292,0,0,7.136716,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,6.354043,5.709373,0,36.73569
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.59884,42.29402,32.1344,0.0789234,0.0789234,0,-1,0,0.0789234,4559.915,3.515763,0,0,3.59884,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.130101,0.08681574,2.879072,0,33.19782
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.238606,34.79488,31.45708,3.271115,3.271115,0,-1,0,3.271115,37.86495,0,0,0,1.238606,3.443279,3.271115,0,0,0,29.59898,0,2.204673,-2.204673,36.67615,94.04122,0.130101,3.598227,0.9908849,0,30.83758
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.53702,29.53702,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.449636,27.39431,0,5.517737,-5.517737,30.85994,79.1279,0.130101,5.766036,0,0,27.39431
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.7112,27.7112,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.580456,21.87657,0,2.967997,-2.967997,27.7314,71.10601,0.130101,3.101556,0,0,21.87657
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,26.3389,26.3389,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.87823,18.90857,0,0.3696312,-0.3696312,27.34177,70.10697,0.130101,0.3862646,0,0,18.90857
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.04316,25.04316,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.28893,18.53894,0,3.978884,-3.978884,23.14766,59.35286,0.130101,4.157934,0,0,18.53894
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.71796,23.71796,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.70991,14.56006,0,1.336238,-1.336238,21.73914,55.74128,0.130101,1.396368,0,0,14.56006
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,22.57536,22.57536,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.19462,13.22382,0,0.4035533,-0.4035533,21.31376,54.65056,0.130101,0.4217132,0,0,13.22382
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64301,12.82026,0,0,0,21.31376,54.65056,0.130101,0,0,0,12.82026
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.83788,20.83788,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.64301,12.82026,0,0.7864004,-0.7864004,20.48482,52.52508,0.130101,0.8217884,0,0,12.82026
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51679,12.03386,0,0,0,20.48482,52.52508,0.130101,0,0,0,12.03386
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.3949,19.3949,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.51679,12.03386,0,2.615349,-2.615349,17.728,45.45633,0.130101,2.73304,0,0,12.03386
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.67046,18.67046,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.42274,9.418516,0,2.257367,-2.257367,15.34853,39.35513,0.130101,2.358948,0,0,9.418516
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.12271,18.12271,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.93092,7.16115,0,1.32187,-1.32187,13.95516,35.78238,0.130101,1.381354,0,0,7.16115
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.59264,17.59264,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.39967,5.83928,0,1.883828,-1.883828,11.96943,30.69078,0.130101,1.968601,0,0,5.83928
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.165763,22.45122,17.02723,3.119403,3.119403,0,0,0,3.119403,69.42876,0,0,0,2.165763,3.283582,3.119403,0,0,28.49281,3.955451,0,1.117819,-1.117819,10.79114,27.66954,0.130101,3.431344,1.73261,0,6.121214
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.590133,30.22025,18.1875,1.794963,1.794963,0,0,0,1.794963,255.723,0,0,0,4.590133,1.889435,1.794963,0,0,29.73483,2.837632,2.700698,0,2.700698,13.35325,34.23903,0.1300662,1.97446,3.672107,0,7.427765
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.79934,39.78622,20.89089,5.396044,5.396044,0,-1,0,5.396044,126.006,0,0,0,6.79934,5.680046,5.396044,0,0,27.03413,5.26826,1.119294,0,1.119294,14.4151,36.96173,0.1300517,5.935648,5.439472,0,12.0676
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.6022,49.06752,23.70618,1.533024,1.533024,0,0,0,1.533024,561.1261,0,0,0,8.6022,1.61371,1.533024,0,0,25.91484,6.275625,6.98849,0,6.98849,21.04497,53.96135,0.1299616,1.686327,6.88176,0,14.87782
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.694932,55.93359,26.02085,2.136533,2.136533,0,0,0,2.136533,453.7694,0,0,0,9.694932,2.248982,2.136533,0,0,18.92635,12.56527,7.445951,0,7.445951,28.10882,72.07375,0.1298658,2.350186,7.755946,0,22.2602
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.543527,57.88396,28.04692,5.20534,5.20534,0,0,0,5.20534,183.3411,0,0,0,9.543527,5.479306,5.20534,0,0,11.4804,19.26662,4.064221,0,4.064221,31.96448,81.96003,0.1298135,5.725874,7.634821,0,28.81015
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.546444,56.44497,29.98464,3.559282,3.559282,0,0,0,3.559282,240.1171,0,0,0,8.546444,3.746612,3.559282,0,0,7.416176,22.92442,4.799832,0,4.799832,36.518,93.6357,0.1297519,3.91521,6.837155,0,31.47086
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.894792,55.41937,31.14492,5.006517,5.006517,0,-1,0,5.006517,157.6903,0.008429232,0,0,7.894792,5.270019,5.006517,0,0,2.616344,27.24427,2.616344,0,2.616344,39.00008,100,0.1297183,5.507169,6.315834,0,35.13906
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.507334,47.66467,31.57487,2.313898,2.313898,0,-1,0,2.313898,238.0112,3.071653,0,0,5.507334,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1297183,2.545287,4.405868,0,35.10631
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.26804,44.19994,32.00482,2.693683,2.693683,0,-1,0,2.693683,158.4463,1.432584,0,0,4.26804,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1297183,2.963052,3.414432,0,33.86702
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.286239,37.60745,31.33928,1.280482,1.280482,0,-1,0,1.280482,178.5453,0.9383638,0,0,2.286239,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1297183,1.40853,1.828991,0,31.88522
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,29.4369,29.4369,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1297183,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,27.62875,27.62875,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1297183,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.25644,26.25644,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1297183,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.9607,24.9607,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1297183,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1297183,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1297183,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.633,21.633,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1297183,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.75543,20.75543,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1297183,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.99565,19.99565,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1297183,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.30066,19.30066,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1297183,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.59978,18.59978,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1297183,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.04026,18.04026,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1297183,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.51018,17.51018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1297183,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.781106,21.37183,16.93888,4.87872,4.87872,0,0,0,4.87872,36.50766,0,0,0,1.781106,5.135494,4.87872,0,0,24.06041,7.944609,0,3.354388,-3.354388,12.63853,32.40643,0.1297183,5.366591,1.424885,0,9.725715
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.079837,31.5069,18.08738,0,0,0,0,0,0,0,0,0,0,5.079837,0,0,0,0,27.78751,4.59022,5.079837,0,5.079837,17.45769,44.76322,0.1296531,0,4.06387,0,9.670057
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.691693,39.31476,20.7731,8.284469,8.284469,0,-1,0,8.284469,80.77396,0,0,0.7529151,6.691693,8.720493,8.284469,0,0,22.70767,9.162074,0,2.0288,-2.0288,15.31915,39.27978,0.1296531,9.112915,5.353354,0,15.85377
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.729069,49.35422,23.57072,2.569912,2.569912,0,0,0,2.569912,339.6641,0,0,0,8.729069,2.705171,2.569912,0,0,24.96189,7.133274,6.023899,0,6.023899,21.03392,53.93301,0.129576,2.826903,6.983255,0,15.86234
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.559724,55.22992,25.87361,0.3576092,0.3576092,0,0,0,0.3576092,2673.232,0,0,0,9.559724,0.3764307,0.3576092,0,0,18.938,12.55478,9.183293,0,9.183293,29.74595,76.27153,0.1294585,0.3933701,7.647779,0,22.11451
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.34931,60.93414,27.89379,2.329372,2.329372,0,0,0,2.329372,444.2959,0,0,0,10.34931,2.451971,2.329372,0,0,9.754703,20.81975,7.897335,0,7.897335,37.23803,95.48193,0.1293576,2.56231,8.279445,0,31.16905
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.338247,59.31317,29.83151,2.340312,2.340312,0,0,0,2.340312,399.0171,5.017393,0,0,9.338247,2.463487,2.340312,0,0,1.857367,27.92735,1.857367,0,1.857367,39.00008,100,0.1293339,2.574344,7.470598,0,37.26559
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.18204,56.32023,31.00946,5.31208,5.31208,0,-1,0,5.31208,154.0271,2.590377,0,0,8.18204,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,5.843288,6.545632,0,37.78102
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.486088,50.79711,31.45708,1.29483,1.29483,0,-1,0,1.29483,500.922,5.123109,0,0,6.486088,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,1.424313,5.18887,0,36.08507
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.0675,43.45423,31.88703,0,0,0,-1,0,0,0,4.0675,0,0,4.0675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,0,3.254,0,33.66648
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.689363,35.82027,31.23916,4.230012,4.230012,0,-1,0,4.230012,39.93755,0,0,0,1.689363,4.452645,4.230012,0,0,0,29.59898,0,2.763281,-2.763281,36.08732,92.53142,0.1293339,4.653014,1.351491,0,31.28834
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,29.33677,29.33677,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.070312,26.8357,0,8.58441,-8.58441,27.03856,69.32951,0.1293339,8.970708,0,0,26.8357
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,27.52862,27.52862,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.60855,18.25129,0,0.9499509,-0.9499509,26.03723,66.76199,0.1293339,0.9926987,0,0,18.25129
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.17398,26.17398,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.66405,17.30134,0,1.382143,-1.382143,24.58032,63.02633,0.1293339,1.44434,0,0,17.30134
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.86646,24.86646,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.19976,15.91919,0,8.025627,-8.025627,16.12057,41.3347,0.1293339,8.386781,0,0,15.91919
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.54127,23.54127,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.11712,7.893566,0,0.5165069,-0.5165069,15.57612,39.93869,0.1293339,0.5397497,0,0,7.893566
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,22.39277,22.39277,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.69102,7.377059,0,1.183342,-1.183342,14.32877,36.74036,0.1293339,1.236592,0,0,7.377059
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.53287,21.53287,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.00585,6.193717,0,0.7132869,-0.7132869,13.5769,34.81248,0.1293339,0.7453848,0,0,6.193717
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.67297,20.67297,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.79839,5.480431,0,1.326525,-1.326525,12.17862,31.22716,0.1293339,1.386219,0,0,5.480431
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.92497,19.92497,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.2723,4.153905,0,0.6930909,-0.6930909,11.44803,29.35388,0.1293339,0.7242799,0,0,4.153905
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.22999,19.22999,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.0424,3.460814,0,0.6324659,-0.6324659,10.78136,27.64445,0.1293339,0.6609269,0,0,3.460814
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.535,18.535,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.74514,2.828349,0,0.480606,-0.480606,10.27475,26.34547,0.1293339,0.5022333,0,0,2.828349
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.9578,17.9578,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.27915,2.347743,0,0.4932522,-0.4932522,9.75482,25.01231,0.1293339,0.5154486,0,0,2.347743
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.82721,1.85449,0,0,0,9.75482,25.01231,0.1293339,0,0,0,1.85449
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4110698,17.87696,16.87409,4.481871,4.481871,12,0,3.372,4.481871,9.171834,0,0,0,0.4110698,0,0,7.518129,7.142222,30.82721,1.85449,7.553292,0,7.553292,16.9205,43.38581,0.1294567,4.930058,0.3288558,12,2.26556
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9992759,20.46135,17.98725,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.51506,0,0,0,0.9992759,0,0,8.240918,7.828872,23.27392,8.652453,8.828148,0,8.828148,25.29562,64.86043,0.1295799,3.602167,0.7994207,12,9.65173
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.451854,24.34933,20.67297,0.5409214,0.5409214,0,-1,0,0.5409214,268.4039,0,0,0,1.451854,0.569391,0.5409214,0,0,14.44577,16.59779,0.882463,0,0.882463,26.1328,67.00703,0.1295687,0.5950136,1.161483,0,18.04964
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.374364,29.64403,23.44115,4.992229,4.992229,0,0,0,4.992229,47.56121,0,8.881784E-16,0,2.374364,5.254977,4.992229,0,0,13.56331,17.392,0,2.880613,-2.880613,23.09636,59.22133,0.1295687,5.491451,1.899491,0,19.76637
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.376872,34.84694,25.74403,1.632375,1.632375,0,0,0,1.632375,206.8687,0,0,0,3.376872,1.718289,1.632375,0,0,16.76399,14.51139,1.658583,0,1.658583,24.66983,63.25586,0.1295475,1.795612,2.701498,0,17.88826
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.24858,33.78666,27.76421,0,0,0,0,0,0,0,0,0,0,2.24858,0,0,0,0,15.1054,16.00411,2.24858,0,2.24858,26.80302,68.72557,0.1295189,0,1.798864,0,18.2527
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7248744,31.63601,29.7196,3.422201,3.422201,0,0,0,3.422201,21.18153,0,4.440892E-16,0,0.7248744,3.602317,3.422201,0,0,12.85682,18.02784,0,2.877443,-2.877443,23.76993,60.94843,0.1295189,3.764421,0.5798995,0,18.75271
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05357306,31.03279,30.89166,0,0,0,-1,0,0,0,0,0,0,0.05357306,0,0,0,0,16.05398,15.15039,0.05357306,0,0.05357306,23.82076,61.07874,0.1295182,0,0.04285845,0,15.20397
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7106115,33.2362,31.33928,5.726895,5.726895,0,-1,0,5.726895,12.40832,0,0,0,0.7106115,6.02831,5.726895,0,0,16.00041,15.19861,0,5.317699,-5.317699,18.21541,46.70609,0.1295182,6.299584,0.5684892,0,15.90922
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03860265,31.88911,31.7869,2.510606,2.510606,0,-1,0,2.510606,1.537583,0,4.440892E-16,0,0.03860265,2.642743,2.510606,0,0,21.90896,9.880912,0,2.60414,-2.60414,15.47041,39.66763,0.1295182,2.761666,0.03088212,0,9.919515
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1315805,31.49249,31.14492,0,0,0,-1,0,0,0,0,0,0,0.1315805,0,0,0,0,24.80245,7.276772,0.1315805,0,0.1315805,15.59523,39.9877,0.1295165,0,0.1052644,0,7.408352
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67087,7.395194,0,0,0,15.59523,39.9877,0.1295165,0,0,0,7.395194
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,27.46384,27.46384,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.67087,7.395194,0,0.7178878,-0.7178878,14.83851,38.0474,0.1295165,0.7501928,0,0,7.395194
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.09153,26.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46852,6.677306,0,0,0,14.83851,38.0474,0.1295165,0,0,0,6.677306
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.79579,24.79579,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.46852,6.677306,0,2.830663,-2.830663,11.85473,30.39669,0.1295165,2.958043,0,0,6.677306
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,23.4706,23.4706,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.61371,3.846642,0,0.1516011,-0.1516011,11.69493,29.98694,0.1295165,0.1584232,0,0,3.846642
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.32799,22.32799,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,28.78215,3.695041,0,0.3862124,-0.3862124,11.28783,28.94309,0.1295165,0.403592,0,0,3.695041
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,21.46808,21.46808,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.21128,3.308829,0,1.743289,-1.743289,9.450239,24.23133,0.1295165,1.821738,0,0,3.308829
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.59052,20.59052,1.754043,1.487263,0,-1,0,1.487263,0,0,0.2667804,0.4421847,0,1.56554,1.487263,0,0,31.14827,1.56554,0,1.56554,-1.56554,7.800015,20,0.1295165,1.929447,0,0,1.56554
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.84252,19.84252,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295165,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.1652,19.1652,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295165,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.45254,18.45254,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295165,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.87535,17.87535,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296111,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.35705,17.35705,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296752,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.082479,21.9872,16.78575,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082479,0,0,8.8,8.36,16.16775,15.048,10.44248,0,10.44248,33.56861,86.07317,0.1297023,0,1.665983,12,17.13048
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.099153,25.82018,17.9048,4.31014,4.31014,0,0,0,4.31014,71.90376,0,0,0,3.099153,4.536989,4.31014,0,0,5.725274,24.44623,0,1.437837,-1.437837,32.05299,82.187,0.1297023,4.741154,2.479322,0,27.54538
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.43186,32.3394,20.57285,0,0,0,-1,0,0,0,0,0,0,4.43186,0,0,0,0,7.322871,23.00839,4.43186,0,4.43186,36.25742,92.96757,0.1296459,0,3.545488,0,27.44025
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.323727,41.03462,23.32335,0.2759011,0.2759011,0,0,0,0.2759011,2292.026,3.142294,0,0,6.323727,0.2904223,0.2759011,0,0,2.891011,26.99707,2.891011,0,2.891011,39.00008,100,0.1296091,0.3034913,5.058982,0,33.3208
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.003177,42.58707,25.60857,4.341166,4.341166,0,0,0,4.341166,138.2849,1.433529,0,0,6.003177,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1296091,4.775282,4.802542,0,35.60215
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.320425,45.8834,27.62875,2.717456,2.717456,0,0,0,2.717456,232.5861,3.459945,0,0,6.320425,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1296091,2.989202,5.05634,0,35.9194
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.505484,48.72062,29.58414,4.19826,4.19826,0,0,0,4.19826,154.9567,2.086263,0,0,6.505484,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1296091,4.618085,5.204387,0,36.10446
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.724135,54.36173,30.77976,5.348304,5.348304,0,-1,0,5.348304,144.4221,2.094341,0,0,7.724135,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1296091,5.883135,6.179308,0,37.32311
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.52897,50.68036,31.22738,9.427985,8.36,0,-1,0,8.36,78.09772,0,1.067985,2.010783,6.52897,8.8,8.36,0,0,0,29.59898,0,2.27103,-2.27103,36.6062,93.86187,0.1296091,10.37078,5.223176,0,36.12795
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.145848,40.46626,31.68678,1.819288,1.819288,0,-1,0,1.819288,172.9164,0,0,0,3.145848,1.91504,1.819288,0,0,2.523366,27.32795,1.230808,0,1.230808,37.77385,96.85583,0.1295935,2.001217,2.516678,0,30.4738
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.957018,36.36962,31.04479,0.09880601,0.09880601,0,-1,0,0.09880601,1980.667,0.5604526,0,0,1.957018,0.1040063,0.09880601,0,0,1.292559,28.43567,1.292559,0,1.292559,39.00008,100,0.1295771,0.1086866,1.565614,0,30.39269
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.17186,29.17186,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1295771,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.38138,27.38138,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1295771,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.03852,26.03852,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1295771,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.731,24.731,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1295771,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.40581,23.40581,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1295771,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.2632,22.2632,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1295771,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.4033,21.4033,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1295771,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,20.52573,20.52573,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1295771,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.77773,19.77773,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1295771,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1295771,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.38775,18.38775,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1295771,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.80467,17.80467,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1295771,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.27459,17.27459,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1295771,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.059389,19.32093,16.71507,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.74798,1.776357E-15,0,0,1.059389,0,0,8.8,8.36,32.1676,0.6481374,9.419389,0,9.419389,17.41923,44.6646,0.1296797,2.492788,0.8475112,12,1.707526
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.866809,22.49892,17.82234,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.43394,0,0,0,1.866809,0,0,7.484771,7.110533,22.74821,9.125587,8.977342,0,8.977342,25.93588,66.50213,0.1297974,4.329156,1.493447,12,10.9924
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.227377,31.64988,20.47272,0.6897771,0.6897771,0,-1,0,0.6897771,612.8613,0,0,0,4.227377,0.7260812,0.6897771,0,0,13.77087,17.20519,3.501296,0,3.501296,29.25751,75.01909,0.1297529,0.7587548,3.381902,0,21.43257
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.96584,42.95223,23.20556,2.069854,2.069854,0,0,0,2.069854,336.5378,0,0,0,6.96584,2.178794,2.069854,0,0,10.26957,20.35636,4.787046,0,4.787046,33.7989,86.66366,0.1296922,2.276839,5.572672,0,27.3222
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.519697,47.41212,25.47899,6.735658,6.735658,0,0,0,6.735658,111.6401,0,0,0,7.519697,7.090166,6.735658,0,0,5.482528,24.6647,0.4295304,0,0.4295304,34.20638,87.7085,0.1296867,7.409224,6.015757,0,32.1844
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.969462,47.91072,27.51684,0,0,0,0,0,0,0,1.916465,0,0,6.969462,0,0,0,0,5.052998,25.05128,5.052998,0,5.052998,39.00008,100,0.1296227,0,5.57557,0,32.02074
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.178351,47.49697,29.46635,3.137353,3.137353,0,0,0,3.137353,196.9288,2.875875,0,0,6.178351,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1296227,3.451088,4.942681,0,35.77733
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.614261,53.82542,30.66196,1.920507,1.920507,0,-1,0,1.920507,396.4713,5.592674,0,0,7.614261,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1296227,2.112558,6.091409,0,37.21324
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.256617,46.35549,31.12725,2.232714,2.232714,0,-1,0,2.232714,235.4362,2.906391,0,0,5.256617,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1296227,2.455986,4.205294,0,34.85559
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.586226,35.88992,31.58665,6.060036,6.060036,0,-1,0,6.060036,26.17518,0,8.881784E-16,0,1.586226,6.378985,6.060036,0,0,0,29.59898,0,4.79276,-4.79276,33.94807,87.04615,0.1296227,6.666039,1.26898,0,31.1852
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6972387,32.80099,30.94467,1.89515,1.89515,0,-1,0,1.89515,36.7907,0,2.220446E-16,0,0.6972387,1.994894,1.89515,0,0,5.325289,24.80622,0,1.297656,-1.297656,32.58022,83.53885,0.1296227,2.084665,0.557791,0,25.50346
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.0894,29.0894,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.767128,23.50856,0,5.512733,-5.512733,26.76929,68.63906,0.1296227,5.760806,0,0,23.50856
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,27.31659,27.31659,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.89239,17.99583,0,1.995058,-1.995058,24.66631,63.24682,0.1296227,2.084836,0,0,17.99583
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.97373,25.97373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.10912,16.00077,0,0,0,24.66631,63.24682,0.1296227,0,0,0,16.00077
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,24.66621,24.66621,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.10912,16.00077,0,2.291691,-2.291691,22.25066,57.05285,0.1296227,2.394817,0,0,16.00077
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,23.34102,23.34102,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.65544,13.70908,0,0.2166685,-0.2166685,22.02227,56.46724,0.1296227,0.2264186,0,0,13.70908
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.19841,22.19841,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.89618,13.49241,0,0.7981122,-0.7981122,21.18098,54.3101,0.1296227,0.8340272,0,0,13.49241
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.33262,21.33262,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.78297,12.6943,0,0.5275966,-0.5275966,20.62485,52.88412,0.1296227,0.5513384,0,0,12.6943
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36919,12.1667,0,0,0,20.62485,52.88412,0.1296227,0,0,0,12.1667
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.71294,19.71294,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.36919,12.1667,0,0.04750719,-0.04750719,20.57477,52.75572,0.1296227,0.04964501,0,0,12.1667
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.03562,19.03562,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.42198,12.1192,0,1.499078,-1.499078,18.9946,48.70401,0.1296227,1.566536,0,0,12.1192
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.33475,18.33475,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.08762,10.62012,0,0.8574718,-0.8574718,18.09075,46.38644,0.1296227,0.896058,0,0,10.62012
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.73988,17.73988,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.04037,9.762648,0,2.464396,-2.464396,15.49305,39.72569,0.1296227,2.575293,0,0,9.762648
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.20981,17.20981,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.77859,7.298252,0,1.873249,-1.873249,13.51847,34.66267,0.1296227,1.957545,0,0,7.298252
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.336142,19.94872,16.65028,5.805254,5.805254,12,0,3.372,5.805254,23.01608,0,0,0,1.336142,0,0,6.194746,5.885008,26.85997,5.425003,7.22115,0,7.22115,20.36905,52.22824,0.1297362,6.38578,1.068914,12,6.761145
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.375957,26.39119,17.73988,5.340384,5.340384,12,0,3.372,5.340384,63.21561,0,0,0,3.375957,0,0,6.659616,6.326635,19.63882,11.92404,9.702592,0,9.702592,29.57374,75.82996,0.1298603,5.874423,2.700765,12,15.29999
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.279604,40.72104,20.37259,2.827471,2.827471,0,-1,0,2.827471,257.4599,0,0,0,7.279604,2.976285,2.827471,0,0,9.936231,20.65637,4.303319,0,4.303319,33.65623,86.29785,0.1298058,3.110218,5.823683,0,27.93597
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.937485,49.5216,23.09365,5.074709,5.074709,0,0,0,5.074709,176.1182,0,0,0,8.937485,5.341799,5.074709,0,0,5.632911,24.52936,3.595686,0,3.595686,37.0674,95.04442,0.1297602,5.58218,7.149988,0,33.46684
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.610788,47.60543,25.37887,4.952404,4.952404,0,0,0,4.952404,153.6787,0.3605062,0,0,7.610788,5.213056,4.952404,0,0,2.037225,27.76548,2.037225,0,2.037225,39.00008,100,0.1297345,5.447644,6.08863,0,35.37626
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.551824,49.76517,27.39905,3.864712,3.864712,0,0,0,3.864712,195.4046,3.483706,0,0,7.551824,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1297345,4.251184,6.041459,0,37.1508
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.224774,47.52368,29.35444,4.197416,4.197416,0,0,0,4.197416,148.3001,1.806441,0,0,6.224774,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1297345,4.617158,4.979819,0,35.82375
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.503629,46.50314,30.54417,3.246095,3.246095,0,-1,0,3.246095,169.5461,2.086687,0,0,5.503629,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1297345,3.570705,4.402904,0,35.10261
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.852992,48.18441,31.02712,4.127828,4.127828,0,-1,0,4.127828,141.7935,1.507909,0,0,5.852992,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1297345,4.540611,4.682393,0,35.45197
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.181251,40.36509,31.49241,5.890719,5.890719,0,-1,0,5.890719,54.00445,0,8.881784E-16,0,3.181251,6.200757,5.890719,0,0,0,29.59898,0,3.019507,-3.019507,35.81724,91.83889,0.1297345,6.479791,2.545001,0,32.78023
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.791063,35.71601,30.86221,0,0,0,-1,0,0,0,0,0,0,1.791063,0,0,0,0,3.355007,26.57947,1.791063,0,1.791063,37.51639,96.19568,0.1297118,0,1.43285,0,28.37053
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.01873,29.01873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563944,28.19143,0,0,0,37.51639,96.19568,0.1297118,0,0,0,28.19143
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,27.2518,27.2518,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.563944,28.19143,0,4.022127,-4.022127,33.2767,85.32469,0.1297118,4.203122,0,0,28.19143
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.90895,25.90895,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.032974,24.1693,0,8.8,-8.8,24.00068,61.54009,0.1297118,9.792187,0,0,24.1693
