Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.739848,69.92756,36.78717,1.526409,1.526409,0,0,0,1.526409,638.0891,8.133102,0,0,9.739848,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.150521,1.67905,7.791879,0,39.33883
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.294027,65.85817,38.44991,6.048069,6.048069,0,-1,0,6.048069,137.1351,1.92764,0,0,8.294027,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.150521,6.652876,6.635222,0,37.89301
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.390089,59.37955,39.1963,3.702101,3.702101,0,-1,0,3.702101,172.6071,2.49314,0,0,6.390089,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.150521,4.072311,5.112071,0,35.98907
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.390079,56.63767,39.92791,0.8564061,0.8564061,0,-1,0,0.8564061,629.3835,4.488599,0,0,5.390079,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.150521,0.9420468,4.312063,0,34.98906
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.248727,48.88882,39.32193,9.266849,8.36,0,-1,0,8.36,38.86037,0,0.9068483,1.833533,3.248727,8.8,8.36,0,0,0,29.59898,0,5.551273,-5.551273,33.14852,84.99604,0.150521,10.19353,2.598982,0,32.84771
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,37.22318,37.22318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.168081,24.0477,0,0,0,33.14852,84.99604,0.150521,0,0,0,24.0477
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.14661,35.14661,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.168081,24.0477,0,2.135863,-2.135863,30.89713,79.22324,0.150521,2.231977,0,0,24.0477
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,33.40258,33.40258,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.541263,21.91184,0,4.578302,-4.578302,26.07117,66.84902,0.150521,4.784326,0,0,21.91184
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,31.6955,31.6955,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.62827,17.33354,0,8.8,-8.8,16.79516,43.06441,0.150521,9.246846,0,0,17.33354
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.9293,29.9293,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.40604,8.53354,0,0.1853035,-0.1853035,16.59983,42.56358,0.150521,0.1936422,0,0,8.53354
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,28.45131,28.45131,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.61194,8.348236,0,0.5123548,-0.5123548,16.05976,41.17879,0.150521,0.5354107,0,0,8.348236
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.26892,27.26892,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.18122,7.835881,0,0.7384824,-0.7384824,15.28133,39.18282,0.150521,0.7717141,0,0,7.835881
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.06436,26.06436,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.00175,7.097399,0,2.518787,-2.518787,12.6263,32.37505,0.150521,2.632132,0,0,7.097399
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.10366,25.10366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80041,4.578612,0,0,0,12.6263,32.37505,0.150521,0,0,0,4.578612
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.25382,24.25382,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.80041,4.578612,0,1.631788,-1.631788,10.90624,27.96466,0.150521,1.705218,0,0,4.578612
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.38181,23.38181,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.6135,2.946824,0,2.024537,-2.024537,8.772192,22.49275,0.150521,2.115641,0,0,2.946824
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.48762,22.48762,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.86299,0.9222875,0,0.4709094,-0.4709094,8.27581,21.21998,0.150521,0.4921004,0,0,0.9222875
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.74124,21.74124,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.38622,0.451378,8.36,0,8.36,16.2068,41.55582,0.1518613,1.187282,0,12,0.451378
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.100971,26.38608,21.00224,4.57651,4.57651,12,0,3.372,4.57651,45.90772,0,0,0,2.100971,0,0,7.42349,7.052315,24.02622,7.975378,9.153287,0,9.153287,24.89037,63.82134,0.1540827,5.034162,1.680777,12,10.07635
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.250576,36.44818,22.15507,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250576,0,0,8.8,8.36,14.87294,16.21334,13.61058,0,13.61058,37.8025,96.92929,0.1531967,0,4.200461,12,21.46391
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.341095,46.71547,25.39926,3.84712,3.84712,0,-1,0,3.84712,190.8206,2.029136,0,0,7.341095,4.0496,3.84712,0,0,1.26236,28.46285,1.26236,0,1.26236,39.00008,100,0.1528305,4.231832,5.872876,0,35.80395
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.25511,53.81358,28.70257,0,0,0,0,0,0,0,8.25511,0,0,8.25511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,0,6.604087,0,37.85409
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.537832,62.28396,31.5477,8.064651,8.064651,3,0,1.095,8.064651,118.2671,4.20662,0,0,9.537832,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,8.871117,7.630266,12,39.13681
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.26403,68.98246,34.29676,2.744302,2.744302,0,0,0,2.744302,374.0124,7.375289,0,0,10.26403,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,3.018732,8.211223,0,39.86301
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.10175,67.30121,36.9128,1.012199,1.012199,0,0,0,1.012199,899.2057,8.036278,0,0,9.10175,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,1.113419,7.2814,0,38.70073
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.728299,67.82714,38.57554,0,0,0,-1,0,0,0,8.728299,0,0,8.728299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,0,6.98264,0,38.32728
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.339843,63.08556,39.29976,6.244573,6.244573,0,-1,0,6.244573,117.5396,0.7666088,0,0,7.339843,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,6.86903,5.871874,0,36.93882
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.674438,54.3208,40.05353,1.718202,1.718202,0,-1,0,1.718202,272.0541,2.865804,0,0,4.674438,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,1.890022,3.73955,0,34.27341
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.447708,46.54723,39.44756,4.05615,4.05615,0,-1,0,4.05615,60.34559,0,0,0,2.447708,4.269632,4.05615,0,0,0,29.59898,0,1.821924,-1.821924,37.0796,95.07571,0.1528305,4.461765,1.958166,0,32.04668
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4131233,38.48765,37.34881,4.728398,4.728398,0,-1,0,4.728398,8.737067,0,0,0,0.4131233,4.977261,4.728398,0,0,2.02436,27.77705,0,4.564137,-4.564137,32.26858,82.73978,0.1528305,5.201237,0.3304986,0,28.19018
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,35.2944,35.2944,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.095624,23.21292,0,6.574861,-6.574861,25.33807,64.96927,0.1528305,6.870729,0,0,23.21292
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,33.50604,33.50604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.40102,16.63806,0,0,0,25.33807,64.96927,0.1528305,0,0,0,16.63806
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.82113,31.82113,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.40102,16.63806,0,2.907986,-2.907986,22.27278,57.10958,0.1528305,3.038846,0,0,16.63806
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.03276,30.03276,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.63212,13.73007,0,0.4666633,-0.4666633,21.78087,55.84828,0.1528305,0.4876631,0,0,13.73007
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,28.57694,28.57694,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.15063,13.26341,0,2.477631,-2.477631,19.16922,49.15175,0.1528305,2.589124,0,0,13.26341
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.37238,27.37238,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.90356,10.78578,0,0.2551714,-0.2551714,18.90025,48.46207,0.1528305,0.2666542,0,0,10.78578
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.16782,26.16782,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.18708,10.5306,0,0.3740545,-0.3740545,18.50596,47.45108,0.1528305,0.3908869,0,0,10.5306
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.21451,25.21451,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.6027,10.15655,0,1.682989,-1.682989,16.73193,42.90231,0.1528305,1.758723,0,0,10.15655
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.35728,24.35728,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.47268,8.473561,0,2.055084,-2.055084,14.56568,37.34784,0.1528305,2.147563,0,0,8.473561
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,23.48526,23.48526,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.75611,6.418477,0,0.8559963,-0.8559963,13.66339,35.03425,0.1528305,0.8945161,0,0,6.418477
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.56891,22.56891,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.70722,5.562481,0,1.144403,-1.144403,12.45708,31.94116,0.1528305,1.195901,0,0,5.562481
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.82253,21.82253,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.97878,4.418078,0,2.088431,-2.088431,10.25568,26.29656,0.1528305,2.18241,0,0,4.418078
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.520398,27.60345,21.09831,0.5696797,0.5696797,0,0,0,0.5696797,442.4237,0,0,0,2.520398,0.5996629,0.5696797,0,0,30.29926,2.329648,1.920735,0,1.920735,12.07785,30.96878,0.1522766,0.6266478,2.016319,0,4.850046
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.090077,36.08379,22.25853,0.2728285,0.2728285,0,0,0,0.2728285,1865.669,0,0,0,5.090077,0.2871879,0.2728285,0,0,28.37852,4.05831,4.802889,0,4.802889,16.63427,42.65189,0.150909,0.3001113,4.072062,0,9.148387
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.436428,47.15732,25.50272,1.358286,1.358286,0,-1,0,1.358286,547.4861,0,0,0,7.436428,1.429775,1.358286,0,0,23.57563,8.38091,6.006653,0,6.006653,22.33268,57.26317,0.1492328,1.494115,5.949142,0,15.81734
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.189219,57.45091,28.80603,7.291321,7.291321,0,0,0,7.291321,126.0295,0,0,0,9.189219,7.675074,7.291321,0,0,17.56898,13.7869,1.514144,0,1.514144,23.76912,60.94635,0.1488161,8.020452,7.351375,0,22.97612
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.555237,62.51537,31.67333,4.499138,4.499138,0,0,0,4.499138,212.3793,0,0,0,9.555237,4.735935,4.499138,0,0,16.05483,15.14963,4.819302,0,4.819302,28.34112,72.66938,0.1475052,4.949052,7.644189,0,24.70486
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.753583,66.88235,34.415,0,0,0,0,0,0,0,0,0,0,9.753583,0,0,0,0,11.23553,19.487,9.753583,0,9.753583,37.59418,96.39513,0.1449216,0,7.802866,0,29.24058
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.973484,71.34965,37.0606,1.834326,1.834326,0,0,0,1.834326,543.7138,6.560665,0,0,9.973484,1.93087,1.834326,0,0,1.481949,28.26522,1.481949,0,1.481949,39.00008,100,0.144537,2.017759,7.978787,0,38.23871
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.048904,65.19728,38.72334,1.291565,1.291565,0,-1,0,1.291565,623.1902,6.689363,0,0,8.048904,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.144537,1.420721,6.439123,0,37.64788
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.351161,63.33359,39.46973,1.8587,1.8587,0,-1,0,1.8587,395.5001,5.394634,0,0,7.351161,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.144537,2.04457,5.880929,0,36.95014
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.57077,57.5738,40.19394,0.1679072,0.1679072,0,-1,0,0.1679072,3317.768,5.394026,0,0,5.57077,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.144537,0.1846979,4.456616,0,35.16975
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.175671,45.90205,39.61753,3.219094,3.219094,0,-1,0,3.219094,67.58644,4.440892E-16,0,0,2.175671,3.38852,3.219094,0,0,0,29.59898,0,1.212849,-1.212849,37.72162,96.72192,0.144537,3.541003,1.740537,0,31.77465
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7104463,39.48946,37.51878,3.61683,3.61683,0,-1,0,3.61683,19.64279,0,4.440892E-16,0,0.7104463,3.807189,3.61683,0,0,1.34761,28.38613,0,3.096743,-3.096743,34.45737,88.35205,0.144537,3.978513,0.5683571,0,29.09657
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,35.45699,35.45699,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.788435,25.28939,0,6.54568,-6.54568,27.55762,70.66042,0.144537,6.840235,0,0,25.28939
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,33.69078,33.69078,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.06141,18.74371,0,6.725025,-6.725025,20.46882,52.48404,0.144537,7.027651,0,0,18.74371
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.98371,31.98371,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.53366,12.01868,0,2.474499,-2.474499,17.86047,45.79598,0.144537,2.585851,0,0,12.01868
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.20273,30.20273,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.28311,9.544183,0,1.161548,-1.161548,16.63609,42.65655,0.144537,1.213818,0,0,9.544183
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.72474,28.72474,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.57372,8.382634,0,0.2630968,-0.2630968,16.35876,41.94545,0.144537,0.2749362,0,0,8.382634
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,27.52018,27.52018,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.86604,8.119537,0,0.853081,-0.853081,15.45953,39.63975,0.144537,0.8914697,0,0,8.119537
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.29345,26.29345,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.81391,7.266456,0,1.115311,-1.115311,14.28389,36.62529,0.144537,1.1655,0,0,7.266456
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.33275,25.33275,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.05315,6.151145,0,0.329475,-0.329475,13.93659,35.73479,0.144537,0.3443013,0,0,6.151145
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,24.48291,24.48291,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.41923,5.82167,0,0.6335391,-0.6335391,13.26879,34.02246,0.144537,0.6620484,0,0,5.82167
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.61089,23.61089,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.12316,5.188131,0,2.111261,-2.111261,11.04332,28.31615,0.144537,2.206268,0,0,5.188131
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.69454,22.69454,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.46901,3.07687,0,0.3780498,-0.3780498,10.64482,27.29436,0.144537,0.3950621,0,0,3.07687
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.94815,21.94815,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.88906,2.69882,0,0.8678252,-0.8678252,9.730054,24.94881,0.144537,0.9068773,0,0,2.69882
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.676702,25.4755,21.20177,4.951782,4.951782,12,0,3.372,4.951782,33.86058,0,0,0,1.676702,0,0,7.048218,6.695807,30.85331,1.830995,8.372509,0,8.372509,17.67291,45.31507,0.1466879,5.44696,1.341362,12,3.507698
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.151771,36.40455,22.38416,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.151771,0,0,8.8,8.36,22.4808,9.366253,13.51177,0,13.51177,30.4913,78.18268,0.146082,0,4.121417,12,14.51802
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.916338,42.30984,25.60618,1.008071,1.008071,0,-1,0,1.008071,586.8967,0,0,0,5.916338,1.061128,1.008071,0,0,8.969034,21.52685,4.85521,0,4.85521,35.09736,89.99306,0.1448698,1.108879,4.733071,0,27.44319
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.498361,47.92682,28.90949,3.409073,3.409073,0,0,0,3.409073,190.6196,0,0,0,6.498361,3.588498,3.409073,0,0,4.113824,25.89654,2.909863,0,2.909863,37.8579,97.07134,0.1441528,3.749981,5.198689,0,32.3949
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.01345,56.64219,31.79896,0.9833666,0.9833666,0,0,0,0.9833666,814.8995,5.774366,0,0,8.01345,1.035123,0.9833666,0,0,1.203961,28.51541,1.203961,0,1.203961,39.00008,100,0.1438583,1.081703,6.41076,0,36.52886
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.192009,64.65983,34.54063,3.318504,3.318504,0,0,0,3.318504,276.9926,5.698847,0,0,9.192009,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1438583,3.650354,7.353607,0,38.79099
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.922539,66.86041,37.16406,0.5317591,0.5317591,0,0,0,0.5317591,1677.929,8.362792,0,0,8.922539,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1438583,0.5849349,7.138031,0,38.52152
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.299532,66.37672,38.84897,5.595352,5.595352,0,-1,0,5.595352,148.3291,2.409688,0,0,8.299532,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1438583,6.154887,6.639626,0,37.89851
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.147824,55.39928,39.57319,7.927351,7.927351,0,-1,0,7.927351,64.9375,0,8.881784E-16,0.3600862,5.147824,8.34458,7.927351,0,0,0,29.59898,0,3.196756,-3.196756,35.6304,91.35982,0.1438583,8.720086,4.118259,0,34.7468
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.277109,50.04298,40.31957,4.869905,4.869905,0,-1,0,4.869905,67.29308,0,0,0,3.277109,5.126215,4.869905,0,0,3.551951,26.40222,0,1.849107,-1.849107,33.68127,86.36206,0.1438583,5.356895,2.621687,0,29.67933
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.136823,45.90833,39.73577,1.417453,1.417453,0,-1,0,1.417453,150.7508,0,0,0,2.136823,1.492056,1.417453,0,0,5.606514,24.55312,0.6447664,0,0.6447664,34.29295,87.93047,0.143701,1.559199,1.709458,0,26.68994
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6950899,39.56602,37.63702,4.525589,4.525589,0,-1,0,4.525589,15.3591,0,8.881784E-16,0,0.6950899,4.763778,4.525589,0,0,4.961748,25.13341,0,4.068688,-4.068688,30.00418,76.93363,0.143701,4.978148,0.5560719,0,25.8285
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,35.56044,35.56044,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.482512,21.06472,0,6.917299,-6.917299,22.7127,58.23758,0.143701,7.228577,0,0,21.06472
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.81641,33.81641,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.1684,14.14742,0,4.687446,-4.687446,17.7717,45.56837,0.143701,4.898381,0,0,14.14742
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.10934,32.10934,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.37667,9.459972,0,2.928006,-2.928006,14.68531,37.65457,0.143701,3.059767,0,0,9.459972
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.30619,30.30619,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.63001,6.531966,0,0.6209063,-0.6209063,14.03082,35.97639,0.143701,0.648847,0,0,6.531966
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.8282,28.8282,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.31991,5.911059,0,1.284225,-1.284225,12.67713,32.50539,0.143701,1.342015,0,0,5.911059
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,27.60147,27.60147,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.74683,4.626834,0,1.789762,-1.789762,10.79055,27.66803,0.143701,1.870302,0,0,4.626834
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.3969,26.3969,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.73545,2.837072,0,1.378433,-1.378433,9.337556,23.9424,0.143701,1.440463,0,0,2.837072
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,25.4436,25.4436,3.570586,1.385707,0,-1,0,1.385707,0,0,2.184878,2.541937,0,1.458639,1.385707,0,0,31.26704,1.458639,0,1.458639,-1.458639,7.800015,20,0.143701,3.927644,0,0,1.458639
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.5642,24.5642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143701,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143701,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.798,22.798,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1452368,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.05161,22.05161,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462516,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.01912,26.48224,21.30523,6.565833,6.565833,12,0,3.372,6.565833,30.75193,0,0,0,2.01912,0,0,5.434167,5.162459,16.16775,15.048,7.181579,0,7.181579,30.47504,78.14098,0.1479078,7.222415,1.615296,12,17.06712
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.523415,34.64398,22.46545,4.771672,4.771672,9.011293,0,2.615857,4.771672,94.79728,0,0,0,4.523415,0,0,4.239621,4.02764,8.986175,21.51142,8.551055,0,8.551055,38.58729,98.94157,0.1485908,5.248839,3.618732,12,26.03484
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.801421,42.06343,25.70964,3.01833,3.01833,0,-1,0,3.01833,192.2063,2.189112,0,0,5.801421,3.17719,3.01833,0,0,0.435119,29.20737,0.435119,0,0.435119,39.00008,100,0.148487,3.320163,4.641137,0,35.00879
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.123924,53.70744,29.01295,0,0,0,0,0,0,0,8.123924,0,0,8.123924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,0,6.499139,0,37.7229
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.455247,62.42458,31.92459,6.181251,6.181251,0,0,0,6.181251,152.9666,2.948667,0,0,9.455247,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,6.799376,7.564198,0,39.05423
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.338001,61.36499,34.66626,4.396227,4.396227,0,0,0,4.396227,189.6626,3.710393,0,0,8.338001,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,4.83585,6.670401,0,37.93698
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.20386,68.22289,37.28969,1.469649,1.469649,0,0,0,1.469649,626.2625,7.656861,0,0,9.20386,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,1.616614,7.363088,0,38.80284
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.49768,67.34835,38.96721,7.196218,7.196218,0,-1,0,7.196218,118.0854,0.9227134,0,0,8.49768,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,7.915839,6.798143,0,38.09666
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.900567,61.87281,39.69881,4.153506,4.153506,0,-1,0,4.153506,166.1384,2.528455,0,0,6.900567,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,4.568857,5.520453,0,36.49955
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.03155,55.97375,40.4452,0,0,0,-1,0,0,0,5.03155,0,0,5.03155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148487,0,4.02524,0,34.63053
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.66784,47.65506,39.8614,5.606844,5.606844,0,-1,0,5.606844,47.58184,0,8.881784E-16,0,2.66784,5.901941,5.606844,0,0,0,29.59898,0,3.234102,-3.234102,35.59103,91.25888,0.148487,6.167529,2.134272,0,32.26682
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4989321,39.12128,37.74048,13.29571,8.36,0,-1,0,8.36,5.968087,0,4.935706,6.265276,0.4989321,8.8,8.36,0,0,3.593446,26.36488,0,8.301068,-8.301068,26.84094,68.82279,0.148487,14.62528,0.3991457,0,26.86381
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81685,18.06381,0,0,0,26.84094,68.82279,0.148487,0,0,0,18.06381
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.91988,33.91988,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.81685,18.06381,0,8.064262,-8.064262,18.34046,47.02673,0.148487,8.427154,0,0,18.06381
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.2128,32.2128,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.77715,9.999546,0,7.515761,-7.515761,10.41816,26.71317,0.148487,7.85397,0,0,9.999546
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,30.40965,30.40965,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.12799,2.483786,0,1.209059,-1.209059,9.143695,23.44533,0.148487,1.263467,0,0,2.483786
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.90949,28.90949,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.47139,1.274726,0,0.9029652,-0.9029652,8.191886,21.0048,0.148487,0.9435987,0,0,1.274726
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.70493,27.70493,1.028159,0.353173,0,-1,0,0.353173,0,0,0.6749861,0.7778021,0,0.371761,0.353173,0,0,32.47469,0.371761,0,0.371761,-0.371761,7.800015,20,0.148487,1.130975,0,0,0.371761
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,26.47819,26.47819,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148487,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,25.52489,25.52489,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148487,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.65288,24.65288,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148487,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.78086,23.78086,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148487,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.86451,22.86451,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1493348,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.11073,22.11073,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1503741,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6138477,22.90574,21.36435,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.71855,0,0,0,0.6138477,0,0,8.8,8.36,16.16775,15.048,8.973847,0,8.973847,32.17534,82.50071,0.1518035,2.527205,0.4910781,12,15.66185
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.938814,27.55682,22.55413,0.419022,0.419022,0,0,0,0.419022,462.6997,0,0,0,1.938814,0.4410758,0.419022,0,0,7.193906,23.12446,1.497738,0,1.497738,33.59622,86.14397,0.1514537,0.4609242,1.551051,0,25.06328
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.473875,38.09384,25.79093,0,0,0,-1,0,0,0,0,0,0,4.473875,0,0,0,0,5.696168,24.47243,4.473875,0,4.473875,37.84051,97.02675,0.1504183,0,3.5791,0,28.9463
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.153471,53.939,29.11641,0,0,0,0,0,0,0,6.931178,0,0,8.153471,0,0,0,0,1.222293,28.49891,1.222293,0,1.222293,39.00008,100,0.1501378,0,6.522777,0,36.65239
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.650469,59.34413,32.02805,9.033574,9.033574,3,0,1.095,9.033574,95.75909,2.299338,0,0,8.650469,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1501378,9.936932,6.920375,12,38.24945
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.085191,64.50681,34.76972,1.042973,1.042973,0,0,0,1.042973,871.0856,7.987324,0,0,9.085191,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1501378,1.147271,7.268153,0,38.68417
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.298534,56.9877,37.41532,0.7855339,0.7855339,0,0,0,0.7855339,801.8156,5.471656,0,0,6.298534,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1501378,0.8640873,5.038827,0,35.89751
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.530345,56.16842,39.07806,3.693898,3.693898,0,-1,0,3.693898,149.7157,1.642031,0,0,5.530345,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1501378,4.063288,4.424276,0,35.12932
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.296808,56.19617,39.82444,0,0,0,-1,0,0,0,5.296808,0,0,5.296808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501378,0,4.237446,0,34.89579
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.673355,48.39602,40.54866,4.946546,4.946546,0,-1,0,4.946546,54.04488,0,8.881784E-16,0,2.673355,5.206891,4.946546,0,0,0,29.59898,0,2.533536,-2.533536,36.3295,93.15237,0.1501378,5.441201,2.138684,0,32.27233
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3480411,40.93905,39.96486,1.487378,1.487378,0,-1,0,1.487378,23.39964,0,2.220446E-16,0,0.3480411,1.565661,1.487378,0,0,2.81504,27.06544,0,1.21762,-1.21762,35.04601,89.86139,0.1501378,1.636116,0.2784329,0,27.41348
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2637507,38.59366,37.86611,0,0,0,-1,0,0,0,0,0,0,0.2637507,0,0,0,0,4.167951,25.84782,0.2637507,0,0.2637507,35.29623,90.50297,0.1500775,0,0.2110006,0,26.11157
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.8117,35.8117,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.9042,26.0852,0,3.817053,-3.817053,31.2727,80.18626,0.1500775,3.98882,0,0,26.0852
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.0455,34.0455,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.14537,22.26814,0,8.02415,-8.02415,22.8145,58.49862,0.1500775,8.385236,0,0,22.26814
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06109,14.244,0,0,0,22.8145,58.49862,0.1500775,0,0,0,14.244
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,30.51311,30.51311,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.06109,14.244,0,1.708265,-1.708265,21.01384,53.88152,0.1500775,1.785137,0,0,14.244
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.01295,29.01295,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.95916,12.53573,0,1.623789,-1.623789,19.30221,49.49275,0.1500775,1.696859,0,0,12.53573
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.80839,27.80839,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.76337,10.91194,0,0.9859943,-0.9859943,18.26288,46.82781,0.1500775,1.030364,0,0,10.91194
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,26.58165,26.58165,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.85892,9.925948,0,0.1226581,-0.1226581,18.13359,46.49629,0.1500775,0.1281777,0,0,9.925948
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.60618,25.60618,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.99521,9.803289,0,1.502825,-1.502825,16.54947,42.43446,0.1500775,1.570452,0,0,9.803289
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.73417,24.73417,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.66501,8.300465,0,0.5343097,-0.5343097,15.98626,40.99033,0.1500775,0.5583537,0,0,8.300465
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.83998,23.83998,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.25869,7.766155,0,1.346933,-1.346933,14.56647,37.34985,0.1500775,1.407545,0,0,7.766155
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.9458,22.9458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.75529,6.419222,0,0,0,14.56647,37.34985,0.1500775,0,0,0,6.419222
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.17724,22.17724,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.75529,6.419222,0,0.7573269,-0.7573269,13.76818,35.30295,0.1500775,0.7914066,0,0,6.419222
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9751788,23.89364,21.43086,2.521475,2.521475,0,0,0,2.521475,38.67493,0,4.440892E-16,0,0.9751788,2.654184,2.521475,0,0,26.59676,5.661895,0,1.679006,-1.679006,11.99835,30.76494,0.1500775,2.773623,0.780143,0,6.637074
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.429994,31.68399,22.61325,5.208231,5.208231,11.83293,0,3.32973,5.208231,65.85716,0,0,0,3.429994,0,0,6.624694,6.293459,28.46232,3.982889,9.723454,0,9.723454,21.22283,54.4174,0.1516156,5.729054,2.743995,12,7.412883
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.992907,46.10529,25.87961,3.724298,3.724298,0,-1,0,3.724298,187.7644,0,0,0,6.992907,3.920314,3.724298,0,0,18.73887,12.734,3.072592,0,3.072592,24.13774,61.89153,0.1509189,4.096728,5.594325,0,19.7269
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.362647,51.21991,29.20509,5.942134,5.942134,0,0,0,5.942134,123.9058,0,0,0,7.362647,6.254879,5.942134,0,0,15.66628,15.49933,1.107768,0,1.107768,25.18867,64.58619,0.1506693,6.536348,5.890117,0,22.86198
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.486769,58.8108,32.10934,0,0,0,0,0,0,0,0,0,0,8.486769,0,0,0,0,14.55851,16.49632,8.486769,0,8.486769,33.23992,85.23039,0.1487841,0,6.789415,0,24.98309
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.059718,56.78008,34.87318,0,0,0,0,0,0,0,0.9879794,0,0,7.059718,0,0,0,0,6.071739,24.13441,6.071739,0,6.071739,39.00008,100,0.147464,0,5.647775,0,31.19413
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.662452,54.86467,37.51878,1.249157,1.249157,0,0,0,1.249157,453.3018,4.34755,0,0,5.662452,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.147464,1.374073,4.529962,0,35.26143
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.31053,55.52121,39.18152,5.408918,5.408918,0,-1,0,5.408918,98.181,0,0,0,5.31053,5.693598,5.408918,0,0,0,29.59898,0,0.3830682,-0.3830682,38.59629,98.96465,0.147464,5.94981,4.248424,0,34.90951
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.10029,52.27358,39.92791,5.722936,5.722936,0,-1,0,5.722936,71.64662,0,0,0,4.10029,6.024143,5.722936,0,0,0.4256314,29.21591,0,1.923853,-1.923853,36.56837,93.76486,0.147464,6.295229,3.280232,0,33.3162
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.855078,46.01446,40.65212,0,0,0,-1,0,0,0,0,0,0,1.855078,0,0,0,0,2.563245,27.29206,1.855078,0,1.855078,38.32825,98.27737,0.1470653,0,1.484062,0,29.14713
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.034895,45.94793,40.06831,5.783694,5.783694,0,-1,0,5.783694,35.18331,0,8.881784E-16,0,2.034895,6.088099,5.783694,0,0,0.7081677,28.96163,0,4.053204,-4.053204,34.0558,87.32239,0.1470653,6.362063,1.627916,0,30.99652
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6068112,39.67691,37.99174,6.303105,6.303105,0,-1,0,6.303105,9.627178,0,8.881784E-16,0,0.6068112,6.634848,6.303105,0,0,5.211728,24.90842,0,6.028037,-6.028037,27.70169,71.02983,0.1470653,6.933416,0.485449,0,25.51523
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.91516,35.91516,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.90955,18.88039,0,3.643239,-3.643239,23.86138,61.1829,0.1470653,3.807184,0,0,18.88039
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.14896,34.14896,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.95759,15.23715,0,3.110194,-3.110194,20.58295,52.77668,0.1470653,3.250153,0,0,15.23715
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,32.40493,32.40493,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.41336,12.12695,0,3.193719,-3.193719,17.21647,44.14471,0.1470653,3.337437,0,0,12.12695
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,30.5944,30.5944,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.96194,8.933234,0,1.133616,-1.133616,16.02153,41.08078,0.1470653,1.184629,0,0,8.933234
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.10163,29.10163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22151,7.799617,0,0,0,16.02153,41.08078,0.1470653,0,0,0,7.799617
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.87489,27.87489,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.22151,7.799617,0,0.1028421,-0.1028421,15.91313,40.80281,0.1470653,0.10747,0,0,7.799617
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33578,7.696775,0,0,0,15.91313,40.80281,0.1470653,0,0,0,7.696775
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33578,7.696775,0,0,0,15.91313,40.80281,0.1470653,0,0,0,7.696775
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.79329,24.79329,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.33578,7.696775,0,1.807508,-1.807508,14.00785,35.91749,0.1470653,1.888846,0,0,7.696775
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.8991,23.8991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34412,5.889267,0,0,0,14.00785,35.91749,0.1470653,0,0,0,5.889267
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.00492,23.00492,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.34412,5.889267,0,0.9438215,-0.9438215,13.01297,33.36653,0.1470653,0.9862935,0,0,5.889267
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.23636,22.23636,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.39281,4.945446,0,0.3459272,-0.3459272,12.64833,32.43156,0.1470653,0.3614939,0,0,4.945446
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.04295,26.73592,21.48998,2.044655,2.044655,0,0,0,2.044655,99.91658,0,0,0,2.04295,2.152269,2.044655,0,0,27.77718,4.599519,0,0.109319,-0.109319,12.5331,32.13609,0.1470653,2.249121,1.63436,0,6.642468
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.485491,34.75712,22.67237,7.929419,7.929419,12,0,3.372,7.929419,56.56772,0,0,0,4.485491,0,0,4.070581,3.867052,27.89864,4.4902,8.352544,0,8.352544,20.45702,52.45379,0.1486689,8.722361,3.588393,12,8.975691
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.431116,44.32959,25.93873,1.15666,1.15666,0,-1,0,1.15666,556.0076,0,0,0,6.431116,1.217536,1.15666,0,0,19.5461,12.00749,5.213579,0,5.213579,25.40306,65.13591,0.1475613,1.272326,5.144892,0,18.4386
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.67689,52.42395,29.28638,0.4597129,0.4597129,0,0,0,0.4597129,1669.932,0,0,0,7.67689,0.4839083,0.4597129,0,0,14.33252,16.69971,7.192981,0,7.192981,32.22692,82.63296,0.1460599,0.5056841,6.141512,0,24.3766
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.535335,59.10671,32.19801,5.309702,5.309702,0,0,0,5.309702,160.7498,0,0,0,8.535335,5.58916,5.309702,0,0,7.139539,23.17339,2.946174,0,2.946174,35.0219,89.79957,0.1454538,5.840673,6.828268,0,31.70873
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.673262,67.26475,34.97664,7.209206,7.209206,0,0,0,7.209206,134.1793,0,0,0,9.673262,7.588638,7.209206,0,0,4.193365,25.82495,2.084624,0,2.084624,36.99955,94.87045,0.1450279,7.930127,7.738609,0,35.49821
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.666119,62.33569,37.62224,1.26058,1.26058,0,0,0,1.26058,608.1424,4.230452,0,0,7.666119,1.326926,1.26058,0,0,2.108742,27.70111,2.108742,0,2.108742,39.00008,100,0.1445996,1.386637,6.132895,0,35.36723
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.876719,54.15297,39.28498,2.400915,2.400915,0,-1,0,2.400915,203.1192,2.349441,0,0,4.876719,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1445996,2.641006,3.901376,0,34.4757
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.364898,53.26,40.03136,0,0,0,-1,0,0,0,4.364898,0,0,4.364898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445996,0,3.491919,0,33.96387
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.771774,55.42845,40.75558,0,0,0,-1,0,0,0,4.771774,0,0,4.771774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445996,0,3.817419,0,34.37075
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.979303,45.89626,40.17916,0,0,0,-1,0,0,0,1.979303,0,0,1.979303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445996,0,1.583443,0,31.57828
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.08994,41.15007,38.0952,0,0,0,-1,0,0,0,1.08994,0,0,1.08994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445996,0,0.8719517,0,30.68892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.01862,36.01862,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1445996,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,34.25242,34.25242,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1445996,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,32.50839,32.50839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1445996,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,30.67569,30.67569,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1445996,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.18291,29.18291,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1445996,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.97835,27.97835,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1445996,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.75162,26.75162,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1445996,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.75398,25.75398,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1445996,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.85979,24.85979,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1445996,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1445996,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.07143,23.07143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1445996,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.30287,22.30287,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1445996,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.042282,26.80278,21.55649,0,0,0,0,0,0,0,0,0,0,2.042282,0,0,0,0,13.63162,17.33052,2.042282,0,2.042282,28.00546,71.80874,0.1441873,0,1.633826,0,19.3728
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.638802,35.30033,22.76105,4.155066,4.155066,0,0,0,4.155066,111.6421,0,0,0,4.638802,4.373754,4.155066,0,0,11.58934,19.16857,0.2650477,0,0.2650477,28.25691,72.45348,0.1441339,4.570573,3.711041,0,23.80737
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.866745,45.84805,26.02002,0.04849434,0.04849434,0,-1,0,0.04849434,14159.89,0,0,0,6.866745,0.05104668,0.04849434,0,0,11.32429,19.40711,6.815698,0,6.815698,34.72285,89.03277,0.1427756,0.05334378,5.493396,0,26.27386
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.142808,58.02338,29.412,1.520814,1.520814,0,0,0,1.520814,601.1786,3.033357,0,0,9.142808,1.600857,1.520814,0,0,4.508595,25.54124,4.508595,0,4.508595,39.00008,100,0.141891,1.672895,7.314246,0,34.68405
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.961672,65.07551,32.33842,0,0,0,0,0,0,0,9.961672,0,0,9.961672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141891,0,7.969337,0,39.56065
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.53615,71.28699,35.0801,0,0,0,0,0,0,0,10.53615,0,0,10.53615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141891,0,8.42892,0,40.13513
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.950766,72.13411,37.7257,2.518711,2.518711,0,0,0,2.518711,395.0737,7.299491,0,0,9.950766,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.141891,2.770582,7.960613,0,39.54974
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.408824,71.87602,39.40322,0,0,0,-1,0,0,0,9.408824,0,0,9.408824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141891,0,7.527059,0,39.0078
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.044331,62.9397,40.13482,2.206074,2.206074,0,-1,0,2.206074,319.3153,4.722148,0,0,7.044331,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.141891,2.426681,5.635465,0,36.64331
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.406647,57.77174,40.88121,5.167231,5.167231,0,-1,0,5.167231,104.6334,8.881784E-16,0,0,5.406647,5.43919,5.167231,0,0,0,29.59898,0,0.0325435,-0.0325435,38.96577,99.91204,0.141891,5.683954,4.325317,0,35.00563
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.634637,48.0352,40.31957,4.222981,4.222981,0,-1,0,4.222981,62.38808,0,0,0,2.634637,4.445244,4.222981,0,0,0.03615944,29.56643,0,1.810607,-1.810607,37.05723,95.01834,0.141891,4.645279,2.107709,0,32.20107
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.275093,41.80948,38.22083,0,0,0,-1,0,0,0,0,0,0,1.275093,0,0,0,0,2.047945,27.75583,1.275093,0,1.275093,38.26689,98.12003,0.1416429,0,1.020075,0,29.03092
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.14425,36.14425,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.7728514,28.90341,0,3.167851,-3.167851,34.92768,89.55797,0.1416429,3.310405,0,0,28.90341
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,34.37805,34.37805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.292686,25.73556,0,0,0,34.92768,89.55797,0.1416429,0,0,0,25.73556
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,32.61185,32.61185,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.292686,25.73556,0,1.529645,-1.529645,33.31529,85.42365,0.1416429,1.598479,0,0,25.73556
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.77915,30.77915,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.992292,24.20592,0,1.601131,-1.601131,31.62755,81.09612,0.1416429,1.673182,0,0,24.20592
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.28638,29.28638,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.771327,22.60478,0,0.8130183,-0.8130183,30.77055,78.8987,0.1416429,0.8496042,0,0,22.60478
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.05964,28.05964,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.67468,21.79177,0,1.694692,-1.694692,28.98419,74.31829,0.1416429,1.770953,0,0,21.79177
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.85508,26.85508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55767,20.09707,0,0,0,28.98419,74.31829,0.1416429,0,0,0,20.09707
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,25.83527,25.83527,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.55767,20.09707,0,1.858197,-1.858197,27.02548,69.29597,0.1416429,1.941816,0,0,20.09707
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.96325,24.96325,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.62233,18.23888,0,0.3866139,-0.3866139,26.61795,68.25103,0.1416429,0.4040115,0,0,18.23888
