Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.06907,24.06907,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.05191,17.85226,0,0.5770172,-0.5770172,26.00972,66.69147,0.1416429,0.602983,0,0,17.85226
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.15272,23.15272,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.69304,17.27525,0,1.81075,-1.81075,24.10103,61.79738,0.1416429,1.892234,0,0,17.27525
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.40633,22.40633,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.70498,15.4645,0,0.8132178,-0.8132178,23.24382,59.59942,0.1416429,0.8498126,0,0,15.4645
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7469482,23.54249,21.65994,2.488904,2.488904,0,0,0,2.488904,30.01113,0,0,0,0.7469482,2.619899,2.488904,0,0,16.60855,14.65128,0,1.87295,-1.87295,21.26956,54.53721,0.1416429,2.737794,0.5975586,0,15.39823
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.676925,29.86712,22.86451,4.113496,4.113496,0,0,0,4.113496,65.07664,0,8.881784E-16,0,2.676925,4.329996,4.113496,0,0,18.68961,12.77833,0,1.653071,-1.653071,19.52707,50.0693,0.1416429,4.524846,2.14154,0,15.45525
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.465234,38.45205,26.14565,6.636457,6.636457,0,-1,0,6.636457,67.28341,0,0,0,4.465234,6.985744,6.636457,0,0,20.52636,11.12526,0,2.52051,-2.52051,16.87022,43.25688,0.1416429,7.300102,3.572187,0,15.59049
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.597366,39.53376,29.55241,3.208828,3.208828,0,0,0,3.208828,112.1084,0,0,0,3.597366,3.377714,3.208828,0,0,23.32692,8.604748,0.2196517,0,0.2196517,17.0786,43.79118,0.1416002,3.529711,2.877892,0,12.20211
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.27482,44.74305,32.48623,4.339729,4.339729,0,0,0,4.339729,98.5043,0,0,0,4.27482,4.568136,4.339729,0,0,23.10727,8.802434,0,0.2933162,-0.2933162,16.76941,42.99841,0.1416002,4.773702,3.419856,0,13.07725
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.91876,53.15306,35.2279,3.653309,3.653309,0,0,0,3.653309,162.0109,0,0,0,5.91876,3.845588,3.653309,0,0,23.43318,8.509118,2.073172,0,2.073172,18.7362,48.04144,0.1411988,4.01864,4.735008,0,14.42788
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.517004,51.38714,37.86611,5.780865,5.780865,0,0,0,5.780865,78.13717,0,0,0,4.517004,6.085121,5.780865,0,0,21.36001,10.37497,0,1.568117,-1.568117,17.08326,43.80313,0.1411988,6.358952,3.613603,0,14.89198
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.324549,46.2588,39.52885,0,0,0,-1,0,0,0,0,0,0,2.324549,0,0,0,0,23.10236,8.806855,2.324549,0,2.324549,19.28852,49.45764,0.1407514,0,1.859639,0,11.1314
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.246572,53.14261,40.28262,5.407625,5.407625,0,-1,0,5.407625,78.52933,0,0,0,4.246572,5.692236,5.407625,0,0,20.77781,10.89895,0,1.445665,-1.445665,17.76465,45.5503,0.1407514,5.948387,3.397257,0,15.14552
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.515655,54.86161,41.02901,0,0,0,-1,0,0,0,0,0,0,4.515655,0,0,0,0,22.3841,9.453284,4.515655,0,4.515655,22.04858,56.5347,0.1398903,0,3.612524,0,13.96894
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.342794,47.2724,40.4452,0,0,0,-1,0,0,0,0,0,0,2.342794,0,0,0,0,17.86845,13.51737,2.342794,0,2.342794,24.27115,62.23359,0.1394477,0,1.874235,0,15.86017
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6889371,40.2892,38.36863,0,0,0,-1,0,0,0,0,0,0,0.6889371,0,0,0,0,15.52566,15.62589,0.6889371,0,0.6889371,24.92473,63.90944,0.1393181,0,0.5511497,0,16.31483
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,36.26988,36.26988,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,14.83672,16.24593,0,5.744498,-5.744498,18.8695,48.38323,0.1393181,6.003001,0,0,16.24593
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,34.50368,34.50368,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,21.21949,10.50143,0,1.010247,-1.010247,17.8046,45.65274,0.1393181,1.055709,0,0,10.50143
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,32.73748,32.73748,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,22.34199,9.491185,0,5.43882,-5.43882,12.07158,30.95271,0.1393181,5.683568,0,0,9.491185
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.86782,30.86782,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,28.38513,4.052365,0,1.732603,-1.732603,10.24526,26.26984,0.1393181,1.81057,0,0,4.052365
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,29.38983,29.38983,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,30.31024,2.319762,0,0.4762276,-0.4762276,9.743271,24.9827,0.1393181,0.4976579,0,0,2.319762
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.18527,28.18527,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,30.83938,1.843534,0,0.7025704,-0.7025704,9.002697,23.08379,0.1393181,0.7341861,0,0,1.843534
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.95854,26.95854,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0.07959943,0,1.113411,1.057741,0,0,31.62002,1.140963,0,1.113411,-1.113411,7.829058,20.07447,0.1393181,1.163515,0,0,1.140963
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.93873,25.93873,1.140518,0.02617463,0,-1,0,0.02617463,0,0,1.114343,1.228395,0,0.02755224,0.02617463,0,0,32.85714,0.02755224,0,0.02755224,-0.02755224,7.800015,20,0.1393181,1.25457,0,0,0.02755224
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.04454,25.04454,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393181,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.15036,24.15036,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393181,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.23401,23.23401,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400908,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.48762,22.48762,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1408698,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.073475,24.46124,21.74124,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.82257,1.776357E-15,0,0,1.073475,0,0,8.8,8.36,16.16775,15.048,9.433475,0,9.433475,32.61138,83.61876,0.1420366,2.323422,0.8587802,12,16.12148
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.154759,31.29118,22.96797,2.360401,2.360401,0,0,0,2.360401,133.6535,0,0,0,3.154759,2.484633,2.360401,0,0,6.734278,23.53813,0.6701267,0,0.6701267,33.24712,85.24886,0.1419127,2.596441,2.523808,0,26.69289
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.935448,43.11427,26.27127,4.604822,4.604822,0,-1,0,4.604822,128.8964,0,0,0,5.935448,4.847181,4.604822,0,0,6.064151,24.14124,1.088267,0,1.088267,34.27954,87.89608,0.1417118,5.065304,4.748358,0,30.07669
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.966743,53.93083,29.67804,0,0,0,0,0,0,0,2.990858,0,0,7.966743,0,0,0,0,4.975885,25.12068,4.975885,0,4.975885,39.00008,100,0.1408009,0,6.373394,0,33.08743
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.673834,49.39789,32.63402,4.515035,4.515035,0,0,0,4.515035,125.6653,0.9211656,0,0,5.673834,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1408009,4.966539,4.539067,0,35.27281
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.913351,60.6038,35.39787,2.67404,2.67404,0,0,0,2.67404,295.9325,5.098573,0,0,7.913351,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1408009,2.941443,6.330681,0,37.51233
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.53305,62.29079,38.01391,0,0,0,0,0,0,0,7.53305,0,0,7.53305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408009,0,6.02644,0,37.13203
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.406099,63.82381,39.69881,0.1561998,0.1561998,0,-1,0,0.1561998,4741.427,7.241678,0,0,7.406099,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1408009,0.1718198,5.924879,0,37.00508
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.675406,54.73263,40.42303,0.6184332,0.6184332,0,-1,0,0.6184332,756.0083,4.024424,0,0,4.675406,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1408009,0.6802765,3.740325,0,34.27438
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.488138,48.48468,41.1768,2.728959,2.728959,0,-1,0,2.728959,91.17538,0,0,0,2.488138,2.872588,2.728959,0,0,0,29.59898,0,0.3844496,-0.3844496,38.59483,98.96091,0.1408009,3.001854,1.990511,0,32.08712
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.972161,46.30441,40.593,3.55297,3.55297,0,-1,0,3.55297,55.5074,0,0,0,1.972161,3.739968,3.55297,0,0,0.4271662,29.21453,0,1.767807,-1.767807,36.7314,94.18289,0.1408009,3.908267,1.577729,0,31.18669
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.136003,41.71165,38.51642,0,0,0,-1,0,0,0,0,0,0,1.136003,0,0,0,0,2.391396,27.44672,1.136003,0,1.136003,37.80911,96.94624,0.1405945,0,0.908802,0,28.58272
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,36.41029,36.41029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255394,28.46912,0,0,0,37.80911,96.94624,0.1405945,0,0,0,28.46912
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,34.62931,34.62931,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.255394,28.46912,0,8.8,-8.8,28.53309,73.16163,0.1405945,10.3836,0,0,28.46912
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.84094,32.84094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03317,19.66912,0,0,0,28.53309,73.16163,0.1405945,0,0,0,19.66912
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.98606,30.98606,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.03317,19.66912,0,0.8439318,-0.8439318,27.64351,70.88065,0.1405945,0.8819087,0,0,19.66912
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,29.51546,29.51546,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.97087,18.82519,0,0.1023652,-0.1023652,27.53561,70.60398,0.1405945,0.1069716,0,0,18.82519
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08461,18.72283,0,0,0,27.53561,70.60398,0.1405945,0,0,0,18.72283
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.062,27.062,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.08461,18.72283,0,1.707382,-1.707382,25.73587,65.98927,0.1405945,1.784215,0,0,18.72283
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.04219,26.04219,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.9817,17.01544,0,1.246157,-1.246157,24.4223,62.62117,0.1405945,1.302234,0,0,17.01544
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.148,25.148,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.36632,15.76929,0,0.5942573,-0.5942573,23.7959,61.01501,0.1405945,0.6209989,0,0,15.76929
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.25382,24.25382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02661,15.17503,0,0,0,23.7959,61.01501,0.1405945,0,0,0,15.17503
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.32268,23.32268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.02661,15.17503,0,0,0,23.7959,61.01501,0.1405945,0,0,0,15.17503
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.56891,22.56891,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.02661,15.17503,0,1.996299,-1.996299,21.69162,55.61942,0.1405945,2.086132,0,0,15.17503
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7986503,23.86128,21.84469,6.673648,6.673648,0,0,0,6.673648,11.96722,0,8.881784E-16,0,0.7986503,7.024893,6.673648,0,0,18.24472,13.17873,0,6.226243,-6.226243,15.12858,38.79116,0.1405945,7.341013,0.6389202,0,13.97738
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.53331,27.01518,23.07143,1.807308,1.807308,0,0,0,1.807308,84.83947,0,0,0,1.53331,1.902429,1.807308,0,0,25.16277,6.952489,0,0.3691189,-0.3691189,14.7395,37.79351,0.1405945,1.988039,1.226648,0,8.4858
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.285896,44.353,26.37473,0,0,0,-1,0,0,0,0,0,0,6.285896,0,0,0,0,25.5729,6.58337,6.285896,0,6.285896,20.70282,53.08405,0.1394637,0,5.028717,0,12.86927
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.22793,48.04336,29.80367,0,0,0,0,0,0,0,0,0,0,6.22793,0,0,0,0,19.287,12.24068,6.22793,0,6.22793,26.61115,68.2336,0.138361,0,4.982344,0,18.46861
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.504778,52.3727,32.77443,1.532911,1.532911,0,0,0,1.532911,424.3416,0,0,0,6.504778,1.61359,1.532911,0,0,13.05907,17.84581,4.891188,0,4.891188,31.25134,80.13148,0.1375072,1.686202,5.203823,0,24.35059
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.077581,50.66537,35.53827,0,0,0,0,0,0,0,0,0,0,5.077581,0,0,0,0,8.167884,22.24788,5.077581,0,5.077581,36.06836,92.48279,0.1366319,0,4.062065,0,27.32546
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.097713,57.15351,38.18388,0.2657466,0.2657466,0,0,0,0.2657466,2294.559,2.727676,0,0,6.097713,0.2797333,0.2657466,0,0,3.090303,26.81771,3.090303,0,3.090303,39.00008,100,0.1361046,0.2923213,4.87817,0,32.91542
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.630855,53.94549,39.84661,1.733189,1.733189,0,-1,0,1.733189,267.1869,2.806445,0,0,4.630855,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1361046,1.906508,3.704684,0,34.22983
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.896972,55.65125,40.57083,6.516827,6.516827,0,-1,0,6.516827,75.1435,0,8.881784E-16,0,4.896972,6.859818,6.516827,0,0,0,29.59898,0,1.962846,-1.962846,36.93106,94.69483,0.1361046,7.16851,3.917578,0,34.49595
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.042894,47.27039,41.31721,2.653408,2.653408,0,-1,0,2.653408,76.99132,0,0,0,2.042894,2.793061,2.653408,0,0,2.18094,27.63613,0,0.7501672,-0.7501672,36.14031,92.66728,0.1361046,2.918749,1.634315,0,29.67903
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.528659,45.13477,40.7408,4.518559,4.518559,0,-1,0,4.518559,33.83068,0,0,0,1.528659,4.756378,4.518559,0,0,3.014459,26.88597,0,3.227719,-3.227719,32.738,83.94341,0.1361046,4.970415,1.222927,0,28.41463
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.458583,42.76453,38.63466,6.031775,6.031775,0,-1,0,6.031775,24.18165,0,0,0,1.458583,6.349237,6.031775,0,0,6.600813,23.65825,0,4.890654,-4.890654,27.58279,70.72498,0.1361046,6.634953,1.166866,0,25.11683
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,36.55809,36.55809,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.03487,18.76759,0,4.275927,-4.275927,23.07557,59.16801,0.1361046,4.468344,0,0,18.76759
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,34.74755,34.74755,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.7859,14.49167,0,1.351894,-1.351894,21.65055,55.51412,0.1361046,1.412729,0,0,14.49167
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.96657,32.96657,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.28801,13.13977,0,4.423439,-4.423439,16.98784,43.55847,0.1361046,4.622493,0,0,13.13977
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.08952,31.08952,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.20294,8.716332,0,1.662871,-1.662871,15.23502,39.06407,0.1361046,1.7377,0,0,8.716332
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,29.61892,29.61892,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.05057,7.053462,0,0.4350619,-0.4350619,14.77642,37.88818,0.1361046,0.4546396,0,0,7.053462
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,28.41436,28.41436,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.53398,6.6184,0,1.929425,-1.929425,12.74263,32.67334,0.1361046,2.016249,0,0,6.6184
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.18763,27.18763,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.67778,4.688975,0,1.426416,-1.426416,11.23905,28.81803,0.1361046,1.490605,0,0,4.688975
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.14565,26.14565,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.26269,3.262559,0,1.547273,-1.547273,9.608086,24.63607,0.1361046,1.616901,0,0,3.262559
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.25146,25.25146,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.98188,1.715286,0,0.3579242,-0.3579242,9.230801,23.66867,0.1361046,0.3740307,0,0,1.715286
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.35728,24.35728,2.026871,1.289493,0,-1,0,1.289493,0,0,0.7373779,0.940065,0,1.357361,1.289493,0,0,31.37957,1.357361,0,1.357361,-1.357361,7.800015,20,0.1361046,2.229558,0,0,1.357361
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.42614,23.42614,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372453,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.67237,22.67237,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384051,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.98562,27.03366,21.92599,7.163,7.163,12,0,3.372,7.163,27.72051,0,0,0,1.98562,0,0,4.837,4.59515,16.16775,15.048,6.58077,0,6.58077,29.90507,76.6795,0.1395933,7.8793,1.588496,12,17.03362
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.11869,34.23628,23.17489,4.42184,4.42184,9.616718,0,2.76903,4.42184,93.14426,0,0,0,4.11869,0,0,5.194879,4.935135,9.586984,20.97069,9.053825,0,9.053825,38.49428,98.70308,0.1403089,4.864024,3.294952,12,25.08938
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.401517,48.19901,26.50036,5.307088,5.307088,0,-1,0,5.307088,139.4648,1.28195,0,0,7.401517,5.586409,5.307088,0,0,0.5331586,29.11913,0.5331586,0,0.5331586,39.00008,100,0.1402192,5.837797,5.921214,0,36.52065
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.472247,59.99695,29.95147,0.6061059,0.6061059,0,0,0,0.6061059,1562.804,8.834241,0,0,9.472247,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,0.6667165,7.577797,0,39.07122
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.348,63.25079,32.92223,0,0,0,0,0,0,0,9.348,0,0,9.348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,0,7.478399,0,38.94698
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.634178,63.80844,35.68607,5.02085,5.02085,0,0,0,5.02085,171.9665,3.349073,0,0,8.634178,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,5.522934,6.907342,0,38.23315
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.873403,64.00399,38.32429,5.441687,5.441687,0,0,0,5.441687,144.6868,2.145312,0,0,7.873403,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,5.985856,6.298723,0,37.47238
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.17891,63.28355,39.98703,0,0,0,-1,0,0,0,7.17891,0,0,7.17891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,0,5.743128,0,36.77789
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.088862,63.80762,40.71863,4.193382,4.193382,0,-1,0,4.193382,169.0488,2.674775,0,0,7.088862,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,4.61272,5.67109,0,36.68784
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.373451,58.31395,41.46502,4.812717,4.812717,0,-1,0,4.812717,111.6511,0.3074332,0,0,5.373451,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1402192,5.293989,4.298761,0,34.97243
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.21386,50.4419,40.88121,8.931814,8.36,0,-1,0,8.36,38.4433,0,0.5718139,1.464995,3.21386,8.8,8.36,0,0,0,29.59898,0,5.58614,-5.58614,33.11177,84.9018,0.1402192,9.824995,2.571088,0,32.81284
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9780052,41.53016,38.78246,6.461395,6.461395,0,-1,0,6.461395,15.13613,0,8.881784E-16,0,0.9780052,6.801469,6.461395,0,0,6.206822,24.01284,0,5.823464,-5.823464,26.9733,69.16217,0.1402192,7.107535,0.7824042,0,24.99084
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,36.68372,36.68372,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.67734,18.18937,0,6.174195,-6.174195,20.46513,52.47458,0.1402192,6.452034,0,0,18.18937
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.89535,34.89535,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.53755,12.01518,0,8.8,-8.8,11.18911,28.68998,0.1402192,15.61102,0,0,12.01518
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.08481,33.08481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.31533,3.21518,0,0,0,11.18911,28.68998,0.1402192,0,0,0,3.21518
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.21515,31.21515,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.31533,3.21518,0,0.973044,-0.973044,10.16343,26.06004,0.1402192,1.016831,0,0,3.21518
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.74455,29.74455,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.39649,2.242136,0,0.8388346,-0.8388346,9.279225,23.79284,0.1402192,0.8765821,0,0,2.242136
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,28.53999,28.53999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32853,1.403301,0,0,0,9.279225,23.79284,0.1402192,0,0,0,1.403301
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.31326,27.31326,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.32853,1.403301,0,1.271922,-1.271922,7.938502,20.35509,0.1402192,1.329158,0,0,1.403301
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.27127,26.27127,1.402704,0.1248109,0,-1,0,0.1248109,0,0,1.277894,1.418164,0,0.1313799,0.1248109,0,0,32.74178,0.1313799,0,0.1313799,-0.1313799,7.800015,20,0.1402192,1.542975,0,0,0.1313799
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.35492,25.35492,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402192,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,24.46074,24.46074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402192,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,23.5296,23.5296,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417649,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.77583,22.77583,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1426406,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.324278,28.06704,22.05161,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.73685,0,0,0,2.324278,0,0,6.692607,6.357976,16.16775,15.048,8.682255,0,8.682255,31.89871,81.7914,0.1439365,5.140467,1.859423,12,17.37228
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.466371,35.37954,23.30051,2.843445,2.843445,0,0,0,2.843445,157.076,0,0,0,4.466371,2.9931,2.843445,0,0,7.485498,22.86203,1.473271,0,1.473271,33.29638,85.37516,0.1436901,3.127789,3.573097,0,27.3284
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.044686,43.86029,26.62599,4.679788,4.679788,0,-1,0,4.679788,129.1658,0,0,0,6.044686,4.926092,4.679788,0,0,6.012228,24.18797,1.118594,0,1.118594,34.35757,88.09615,0.1435035,5.147766,4.835749,0,30.23266
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.38856,55.96456,30.0771,1.565752,1.565752,0,0,0,1.565752,535.7529,1.846766,0,0,8.38856,1.64816,1.565752,0,0,4.893634,25.19471,4.893634,0,4.893634,39.00008,100,0.1426931,1.722327,6.710848,0,33.58327
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.824365,53.83135,33.07003,4.736426,4.736426,0,0,0,4.736426,144.0826,1.838653,0,0,6.824365,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1426931,5.210069,5.459492,0,36.42334
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.555752,59.76157,35.83387,2.925285,2.925285,0,0,0,2.925285,258.2912,4.476505,0,0,7.555752,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1426931,3.217813,6.044602,0,37.15473
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.319274,62.01476,38.47208,1.869721,1.869721,0,0,0,1.869721,391.4636,5.351148,0,0,7.319274,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1426931,2.056693,5.85542,0,36.91825
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.172895,63.43683,40.13482,0.07823607,0.07823607,0,-1,0,0.07823607,9168.271,7.090541,0,0,7.172895,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1426931,0.08605967,5.738316,0,36.77187
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.938841,56.1161,40.85904,5.014842,5.014842,0,-1,0,5.014842,98.4845,0,0,0,4.938841,5.27878,5.014842,0,0,0,29.59898,0,0.3399392,-0.3399392,38.64175,99.08121,0.1426931,5.516325,3.951073,0,34.53782
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.210954,54.47905,41.61281,3.320411,3.320411,0,-1,0,3.320411,126.8203,0.3380744,0,0,4.210954,3.495169,3.320411,0,0,0.3777103,29.25904,0.3777103,0,0.3777103,39.00008,100,0.142631,3.652452,3.368763,0,33.46999
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.431813,48.15625,41.02901,4.9221,4.9221,0,-1,0,4.9221,49.40602,0,0,0,2.431813,5.181158,4.9221,0,0,0,29.59898,0,2.749344,-2.749344,36.10202,92.56908,0.142631,5.41431,1.945451,0,32.03079
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5515524,40.46957,38.93026,0,0,0,-1,0,0,0,0,0,0,0.5515524,0,0,0,0,3.054827,26.84963,0.5515524,0,0.5515524,36.62526,93.91074,0.1425403,0,0.4412419,0,27.40119
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.85368,36.85368,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.503274,27.34603,0,7.519504,-7.519504,28.69901,73.58706,0.1425403,7.857882,0,0,27.34603
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.04315,35.04315,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.85828,19.82653,0,6.180208,-6.180208,22.1845,56.88322,0.1425403,6.458317,0,0,19.82653
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.23261,33.23261,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.72518,13.64632,0,6.560405,-6.560405,15.26923,39.15178,0.1425403,6.855623,0,0,13.64632
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,31.36295,31.36295,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.01451,7.085915,0,2.808002,-2.808002,12.30933,31.56232,0.1425403,2.934363,0,0,7.085915
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.88496,29.88496,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.13452,4.277913,0,0.2211079,-0.2211079,12.07626,30.96471,0.1425403,0.2310578,0,0,4.277913
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.65823,28.65823,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.38019,4.056805,0,1.599258,-1.599258,10.3905,26.64225,0.1425403,1.671224,0,0,4.056805
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,27.41672,27.41672,3.318246,2.33467,0,-1,0,2.33467,0,0,0.9835764,1.315401,0,2.457547,2.33467,0,0,30.15715,2.457547,0,2.457547,-2.457547,7.800015,20,0.1425403,3.65007,0,0,2.457547
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.35257,26.35257,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425403,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,25.45838,25.45838,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425403,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,24.54942,24.54942,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425403,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.63306,23.63306,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1438797,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.88668,22.88668,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1448237,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.619892,26.2814,22.1329,4.882278,4.882278,12,0,3.372,4.882278,33.17902,0,0,0,1.619892,0,0,7.117722,6.761836,16.16775,15.048,8.381728,0,8.381728,31.61361,81.06036,0.14619,5.370506,1.295914,12,16.66789
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.928094,33.93415,23.40397,1.431747,1.431747,0,0,0,1.431747,274.3567,0,0,0,3.928094,1.507102,1.431747,0,0,7.786026,22.59155,2.420992,0,2.420992,33.91036,86.94947,0.1457946,1.574922,3.142475,0,26.51965
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.299439,44.82263,26.75162,0,0,0,-1,0,0,0,0.934405,0,0,6.299439,0,0,0,0,5.365034,24.77045,5.365034,0,5.365034,39.00008,100,0.1449258,0,5.039551,0,31.06989
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.437819,56.31938,30.21751,6.093828,6.093828,0,0,0,6.093828,138.465,2.023264,0,0,8.437819,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,6.703211,6.750256,0,38.0368
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.719694,65.20338,33.23261,6.474194,6.474194,0,0,0,6.474194,150.1298,2.904753,0,0,9.719694,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,7.121614,7.775755,0,39.31867
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.832504,69.30033,35.99645,1.599005,1.599005,0,0,0,1.599005,614.914,8.149342,0,0,9.832504,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,1.758905,7.866004,0,39.43148
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.804138,72.67016,38.63466,7.978848,7.978848,3,0,1.095,7.978848,122.8766,4.563244,0,0,9.804138,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,8.776733,7.84331,12,39.40311
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.417684,68.70993,40.31957,3.844534,3.844534,0,-1,0,3.844534,218.952,4.370805,0,0,8.417684,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,4.228988,6.734147,0,38.01666
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.59166,62.29482,41.05118,2.08648,2.08648,0,-1,0,2.08648,315.9225,4.395365,0,0,6.59166,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,2.295128,5.273328,0,36.19064
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.169634,57.91957,41.75322,0.1748781,0.1748781,0,-1,0,0.1748781,2956.136,4.985552,0,0,5.169634,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,0.1923659,4.135707,0,34.76861
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.966038,49.98891,41.19159,1.711189,1.711189,0,-1,0,1.711189,173.332,1.164787,0,0,2.966038,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1449258,1.882308,2.37283,0,32.56502
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.940891,41.73975,39.09284,9.075001,8.36,0,-1,0,8.36,11.25468,0,0.7150006,1.622501,0.940891,8.8,8.36,0,0,0,29.59898,0,7.859109,-7.859109,30.71585,78.75843,0.1449258,9.982501,0.7527128,0,30.53987
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.01627,37.01627,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.732344,21.73987,0,3.854677,-3.854677,26.65266,68.34003,0.1449258,4.028138,0,0,21.73987
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.20573,35.20573,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.01532,17.88519,0,6.212557,-6.212557,20.10405,51.54875,0.1449258,6.492122,0,0,17.88519
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,33.38041,33.38041,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.91816,11.67264,0,2.613812,-2.613812,17.34885,44.48415,0.1449258,2.731433,0,0,11.67264
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,31.48858,31.48858,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.8224,9.058823,0,2.638232,-2.638232,14.56791,37.35355,0.1449258,2.756952,0,0,9.058823
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.01059,30.01059,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.75376,6.420592,0,2.209477,-2.209477,12.23892,31.38178,0.1449258,2.308904,0,0,6.420592
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.78386,28.78386,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.20874,4.211114,0,1.813993,-1.813993,10.3268,26.47893,0.1449258,1.895623,0,0,4.211114
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,27.55713,27.55713,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.22429,2.397121,0,0.1306275,-0.1306275,10.18911,26.12587,0.1449258,0.1365058,0,0,2.397121
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,26.50036,26.50036,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.36943,2.266493,0,1.126113,-1.126113,9.002082,23.08221,0.1449258,1.176788,0,0,2.266493
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.58401,25.58401,1.457228,1.083361,0,-1,0,1.083361,0,0,0.3738668,0.5195896,0,1.14038,1.083361,0,0,31.62066,1.14038,0,1.14038,-1.14038,7.800015,20,0.1449258,1.60295,0,0,1.14038
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.66766,24.66766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449258,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.73652,23.73652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449258,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.00492,23.00492,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1455996,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6547309,23.91221,22.25853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6547309,0,0,8.8,8.36,24.52775,7.524,9.01473,0,9.01473,24.28313,62.26432,0.145946,0,0.5237847,12,8.178731
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.321662,29.61596,23.55177,6.918281,6.918281,12,0,3.372,6.918281,33.55837,0,0,0,2.321662,0,0,5.081719,4.827633,15.51302,15.63726,7.149296,0,7.149296,31.06555,79.6551,0.1470328,7.610109,1.85733,12,17.95892
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.521197,33.63858,26.89203,2.976566,2.976566,0,-1,0,2.976566,84.70155,0,0,0,2.521197,3.133227,2.976566,0,0,8.363727,22.07162,0,0.6120297,-0.6120297,30.42041,78.00091,0.1470328,3.274222,2.016958,0,24.59282
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.854625,38.22158,30.36531,0.9292127,0.9292127,0,0,0,0.9292127,307.209,0,0,0,2.854625,0.9781187,0.9292127,0,0,9.04376,21.45959,1.876506,0,1.876506,32.20062,82.56554,0.1467351,1.022134,2.2837,0,24.31422
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.507967,46.47177,33.40258,5.991599,5.991599,0,0,0,5.991599,75.23813,0,0,0,4.507967,6.306946,5.991599,0,0,7.167253,23.14845,0,1.798979,-1.798979,30.30433,77.70326,0.1467351,6.590759,3.606374,0,27.65642
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.961826,61.75119,36.18859,5.241073,5.241073,0,0,0,5.241073,151.9121,0,0,0,7.961826,5.516919,5.241073,0,0,9.16612,21.34947,2.444907,0,2.444907,32.62378,83.65054,0.146349,5.765181,6.369461,0,29.3113
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.360944,55.27183,38.80463,3.846406,3.846406,0,0,0,3.846406,139.3754,0,0,0,5.360944,4.048849,3.846406,0,0,6.721212,23.54989,1.312096,0,1.312096,33.86854,86.84223,0.1461426,4.231047,4.288755,0,28.91083
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.247749,50.13142,40.48954,0,0,0,-1,0,0,0,0,0,0,3.247749,0,0,0,0,5.409117,24.73077,3.247749,0,3.247749,36.94962,94.74244,0.1456343,0,2.5982,0,27.97852
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.081533,53.61266,41.21376,2.03688,2.03688,0,-1,0,2.03688,200.3816,0,0,0,4.081533,2.144084,2.03688,0,0,2.161367,27.65375,1.937449,0,1.937449,38.78765,99.45531,0.1453328,2.240568,3.265227,0,31.73528
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.558273,52.66467,41.92319,7.029453,7.029453,0,-1,0,7.029453,50.61949,0,0,0,3.558273,7.399424,7.029453,0,0,0.223918,29.39745,0,3.841151,-3.841151,34.73872,89.07347,0.1453328,7.732398,2.846618,0,32.95573
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.256276,47.96619,41.36155,3.79246,3.79246,0,-1,0,3.79246,59.49372,0,0,0,2.256276,3.992063,3.79246,0,0,4.491864,25.5563,0,1.735787,-1.735787,32.90904,84.38199,0.1453328,4.171706,1.80502,0,27.81258
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8380201,41.64103,39.28498,0,0,0,-1,0,0,0,0,0,0,0.8380201,0,0,0,0,6.420516,23.82051,0.8380201,0,0.8380201,33.70406,86.42049,0.1452027,0,0.6704161,0,24.65853
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,37.20101,37.20101,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.582496,24.57473,0,5.646041,-5.646041,27.75261,71.16039,0.1452027,5.900113,0,0,24.57473
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,35.37569,35.37569,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.85588,18.92869,0,7.03331,-7.03331,20.33885,52.15079,0.1452027,7.349809,0,0,18.92869
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,33.54299,33.54299,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.67066,11.89538,0,3.477994,-3.477994,16.67272,42.75048,0.1452027,3.634504,0,0,11.89538
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,31.65116,31.65116,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.5351,8.417386,0,0.9039205,-0.9039205,15.7199,40.30737,0.1452027,0.9445969,0,0,8.417386
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.18056,30.18056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53946,7.513466,0,0,0,15.7199,40.30737,0.1452027,0,0,0,7.513466
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.95383,28.95383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53946,7.513466,0,0,0,15.7199,40.30737,0.1452027,0,0,0,7.513466
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.72709,27.72709,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.53946,7.513466,0,1.895593,-1.895593,13.72177,35.18396,0.1452027,1.980895,0,0,7.513466
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.66294,26.66294,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.64567,5.617873,0,0.1813191,-0.1813191,13.53065,34.6939,0.1452027,0.1894784,0,0,5.617873
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.73181,25.73181,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.84714,5.436554,0,0.4081286,-0.4081286,13.10044,33.59081,0.1452027,0.4264944,0,0,5.436554
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.81545,24.81545,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,27.30061,5.028425,0,0.6245852,-0.6245852,12.44207,31.90268,0.1452027,0.6526915,0,0,5.028425
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.8991,23.8991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.9946,4.40384,0,0,0,12.44207,31.90268,0.1452027,0,0,0,4.40384
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.15272,23.15272,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.9946,4.40384,0,0.6938681,-0.6938681,11.71067,30.0273,0.1452027,0.7250922,0,0,4.40384
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.913967,27.33855,22.40633,2.809633,2.809633,0,0,0,2.809633,68.1216,0,0,0,1.913967,2.957508,2.809633,0,0,28.76556,3.709972,0,1.043541,-1.043541,10.61068,27.20682,0.1452027,3.090596,1.531173,0,5.623939
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.079137,31.86617,23.71435,5.634143,5.634143,12,0,3.372,5.634143,54.65138,0,0,0,3.079137,0,0,6.365857,6.047565,29.92505,2.666431,9.126701,0,9.126701,19.26903,49.40767,0.1464767,6.197557,2.46331,12,5.745568
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.849851,37.61779,27.062,2.773999,2.773999,0,-1,0,2.773999,138.7834,0,0,0,3.849851,2.919999,2.773999,0,0,20.79835,10.88046,0.9298522,0,0.9298522,20.15117,51.66955,0.1463328,3.051399,3.079881,0,14.73031
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.983762,48.07866,30.55006,0.9081695,0.9081695,0,0,0,0.9081695,658.8816,0,0,0,5.983762,0.9559679,0.9081695,0,0,19.8685,11.71733,5.027794,0,5.027794,24.92095,63.89974,0.1455597,0.9989864,4.787009,0,17.70109
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.871512,54.59963,33.58733,1.715387,1.715387,0,0,0,1.715387,400.5807,0,0,0,6.871512,1.805671,1.715387,0,0,14.84071,16.24234,5.065841,0,5.065841,29.72683,76.22248,0.144789,1.886926,5.49721,0,23.11386
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.81473,57.64433,36.37334,0.6885646,0.6885646,0,0,0,0.6885646,989.7008,0,0,0,6.81473,0.7248048,0.6885646,0,0,9.774864,20.8016,6.089925,0,6.089925,35.50424,91.03632,0.1438731,0.7574211,5.451784,0,27.61633
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.316125,58.86944,38.98938,1.619067,1.619067,0,0,0,1.619067,390.1089,0.9269041,0,0,6.316125,1.704281,1.619067,0,0,3.68494,26.28253,3.68494,0,3.68494,39.00008,100,0.1433246,1.780974,5.0529,0,32.59866
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.93463,55.87101,40.65212,1.169336,1.169336,0,-1,0,1.169336,422.0026,3.703749,0,0,4.93463,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,1.28627,3.947704,0,34.53361
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.120365,57.33221,41.38372,0,0,0,-1,0,0,0,5.120365,0,0,5.120365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,0,4.096292,0,34.71934
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.052326,51.21196,42.08577,0,0,0,-1,0,0,0,3.052326,0,0,3.052326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,0,2.441861,0,32.65131
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.493672,45.83687,41.52414,0,0,0,-1,0,0,0,1.493672,0,0,1.493672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,0,1.194938,0,31.09265
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4077105,40.58626,39.44756,0,0,0,-1,0,0,0,0.4077105,0,0,0.4077105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,0,0.3261684,0,30.00669
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,37.37098,37.37098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433246,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,35.53827,35.53827,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1433246,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,33.73513,33.73513,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1433246,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.82113,31.82113,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1433246,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,30.32097,30.32097,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1433246,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1433246,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.87489,27.87489,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1433246,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.78857,26.78857,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1433246,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.87961,25.87961,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1433246,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.96325,24.96325,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1433246,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.0469,24.0469,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1433246,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.32268,23.32268,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1433246,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.232232,25.71413,22.56891,3.641071,3.641071,0,0,0,3.641071,33.84257,0,4.440892E-16,0,1.232232,3.832707,3.641071,0,0,12.12313,18.68816,0,2.600475,-2.600475,24.75792,63.48172,0.1433246,4.005178,0.9857857,0,19.92039
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.565625,33.41263,23.88432,3.795027,3.795027,0,0,0,3.795027,93.95518,0,4.440892E-16,0,3.565625,3.994766,3.795027,0,0,15.01255,16.08768,0,0.4291406,-0.4291406,24.30557,62.32184,0.1433246,4.174531,2.8525,0,19.65331
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.051988,41.40712,27.22458,4.867235,4.867235,0,-1,0,4.867235,103.7958,0,0,0,5.051988,5.123406,4.867235,0,0,15.48937,15.65854,0,0.071418,-0.071418,24.23029,62.12881,0.1433246,5.353959,4.04159,0,20.71053
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.528022,46.80285,30.7422,0,0,0,0,0,0,0,0,0,0,5.528022,0,0,0,0,15.56873,15.58712,5.528022,0,5.528022,29.47463,75.57582,0.1425094,0,4.422418,0,21.11515
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.819264,62.17021,33.77208,2.898896,2.898896,0,0,0,2.898896,304.2283,0,0,0,8.819264,3.05147,2.898896,0,0,10.0407,20.56234,5.767794,0,5.767794,34.94644,89.60607,0.1416688,3.188786,7.055411,0,29.38161
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.14966,67.02373,36.53592,0,0,0,0,0,0,0,4.87675,0,0,9.14966,0,0,0,0,4.272911,25.75336,4.272911,0,4.272911,39.00008,100,0.1410524,0,7.319728,0,34.90302
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.488403,56.11385,39.15935,0,0,0,0,0,0,0,5.488403,0,0,5.488403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,0,4.390722,0,35.08738
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.002025,59.83961,40.82209,10.2028,8.36,0,-1,0,8.36,71.79456,0,1.842804,2.863085,6.002025,8.8,8.36,0,0,0,29.59898,0,2.797975,-2.797975,36.05075,92.43764,0.1410524,11.22308,4.80162,0,35.601
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.180547,61.33227,41.5463,5.992543,5.992543,0,-1,0,5.992543,103.1373,0,0,0,6.180547,6.30794,5.992543,0,0,3.108861,26.801,0,0.1273927,-0.1273927,35.91647,92.09333,0.1410524,6.591797,4.944438,0,32.98155
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.787233,57.14799,42.25574,1.886827,1.886827,0,-1,0,1.886827,253.7188,0,0,0,4.787233,1.986133,1.886827,0,0,3.250408,26.67361,2.8011,0,2.8011,38.57383,98.90705,0.1406512,2.075509,3.829786,0,31.46084
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.803348,50.01004,41.6941,4.865246,4.865246,0,-1,0,4.865246,57.61987,0,0,0,2.803348,5.121311,4.865246,0,0,0.4493085,29.1946,0,2.317963,-2.317963,36.13048,92.64207,0.1406512,5.35177,2.242679,0,31.99795
