Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3421972,40.57317,39.61753,4.550392,4.550392,0,-1,0,4.550392,7.520171,0,8.881784E-16,0,0.3421972,4.789886,4.550392,0,0,3.024823,26.87664,0,4.447689,-4.447689,31.4422,80.62087,0.1406512,5.005431,0.2737578,0,27.21883
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,37.53356,37.53356,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.9667,22.42895,0,4.891974,-4.891974,26.28561,67.39886,0.1406512,5.112113,0,0,22.42895
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,35.70824,35.70824,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.40223,17.53697,0,8.8,-8.8,17.00959,43.61426,0.1406512,9.261161,0,0,17.53697
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.89771,33.89771,13.245,8.300125,0,-1,0,8.300125,0,0,4.944877,6.269377,0,8.736974,8.300125,0,0,23.18,8.736974,0,8.736974,-8.736974,7.800015,20,0.1406512,14.5695,0,0,8.736974
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.98371,31.98371,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406512,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,30.46877,30.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406512,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.24204,29.24204,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406512,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.0153,28.0153,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406512,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.93637,26.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406512,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.99785,25.99785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406512,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.08888,25.08888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406512,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.1947,24.1947,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1411447,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.46309,23.46309,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418339,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7138107,24.52607,22.71671,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7138107,0,0,8.8,8.36,16.16775,15.048,9.073811,0,9.073811,32.27017,82.74387,0.1421737,0,0.5710486,12,15.76181
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.243356,32.67546,24.0469,8.81581,8.81581,12,0,3.372,8.81581,36.79021,0,0,0,3.243356,0,0,3.184189,3.02498,7.093943,23.21443,6.268336,0,6.268336,38.21684,97.9917,0.1430293,9.697392,2.594685,12,26.45778
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.561726,37.13107,27.39455,2.501053,2.501053,0,-1,0,2.501053,142.4091,0.1034317,0,0,3.561726,2.632687,2.501053,0,0,0.8256069,28.85593,0.8256069,0,0.8256069,39.00008,100,0.1429133,2.751158,2.849381,0,32.41766
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.914847,44.99742,30.8826,0.8568786,0.8568786,0,0,0,0.8568786,573.5757,4.01287,0,0,4.914847,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,0.9425665,3.931878,0,34.51382
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.327798,60.46484,33.96421,4.718416,4.718416,0,0,0,4.718416,176.4956,3.361044,0,0,8.327798,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,5.190258,6.662238,0,37.92678
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.095056,67.00843,36.70589,1.77718,1.77718,0,0,0,1.77718,511.7689,7.224339,0,0,9.095056,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,1.954898,7.276044,0,38.69403
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.579412,64.05091,39.32193,5.132638,5.132638,0,0,0,5.132638,147.6709,2.176635,0,0,7.579412,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,5.645901,6.063529,0,37.17839
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.009204,53.12436,40.98467,0.7401475,0.7401475,0,-1,0,0.7401475,541.6763,3.230102,0,0,4.009204,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,0.8141623,3.207363,0,33.60818
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.274318,51.5265,41.71627,0.8557044,0.8557044,0,-1,0,0.8557044,382.646,2.373577,0,0,3.274318,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,0.9412748,2.619455,0,32.87329
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.39765,49.50746,42.41832,0.5106924,0.5106924,0,-1,0,0.5106924,469.4901,1.860079,0,0,2.39765,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1429133,0.5617616,1.91812,0,31.99663
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5310634,43.35116,41.8419,3.953326,3.953326,0,-1,0,3.953326,13.43333,0,4.440892E-16,0,0.5310634,4.161395,3.953326,0,0,0,29.59898,0,3.630332,-3.630332,35.17337,90.18795,0.1429133,4.348658,0.4248508,0,30.13004
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2380226,40.44429,39.78011,10.83598,8.36,0,-1,0,8.36,2.84716,0,2.475976,3.559574,0.2380226,8.8,8.36,0,0,4.033702,25.96865,0,8.561977,-8.561977,26.14826,67.04668,0.1429133,11.91957,0.190418,0,26.20667
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,37.70353,37.70353,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.54701,17.40667,0,8.335717,-8.335717,17.36164,44.51693,0.1429133,8.710824,0,0,17.40667
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.87082,35.87082,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.80892,9.070951,0,8.8,-8.8,8.085624,20.73233,0.1429133,10.85689,0,0,9.070951
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.0455,34.0455,9.696181,0.2574042,0,-1,0,0.2574042,0,0,9.438777,10.4084,0,0.2709518,0.2574042,0,0,32.5867,0.2709518,0,0.2709518,-0.2709518,7.800015,20,0.1429133,10.6658,0,0,0.2709518
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.13151,32.13151,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,30.61657,30.61657,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,29.38983,29.38983,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.1631,28.1631,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.08417,27.08417,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.14565,26.14565,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.22929,25.22929,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429133,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.33511,24.33511,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1437322,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.61089,23.61089,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1445537,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.790889,27.48351,22.86451,6.609208,6.609208,12,0,3.372,6.609208,27.09688,0,0,0,1.790889,0,0,5.390792,5.121252,16.16775,15.048,6.912141,0,6.912141,30.21943,77.48557,0.1455087,7.270129,1.432711,12,16.83889
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.762595,37.22121,24.1947,2.62662,2.62662,7.356112,0,2.197096,2.62662,181.3203,0,0,0,4.762595,0,0,4.729492,4.493017,9.255612,21.26893,9.255612,0,9.255612,39.00008,100,0.1453924,2.889282,3.810076,12,26.03152
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.200093,48.72232,27.54235,2.677248,2.677248,0,-1,0,2.677248,268.9363,4.381937,0,0,7.200093,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,2.944973,5.760075,0,36.79907
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.119902,59.97633,31.05257,0,0,0,0,0,0,0,9.119902,0,0,9.119902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,0,7.295921,0,38.71888
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.86744,67.00099,34.12679,6.441399,6.441399,0,0,0,6.441399,153.1879,3.08702,0,0,9.86744,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,7.085538,7.893952,0,39.46642
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.720131,69.94625,36.86847,1.109367,1.109367,0,0,0,1.109367,876.1874,8.552377,0,0,9.720131,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,1.220303,7.776105,0,39.31911
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.035447,70.32433,39.4919,0,0,0,0,0,0,0,9.035447,0,0,9.035447,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,0,7.228358,0,38.63443
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.022913,68.09377,41.15464,0.1152722,0.1152722,0,-1,0,0.1152722,6959.974,7.901574,0,0,8.022913,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,0.1267994,6.418331,0,37.62189
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.716685,63.72001,41.85668,2.735699,2.735699,0,-1,0,2.735699,245.5199,3.837002,0,0,6.716685,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,3.009269,5.373348,0,36.31566
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.850312,57.72078,42.57351,2.357566,2.357566,0,-1,0,2.357566,205.7339,2.368663,0,0,4.850312,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1453924,2.593323,3.880249,0,34.44929
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.362372,48.96465,42.00448,10.51756,8.36,0,-1,0,8.36,28.25804,0,2.157562,3.209318,2.362372,8.8,8.36,0,0,0,29.59898,0,6.437628,-6.437628,32.21422,82.6004,0.1453924,11.56932,1.889897,0,31.96135
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8252532,42.27958,39.95007,3.105818,3.105818,0,-1,0,3.105818,26.57121,0,0,0,0.8252532,3.269282,3.105818,0,0,7.15292,23.16135,0,2.444029,-2.444029,29.63799,75.99469,0.1453924,3.416399,0.6602026,0,23.9866
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.88828,37.88828,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.868507,20.71732,0,3.868107,-3.868107,25.56065,65.53999,0.1453924,4.042171,0,0,20.71732
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.06296,36.06296,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.1664,16.84921,0,7.301884,-7.301884,17.86378,45.80449,0.1453924,7.630469,0,0,16.84921
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.20808,34.20808,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.27961,9.547331,0,2.262634,-2.262634,15.47876,39.68905,0.1453924,2.364453,0,0,9.547331
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,32.2793,32.2793,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.79365,7.284697,0,0.4946133,-0.4946133,14.95739,38.35221,0.1453924,0.5168709,0,0,7.284697
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.76436,30.76436,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.34322,6.790083,0,0.9878188,-0.9878188,13.91614,35.68234,0.1453924,1.032271,0,0,6.790083
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,29.53763,29.53763,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.44079,5.802265,0,0.4989699,-0.4989699,13.39018,34.33372,0.1453924,0.5214236,0,0,5.802265
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.3109,28.3109,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.9952,5.303295,0,0.7979163,-0.7979163,12.5491,32.17712,0.1453924,0.8338225,0,0,5.303295
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.22458,27.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88178,4.505378,0,0,0,12.5491,32.17712,0.1453924,0,0,0,4.505378
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.29345,26.29345,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.88178,4.505378,0,0.5468446,-0.5468446,11.97268,30.69911,0.1453924,0.5714526,0,0,4.505378
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.37709,25.37709,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.48938,3.958534,0,0.7271934,-0.7271934,11.20615,28.73365,0.1453924,0.7599171,0,0,3.958534
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,24.48291,24.48291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.29737,3.23134,0,0,0,11.20615,28.73365,0.1453924,0,0,0,3.23134
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.75869,23.75869,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.29737,3.23134,0,0.4183888,-0.4183888,10.76513,27.60283,0.1453924,0.4372163,0,0,3.23134
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.373715,26.52807,23.00492,0,0,0,0,0,0,0,0,0,0,1.373715,0,0,0,0,29.76225,2.812952,1.373715,0,1.373715,12.06835,30.94442,0.1452025,0,1.098972,0,4.186666
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.48874,33.67266,24.33511,4.305622,4.305622,12,0,3.372,4.305622,81.02757,0,0,0,3.48874,0,0,7.694378,7.309659,28.38854,4.049294,10.7984,0,10.7984,22.31261,57.2117,0.1461077,4.736184,2.790992,12,7.538035
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.279958,49.15854,27.68276,7.741319,7.741319,0,-1,0,7.741319,94.04028,0,0,0.1554504,7.279958,8.148756,7.741319,0,0,17.59014,13.76785,0,0.8687985,-0.8687985,21.39681,54.86352,0.1461077,8.51545,5.823967,0,21.04781
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.716772,58.58278,31.20037,3.692664,3.692664,0,0,0,3.692664,236.0565,0,0,0,8.716772,3.887015,3.692664,0,0,18.55547,12.89906,4.829758,0,4.829758,25.97873,66.61198,0.1454468,4.06193,6.973418,0,21.61583
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.554418,65.8735,34.29676,3.422798,3.422798,0,0,0,3.422798,279.1406,0,0,0,9.554418,3.602945,3.422798,0,0,13.72571,17.24584,5.951472,0,5.951472,31.62479,81.08904,0.1446405,3.765078,7.643534,0,26.80025
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.931376,71.12718,37.03843,6.362439,6.362439,0,0,0,6.362439,156.0939,0,0,0,9.931376,6.697304,6.362439,0,0,7.77424,22.60216,3.234072,0,3.234072,34.6929,88.95597,0.144206,6.998682,7.945101,0,32.53354
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.00579,70.4034,39.65448,3.189713,3.189713,0,0,0,3.189713,282.3386,1.108031,0,0,9.00579,3.357593,3.189713,0,0,4.540167,25.51283,4.540167,0,4.540167,39.00008,100,0.1436006,3.508684,7.204632,0,34.51862
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.096536,64.55267,41.31721,8.301356,8.301356,0,-1,0,8.301356,85.48647,0,0,0.7714916,7.096536,8.73827,8.301356,0,0,0,29.59898,0,1.641734,-1.641734,37.26954,95.56273,0.1436006,9.131492,5.677228,0,36.69551
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.578152,63.38948,42.02665,4.184093,4.184093,0,-1,0,4.184093,157.2181,0.3496941,0,0,6.578152,4.404309,4.184093,0,0,1.824149,27.95724,1.824149,0,1.824149,39.00008,100,0.1433587,4.602503,5.262521,0,34.5354
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.663438,57.24543,42.7287,0,0,0,-1,0,0,0,4.663438,0,0,4.663438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433587,0,3.730751,0,34.26242
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.948687,50.97717,42.17445,5.366704,5.366704,0,-1,0,5.366704,54.9441,0,0,0,2.948687,5.649162,5.366704,0,0,0,29.59898,0,2.700475,-2.700475,36.15353,92.70116,0.1433587,5.903374,2.35895,0,32.54766
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3357164,41.05302,40.11265,4.431344,4.431344,0,-1,0,4.431344,7.575951,0,0,0,0.3357164,4.664572,4.431344,0,0,3.000528,26.8985,0,4.328856,-4.328856,31.59051,81.00115,0.1433587,4.874478,0.2685731,0,27.23422
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.07303,38.07303,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.810368,22.56965,0,2.186795,-2.186795,29.28543,75.09069,0.1433587,2.2852,0,0,22.56965
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,36.22554,36.22554,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.24014,20.38285,0,8.552499,-8.552499,20.2703,51.97503,0.1433587,8.937362,0,0,20.38285
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,34.40022,34.40022,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.74292,11.83035,0,6.816199,-6.816199,13.0854,33.55224,0.1433587,7.122928,0,0,11.83035
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,32.46405,32.46405,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.31647,5.014155,0,1.199694,-1.199694,11.82081,30.30971,0.1433587,1.25368,0,0,5.014155
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64946,3.814461,0,0,0,11.82081,30.30971,0.1433587,0,0,0,3.814461
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.72238,29.72238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64946,3.814461,0,0,0,11.82081,30.30971,0.1433587,0,0,0,3.814461
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,28.47348,28.47348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64946,3.814461,0,0,0,11.82081,30.30971,0.1433587,0,0,0,3.814461
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.37238,27.37238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64946,3.814461,0,0,0,11.82081,30.30971,0.1433587,0,0,0,3.814461
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,26.43386,26.43386,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.64946,3.814461,0,1.215297,-1.215297,10.53978,27.02501,0.1433587,1.269985,0,0,3.814461
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,25.52489,25.52489,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.99979,2.599164,0,0.1383126,-0.1383126,10.39398,26.65118,0.1433587,0.1445367,0,0,2.599164
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.65288,24.65288,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.15347,2.460852,0,1.525664,-1.525664,8.785789,22.52762,0.1433587,1.594319,0,0,2.460852
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.92127,23.92127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.84866,0.9351874,0,0,0,8.785789,22.52762,0.1433587,0,0,0,0.9351874
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7905535,25.18652,23.17489,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.36403,0,0,0,0.7905535,0,0,8.8,8.36,31.84866,0.9351874,9.150554,0,9.150554,17.46677,44.78649,0.1443677,3.065886,0.6324428,12,1.725741
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.302717,27.87274,24.50508,4.018147,4.018147,12,0,3.372,4.018147,32.42085,0,0,0,1.302717,0,0,7.981853,7.582761,22.6981,9.170686,8.885478,0,8.885478,25.89627,66.40057,0.1455003,4.419961,1.042174,12,10.4734
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9876313,30.44522,27.85272,0,0,0,-1,0,0,0,0,0,0,0.9876313,0,0,0,0,13.81262,17.16762,0.9876313,0,0.9876313,26.83322,68.80299,0.1453699,0,0.790105,0,18.15525
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.120357,34.39696,31.38512,6.448671,6.448671,0,0,0,6.448671,17.37345,0,0,0,1.120357,6.788074,6.448671,0,0,12.82499,18.05648,0,5.667718,-5.667718,20.85892,53.48431,0.1453699,7.093538,0.8962852,0,19.17684
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.745374,39.29491,34.45934,0,0,0,0,0,0,0,0,0,0,1.745374,0,0,0,0,19.12246,12.38877,1.745374,0,1.745374,22.51473,57.72996,0.1451401,0,1.396299,0,14.13414
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.626994,41.80202,37.22318,0,0,0,0,0,0,0,0,0,0,1.626994,0,0,0,0,17.37708,13.9596,1.626994,0,1.626994,24.05823,61.68765,0.1449265,0,1.301595,0,15.5866
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.102619,48.96564,39.82444,1.983378,1.983378,0,0,0,1.983378,156.431,0,0,0,3.102619,2.087766,1.983378,0,0,15.75009,15.4239,1.014852,0,1.014852,25.021,64.1563,0.1447936,2.181716,2.482095,0,18.52652
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.338037,48.34812,41.48718,0.7367634,0.7367634,0,-1,0,0.7367634,317.3389,0,0,0,2.338037,0.7755404,0.7367634,0,0,14.73524,16.33727,1.562496,0,1.562496,26.50332,67.95709,0.1445894,0.8104397,1.87043,0,18.6753
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.906993,47.78714,42.2114,2.480143,2.480143,0,-1,0,2.480143,76.89044,0,0,0,1.906993,2.610677,2.480143,0,0,13.17274,17.74351,0,0.7036841,-0.7036841,25.76157,66.05518,0.1445894,2.728158,1.525594,0,19.65051
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4667107,44.23248,42.89867,0,0,0,-1,0,0,0,0,0,0,0.4667107,0,0,0,0,13.95461,17.03983,0.4667107,0,0.4667107,26.20433,67.19046,0.1445286,0,0.3733686,0,17.50654
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5960456,44.03837,42.33703,0,0,0,-1,0,0,0,0,0,0,0.5960456,0,0,0,0,13.4879,17.45987,0.5960456,0,0.5960456,26.76979,68.64035,0.1444509,0,0.4768364,0,18.05591
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4142792,41.46081,40.2974,2.852192,2.852192,0,-1,0,2.852192,14.52494,0,4.440892E-16,0,0.4142792,3.002308,2.852192,0,0,12.89186,17.99631,0,2.588029,-2.588029,24.04177,61.64544,0.1444509,3.137412,0.3314234,0,18.41059
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,38.243,38.243,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.76744,15.40828,0,6.461712,-6.461712,17.23053,44.18074,0.1444509,6.752489,0,0,15.40828
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,36.41029,36.41029,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.94712,8.946567,0,3.164541,-3.164541,13.89481,35.62764,0.1444509,3.306946,0,0,8.946567
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,34.58497,34.58497,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.46328,5.782026,0,3.329306,-3.329306,10.38541,26.6292,0.1444509,3.479125,0,0,5.782026
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,32.6488,32.6488,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.16251,2.45272,0,0.09566888,-0.09566888,10.28457,26.37063,0.1444509,0.09997398,0,0,2.45272
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.11169,31.11169,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.26881,2.357051,0,0.7340205,-0.7340205,9.51084,24.38672,0.1444509,0.7670513,0,0,2.357051
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.88496,29.88496,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,31.08439,1.623031,0,1.082498,-1.082498,8.369787,21.46095,0.1444509,1.13121,0,0,1.623031
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,28.64345,28.64345,1.095665,0.5135064,0,-1,0,0.5135064,0,0,0.5821581,0.6917246,0,0.5405331,0.5135064,0,0,32.28716,0.5405331,0,0.5405331,-0.5405331,7.800015,20,0.1444509,1.205231,0,0,0.5405331
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,27.54235,27.54235,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444509,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.60382,26.60382,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444509,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.6653,25.6653,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444509,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.81545,24.81545,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450588,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.09124,24.09124,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459687,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.425508,26.98859,23.32268,5.543348,5.543348,12,0,3.372,5.543348,25.71565,0,0,0,1.425508,0,0,6.456652,6.13382,16.16775,15.048,7.559328,0,7.559328,30.83341,79.05986,0.1469324,6.097683,1.140406,12,16.47351
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.60356,31.53179,24.65288,1.4946,1.4946,7.815511,0,2.313324,1.4946,174.1978,0,0,0,2.60356,0,0,6.320911,6.004866,8.608426,21.85139,8.608426,0,8.608426,39.00008,100,0.1470101,1.64406,2.082848,12,24.45496
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.46897,37.52109,28.0153,1.770182,1.770182,0,-1,0,1.770182,195.9669,1.605621,0,0,3.46897,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,1.9472,2.775176,0,33.06795
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.805813,42.29144,31.5477,1.365911,1.365911,0,0,0,1.365911,278.6281,2.368012,0,0,3.805813,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,1.502502,3.04465,0,33.40479
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.077731,43.3932,34.64409,0,0,0,0,0,0,0,3.077731,0,0,3.077731,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,0,2.462185,0,32.67671
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.203254,49.84866,37.39315,8.389953,8.389953,4.396862,0,1.448406,8.389953,50.09866,0,0,0,4.203254,4.203254,3.993091,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,9.228949,3.362603,12,33.80223
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.223723,56.12512,39.98703,1.94281,1.94281,0,0,0,1.94281,268.8746,3.178659,0,0,5.223723,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,2.137091,4.178978,0,34.8227
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.679973,59.61969,41.64977,1.183674,1.183674,0,-1,0,1.183674,479.8594,4.434,0,0,5.679973,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,1.302042,4.543979,0,35.27895
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.407077,55.95913,42.3592,0,0,0,-1,0,0,0,4.407077,0,0,4.407077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470101,0,3.525661,0,34.00605
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.025622,49.03188,43.06124,5.979479,5.979479,0,-1,0,5.979479,33.87622,0,0,0,2.025622,6.294188,5.979479,0,0,0,29.59898,0,4.268567,-4.268567,34.50061,88.46294,0.1470101,6.577427,1.620497,0,31.6246
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5039818,43.94469,42.507,0,0,0,-1,0,0,0,0,0,0,0.5039818,0,0,0,0,4.742852,25.33041,0.5039818,0,0.5039818,34.97873,89.68888,0.1469453,0,0.4031855,0,25.83439
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2544062,41.15829,40.4452,0,0,0,-1,0,0,0,0,0,0,0.2544062,0,0,0,0,4.23887,25.78399,0.2544062,0,0.2544062,35.22009,90.30772,0.1469126,0,0.2035249,0,26.0384
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984464,26.01296,0,0,0,35.22009,90.30772,0.1469126,0,0,0,26.01296
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,36.58026,36.58026,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.984464,26.01296,0,3.473913,-3.473913,31.55826,80.91845,0.1469126,3.630239,0,0,26.01296
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,34.73277,34.73277,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.844368,22.53905,0,0.664675,-0.664675,30.85763,79.12196,0.1469126,0.6945854,0,0,22.53905
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.7966,32.7966,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.582895,21.87437,0,1.699294,-1.699294,29.06642,74.52912,0.1469126,1.775762,0,0,21.87437
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.23732,31.23732,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.471,20.17508,0,1.579358,-1.579358,27.40163,70.26044,0.1469126,1.650429,0,0,20.17508
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.03276,30.03276,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.22584,18.59572,0,0.6617105,-0.6617105,26.70412,68.47197,0.1469126,0.6914875,0,0,18.59572
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.78386,28.78386,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.96108,17.93401,0,0.6240087,-0.6240087,26.04636,66.7854,0.1469126,0.6520891,0,0,17.93401
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.66059,27.66059,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.65442,17.31,0,0.2240021,-0.2240021,25.81024,66.17997,0.1469126,0.2340822,0,0,17.31
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.72945,26.72945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90331,17.086,0,0,0,25.81024,66.17997,0.1469126,0,0,0,17.086
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.8131,25.8131,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.90331,17.086,0,1.725686,-1.725686,23.99121,61.51579,0.1469126,1.803342,0,0,17.086
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.94108,24.94108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.82074,15.36031,0,0,0,23.99121,61.51579,0.1469126,0,0,0,15.36031
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.21687,24.21687,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.82074,15.36031,0,0.6542386,-0.6542386,23.30158,59.74752,0.1469126,0.6836794,0,0,15.36031
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.572824,27.52056,23.46309,0,0,0,0,0,0,0,0,0,0,1.572824,0,0,0,0,16.54767,14.70607,1.572824,0,1.572824,24.79369,63.57344,0.1467107,0,1.258259,0,16.2789
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.09544,35.9048,24.79329,0,0,0,0,0,0,0,0,0,0,4.09544,0,0,0,0,14.97485,16.12162,4.09544,0,4.09544,28.67897,73.53567,0.1461875,0,3.276352,0,20.21706
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.4332,46.86053,28.1631,4.250783,4.250783,0,-1,0,4.250783,151.3415,0,0,0,6.4332,4.474509,4.250783,0,0,10.87941,19.80751,1.958691,0,1.958691,30.53714,78.30021,0.1459386,4.675862,5.14656,0,26.24071
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.01392,56.51961,31.6955,8.494795,8.494795,9.356252,0,2.703132,8.494795,94.33917,0,0,0,8.01392,0,0,0.8614565,0.8183836,8.920715,21.57033,8.832303,0,8.832303,38.9162,99.78493,0.1463681,9.344275,6.411136,12,29.58425
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.938119,63.90098,34.76972,2.60606,2.60606,0,0,0,2.60606,342.9744,6.106484,0,0,8.938119,2.743221,2.60606,0,0,0.08841264,29.51941,0.08841264,0,0.08841264,39.00008,100,0.1463569,2.866666,7.150495,0,38.45752
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.746551,70.92332,37.51878,0,0,0,0,0,0,0,9.746551,0,0,9.746551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,0,7.79724,0,39.34553
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.59088,73.67953,40.13482,0.8022978,0.8022978,0,0,0,0.8022978,1195.427,8.746356,0,0,9.59088,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,0.8825275,7.672704,0,39.18986
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.53096,71.03829,41.77539,0,0,0,-1,0,0,0,8.53096,0,0,8.53096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,0,6.824768,0,38.12994
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.898828,65.19835,42.507,0.1761766,0.1761766,0,-1,0,0.1761766,3915.859,6.713378,0,0,6.898828,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,0.1937943,5.519062,0,36.49781
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.095222,55.81192,43.18687,3.700801,3.700801,0,-1,0,3.700801,110.6577,0.1996413,0,0,4.095222,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,4.070881,3.276177,0,33.6942
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.821564,51.07611,42.64741,1.987012,1.987012,0,-1,0,1.987012,142.0004,0.7299731,0,0,2.821564,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1463569,2.185713,2.257252,0,32.42054
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4093868,41.76705,40.61517,6.648383,6.648383,0,-1,0,6.648383,6.157689,0,8.881784E-16,0,0.4093868,6.998298,6.648383,0,0,0,29.59898,0,6.588911,-6.588911,32.05476,82.19152,0.1463569,7.313221,0.3275094,0,30.00837
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,38.57554,38.57554,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.321012,23.01007,0,1.546016,-1.546016,30.42511,78.01295,0.1463569,1.615587,0,0,23.01007
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.038808,21.46405,0,0,0,30.42511,78.01295,0.1463569,0,0,0,21.46405
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.89535,34.89535,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.038808,21.46405,0,2.72561,-2.72561,27.55207,70.64619,0.1463569,2.848262,0,0,21.46405
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.96657,32.96657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06726,18.73844,0,0,0,27.55207,70.64619,0.1463569,0,0,0,18.73844
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,31.40729,31.40729,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.06726,18.73844,0,0.3825862,-0.3825862,27.14879,69.61213,0.1463569,0.3998026,0,0,18.73844
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.18056,30.18056,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.49236,18.35586,0,0.1041252,-0.1041252,27.03903,69.3307,0.1463569,0.1088108,0,0,18.35586
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.93166,28.93166,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.60805,18.25173,0,1.115993,-1.115993,25.86267,66.3144,0.1463569,1.166212,0,0,18.25173
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.80839,27.80839,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.84805,17.13574,0,1.159333,-1.159333,24.64062,63.18096,0.1463569,1.211502,0,0,17.13574
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.87725,26.87725,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.13619,15.97641,0,0.1658937,-0.1658937,24.46576,62.73259,0.1463569,0.173359,0,0,15.97641
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.9609,25.9609,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.32052,15.81051,0,1.128515,-1.128515,23.2762,59.68244,0.1463569,1.179298,0,0,15.81051
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.08888,25.08888,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.57442,14.682,0,1.387891,-1.387891,21.81323,55.93126,0.1463569,1.450346,0,0,14.682
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.37945,24.37945,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.11653,13.29411,0,0.7574158,-0.7574158,21.01485,53.88411,0.1463569,0.7914996,0,0,13.29411
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8151905,25.7138,23.63306,0,0,0,0,0,0,0,0,0,0,0.8151905,0,0,0,0,18.9581,12.53669,0.8151905,0,0.8151905,21.7882,55.86708,0.1462541,0,0.6521524,0,13.35188
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.038217,33.06512,24.96325,3.443748,3.443748,0,0,0,3.443748,88.22415,0,0,0,3.038217,3.624998,3.443748,0,0,18.14291,13.27036,0,0.5867804,-0.5867804,21.16968,54.28113,0.1462541,3.788123,2.430574,0,16.30858
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.650547,47.76844,28.32568,4.282045,4.282045,0,-1,0,4.282045,155.3124,0,0,0,6.650547,4.507416,4.282045,0,0,18.79489,12.68358,2.143131,0,2.143131,23.20284,59.49433,0.1459844,4.710249,5.320437,0,19.33413
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.297687,57.7642,31.8433,3.693809,3.693809,0,0,0,3.693809,224.6377,0,0,0,8.297687,3.88822,3.693809,0,0,16.65176,14.6124,4.409467,0,4.409467,27.38602,70.22044,0.1454327,4.06319,6.63815,0,22.91009
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.177649,65.10693,34.93969,0.1811524,0.1811524,0,0,0,0.1811524,5066.258,0,0,0,9.177649,0.1906868,0.1811524,0,0,12.24229,18.58092,8.986961,0,8.986961,35.9118,92.08137,0.1443211,0.1992677,7.342119,0,27.75857
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.264482,68.96258,37.65919,2.33776,2.33776,0,0,0,2.33776,396.2974,3.548355,0,0,9.264482,2.4608,2.33776,0,0,3.255326,26.66918,3.255326,0,3.255326,39.00008,100,0.1439226,2.571536,7.411585,0,35.93367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.849566,70.49645,40.26045,1.197991,1.197991,0,0,0,1.197991,738.7007,7.588522,0,0,8.849566,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,1.31779,7.079652,0,38.44854
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.153364,74.01831,41.92319,4.308062,4.308062,0,-1,0,4.308062,212.4706,4.618562,0,0,9.153364,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,4.738868,7.322691,0,38.75234
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.866812,61.44349,42.64741,4.710536,4.710536,0,-1,0,4.710536,124.5466,0.9083529,0,0,5.866812,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,5.18159,4.69345,0,35.46579
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.442741,57.18048,43.35684,3.568368,3.568368,0,-1,0,3.568368,124.5034,0.686564,0,0,4.442741,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,3.925205,3.554193,0,34.04172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.172392,46.16527,42.77304,0.00303574,0.00303574,0,-1,0,0.00303574,38619.64,1.169196,0,0,1.172392,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,0.003339313,0.9379134,0,30.77137
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3356695,41.72195,40.77775,0,0,0,-1,0,0,0,0.3356695,0,0,0.3356695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439226,0,0.2685356,0,29.93465
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,38.76029,38.76029,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1439226,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.9128,36.9128,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1439226,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.06532,35.06532,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1439226,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.10698,33.10698,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1439226,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,31.56987,31.56987,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1439226,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,30.34314,30.34314,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1439226,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.10163,29.10163,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1439226,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.97835,27.97835,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1439226,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.01766,27.01766,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1439226,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.10131,26.10131,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1439226,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.22929,25.22929,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1439226,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,24.52725,24.52725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1439226,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5202069,25.10393,23.78086,3.606061,3.606061,0,0,0,3.606061,14.4259,0,4.440892E-16,0,0.5202069,3.795854,3.606061,0,0,18.82922,12.65268,0,3.275647,-3.275647,17.68428,45.34422,0.1439226,3.966668,0.4161655,0,13.17289
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.440933,31.57681,25.12583,0,0,0,0,0,0,0,0,0,0,2.440933,0,0,0,0,22.46882,9.377037,2.440933,0,2.440933,19.99995,51.28183,0.1436252,0,1.952746,0,11.81797
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.854289,39.16539,28.49565,0,0,0,-1,0,0,0,0,0,0,3.854289,0,0,0,0,20.02789,11.57388,3.854289,0,3.854289,23.65645,60.65745,0.1431582,0,3.083431,0,15.42817
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.137554,50.23991,32.00588,1.433924,1.433924,0,0,0,1.433924,428.025,0,0,0,6.137554,1.509394,1.433924,0,0,16.1736,15.04274,4.62816,0,4.62816,28.04711,71.91553,0.1426014,1.577317,4.910043,0,21.18029
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.944126,60.36449,35.10227,0.4900865,0.4900865,0,0,0,0.4900865,1620.964,0,0,0,7.944126,0.5158806,0.4900865,0,0,11.54544,19.20808,7.428246,0,7.428246,35.09416,89.98486,0.1417167,0.5390952,6.355301,0,27.15221
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.433817,65.68786,37.85133,3.252334,3.252334,0,0,0,3.252334,259.3158,0.8931111,0,0,8.433817,3.42351,3.252334,0,0,4.117196,25.8935,4.117196,0,4.117196,39.00008,100,0.1412311,3.577568,6.747054,0,34.32732
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.580978,69.53788,40.42303,0,0,0,0,0,0,0,8.580978,0,0,8.580978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412311,0,6.864782,0,38.17995
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.997668,65.08354,42.08577,6.685908,6.685908,0,-1,0,6.685908,104.6629,0,0,0,6.997668,7.037798,6.685908,0,0,0,29.59898,0,0.04013059,-0.04013059,38.95778,99.89153,0.1412311,7.354499,5.598134,0,36.59665
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.251547,55.93524,42.81738,1.648445,1.648445,0,-1,0,1.648445,257.9126,2.471752,0,0,4.251547,1.735205,1.648445,0,0,0.04458955,29.55885,0.04458955,0,0.04458955,39.00008,100,0.1412258,1.813289,3.401237,0,33.81039
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.996146,52.55758,43.51942,3.350946,3.350946,0,-1,0,3.350946,89.41194,0,0,0,2.996146,3.527312,3.350946,0,0,0,29.59898,0,0.5311657,-0.5311657,38.44018,98.56437,0.1412258,3.686041,2.396917,0,32.59512
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.233294,46.51958,42.943,6.929325,6.929325,0,-1,0,6.929325,17.79818,0,8.881784E-16,0,1.233294,7.294026,6.929325,0,0,0.5901841,29.06781,0,6.060733,-6.060733,32.05161,82.18344,0.1412258,7.622258,0.9866351,0,30.30111
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5794292,42.58648,40.94772,0,0,0,-1,0,0,0,0,0,0,0.5794292,0,0,0,0,7.324331,23.00708,0.5794292,0,0.5794292,32.6013,83.59291,0.1411578,0,0.4635434,0,23.58651
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.744902,23.52857,0,0,0,32.6013,83.59291,0.1411578,0,0,0,23.52857
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.08277,37.08277,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.744902,23.52857,0,3.903857,-3.903857,28.48627,73.04159,0.1411578,4.079531,0,0,23.52857
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,35.2279,35.2279,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.08252,19.62471,0,7.453186,-7.453186,20.62993,52.89714,0.1411578,7.788579,0,0,19.62471
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,33.29912,33.29912,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.36384,12.17152,0,2.071558,-2.071558,18.44631,47.29815,0.1411578,2.164778,0,0,12.17152
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.73984,31.73984,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.66557,10.09997,0,1.096647,-1.096647,17.29035,44.33413,0.1411578,1.145996,0,0,10.09997
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.51311,30.51311,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.88407,9.003317,0,0.5895436,-0.5895436,16.66891,42.74072,0.1411578,0.6160731,0,0,9.003317
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.26421,29.26421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53912,8.413774,0,0,0,16.66891,42.74072,0.1411578,0,0,0,8.413774
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.11876,28.11876,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.53912,8.413774,0,0.5014499,-0.5014499,16.14034,41.3854,0.1411578,0.5240151,0,0,8.413774
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.16546,27.16546,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.09628,7.912324,0,0.4132106,-0.4132106,15.70477,40.26857,0.1411578,0.4318051,0,0,7.912324
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.24911,26.24911,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.5554,7.499113,0,0.9807962,-0.9807962,14.67093,37.61768,0.1411578,1.024932,0,0,7.499113
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.37709,25.37709,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.64518,6.518317,0,0.4928512,-0.4928512,14.15141,36.28561,0.1411578,0.5150295,0,0,6.518317
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.65288,24.65288,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.19279,6.025466,0,0.02437577,-0.02437577,14.12572,36.21972,0.1411578,0.02547268,0,0,6.025466
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.114468,26.76129,23.8991,5.72334,5.72334,12,0,3.372,5.72334,19.47234,0,0,0,1.114468,0,0,6.27666,5.962827,26.21988,6.00109,7.077295,0,7.077295,20.83983,53.43536,0.1420369,6.295674,0.8915745,12,7.115558
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.431943,28.97752,25.25146,1.221829,1.221829,10.02183,0,2.871523,1.221829,117.1967,1.776357E-15,0,0,1.431943,0,0,8.8,8.36,19.14258,12.37066,9.791944,0,9.791944,30.12928,77.25443,0.1425153,1.344012,1.145555,12,13.8026
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.617688,38.64041,28.65823,1.873508,1.873508,0,-1,0,1.873508,193.097,0,0,0,3.617688,1.972113,1.873508,0,0,9.350637,21.1834,1.645575,0,1.645575,31.69041,81.25731,0.1423232,2.060859,2.894151,0,24.80109
