Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,40.69646,40.69646,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.459351,25.58556,0,5.37491,-5.37491,29.10391,74.62527,0.1311899,5.616781,0,0,25.58556
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43147,20.21065,0,0,0,29.10391,74.62527,0.1311899,0,0,0,20.21065
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43147,20.21065,0,0,0,29.10391,74.62527,0.1311899,0,0,0,20.21065
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.93969,34.93969,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.43147,20.21065,0,0.610579,-0.610579,28.46031,72.975,0.1311899,0.6380551,0,0,20.21065
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,33.33607,33.33607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10989,19.60007,0,0,0,28.46031,72.975,0.1311899,0,0,0,19.60007
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.10934,32.10934,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.10989,19.60007,0,1.746314,-1.746314,26.61953,68.25507,0.1311899,1.824898,0,0,19.60007
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.84566,30.84566,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.05024,17.85376,0,0.6117055,-0.6117055,25.97474,66.60175,0.1311899,0.6392323,0,0,17.85376
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,29.64109,29.64109,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.72992,17.24205,0,1.403982,-1.403982,24.49481,62.80708,0.1311899,1.467162,0,0,17.24205
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.6804,28.6804,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.2899,15.83807,0,1.555193,-1.555193,22.85549,58.60371,0.1311899,1.625177,0,0,15.83807
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.72709,27.72709,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.01789,14.28288,0,1.307384,-1.307384,21.47739,55.07011,0.1311899,1.366217,0,0,14.28288
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.89203,26.89203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47054,12.97549,0,0,0,21.47739,55.07011,0.1311899,0,0,0,12.97549
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.18999,26.18999,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.47054,12.97549,0,1.625077,-1.625077,19.76441,50.67786,0.1311899,1.698206,0,0,12.97549
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.465241,29.24009,25.42143,4.422362,4.422362,0,0,0,4.422362,33.13254,0,8.881784E-16,0,1.465241,4.655118,4.422362,0,0,20.27618,11.35042,0,3.189877,-3.189877,16.40198,42.05627,0.1311899,4.864599,1.172193,0,12.81566
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.309234,35.82936,26.85508,0,0,0,0,0,0,0,0,0,0,3.309234,0,0,0,0,23.82049,8.16054,3.309234,0,3.309234,19.5414,50.10604,0.1308887,0,2.647387,0,11.46977
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.011952,47.96334,30.36531,2.978613,2.978613,0,-1,0,2.978613,201.8373,0,0,0,6.011952,3.135382,2.978613,0,0,20.51125,11.13885,2.87657,0,2.87657,22.27035,57.10334,0.1306279,3.276475,4.809562,0,17.1508
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.234755,60.20275,34.0455,0,0,0,0,0,0,0,0,0,0,8.234755,0,0,0,0,17.63468,13.72776,8.234755,0,8.234755,30.08252,77.13452,0.1298872,0,6.587804,0,21.96252
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.565313,65.41743,37.20101,0,0,0,0,0,0,0,0,0,0,8.565313,0,0,0,0,9.399929,21.13904,8.565313,0,8.565313,38.20829,97.96978,0.1291256,0,6.852251,0,29.70436
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.101996,62.9156,39.92791,0,0,0,0,0,0,0,6.26738,0,0,7.101996,0,0,0,0,0.8346156,28.84782,0.8346156,0,0.8346156,39.00008,100,0.1290518,0,5.681597,0,35.94982
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.851309,65.01245,42.507,3.093728,3.093728,0,0,0,3.093728,221.458,3.594753,0,0,6.851309,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1290518,3.4031,5.481047,0,36.45029
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.751585,66.57233,44.14757,7.477917,7.477917,0,-1,0,7.477917,90.28698,0,0,0,6.751585,7.871492,7.477917,0,0,0,29.59898,0,1.119906,-1.119906,37.81959,96.97312,0.1290518,8.225709,5.401268,0,36.35056
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.63669,66.90879,44.81266,0,0,0,-1,0,0,0,5.392349,0,0,6.63669,0,0,0,0,1.24434,28.47907,1.24434,0,1.24434,39.00008,100,0.1289421,0,5.309352,0,35.11576
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.597389,60.06752,45.47776,0,0,0,-1,0,0,0,4.597389,0,0,4.597389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289421,0,3.677911,0,34.19637
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.9362,50.66215,44.89395,2.302402,2.302402,0,-1,0,2.302402,84.09479,0,0,0,1.9362,2.423582,2.302402,0,0,0,29.59898,0,0.487381,-0.487381,38.48633,98.68271,0.1289421,2.532643,1.54896,0,31.53518
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5178327,44.42473,42.943,1.516051,1.516051,0,-1,0,1.516051,34.15669,0,2.220446E-16,0,0.5178327,1.595843,1.516051,0,0,0.5415344,29.1116,0,1.07801,-1.07801,37.35001,95.76907,0.1289421,1.667656,0.4142662,0,29.62943
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.94772,40.94772,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.739323,28.03359,0,7.035714,-7.035714,29.93372,76.75297,0.1289421,7.352321,0,0,28.03359
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.03372,39.03372,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.556784,20.99787,0,6.083249,-6.083249,23.52141,60.31119,0.1289421,6.356995,0,0,20.99787
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.14189,37.14189,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.31595,14.91462,0,3.4277,-3.4277,19.9083,51.04681,0.1289421,3.581946,0,0,14.91462
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.16878,35.16878,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.1245,11.48692,0,0.4104038,-0.4104038,19.47569,49.93758,0.1289421,0.428872,0,0,11.48692
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,33.56516,33.56516,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.58051,11.07652,0,1.873632,-1.873632,17.50071,44.87353,0.1289421,1.957946,0,0,11.07652
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66232,9.202888,0,0,0,17.50071,44.87353,0.1289421,0,0,0,9.202888
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.07474,31.07474,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.66232,9.202888,0,2.442188,-2.442188,14.92642,38.27279,0.1289421,2.552086,0,0,9.202888
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.84801,29.84801,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.37586,6.7607,0,1.015465,-1.015465,13.85602,35.5282,0.1289421,1.061162,0,0,6.7607
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.88732,28.88732,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.50416,5.745235,0,0.4935783,-0.4935783,13.33575,34.19416,0.1289421,0.5157894,0,0,5.745235
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.95618,27.95618,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.05258,5.251657,0,0.5230436,-0.5230436,12.78441,32.78048,0.1289421,0.5465805,0,0,5.251657
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.63374,4.728613,0,0,0,12.78441,32.78048,0.1289421,0,0,0,4.728613
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.3969,26.3969,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.63374,4.728613,0,1.328234,-1.328234,11.38433,29.19053,0.1289421,1.388004,0,0,4.728613
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.01423,30.95393,25.65052,0,0,0,0,0,0,0,0,0,0,2.01423,0,0,0,0,29.10955,3.400379,2.01423,0,2.01423,13.2952,34.09018,0.1287648,0,1.611384,0,5.414609
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.509629,39.62607,27.10634,4.41798,4.41798,0,0,0,4.41798,102.0744,0,0,0,4.509629,4.650506,4.41798,0,0,27.09532,5.213186,0,0.1408768,-0.1408768,13.1467,33.70942,0.1287648,4.859778,3.607703,0,9.722815
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.433179,49.65604,30.61657,2.542094,2.542094,0,-1,0,2.542094,253.0661,0,0,0,6.433179,2.675889,2.542094,0,0,27.25185,5.072309,3.75729,0,3.75729,16.71118,42.84909,0.1284353,2.796304,5.146544,0,11.50549
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.675072,54.69991,34.27459,1.085498,1.085498,0,0,0,1.085498,614.9316,0,0,0,6.675072,1.14263,1.085498,0,0,23.49456,8.453871,5.532442,0,5.532442,21.95971,56.30684,0.1279533,1.194048,5.340057,0,15.12894
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.63219,61.97198,37.4301,0,0,0,0,0,0,0,0,0,0,7.63219,0,0,0,0,17.96212,13.43307,7.63219,0,7.63219,29.20024,74.87227,0.1272943,0,6.105752,0,21.06526
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.801829,62.03897,40.15699,2.874733,2.874733,0,0,0,2.874733,236.6073,0,0,0,6.801829,3.026035,2.874733,0,0,10.32993,20.30204,3.775795,0,3.775795,32.78228,84.05695,0.1269707,3.162207,5.441463,0,27.10387
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.075547,62.31125,42.7287,0,0,0,0,0,0,0,0,0,0,6.075547,0,0,0,0,6.554137,23.70025,6.075547,0,6.075547,38.54605,98.83582,0.1264536,0,4.860438,0,29.7758
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.462108,69.70347,44.35448,3.301298,3.301298,0,-1,0,3.301298,226.0355,3.508467,0,0,7.462108,3.475051,3.301298,0,0,0.4785896,29.16825,0.4785896,0,0.4785896,39.00008,100,0.126413,3.631428,5.969687,0,36.63036
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.111826,61.43254,45.05653,0,0,0,-1,0,0,0,5.111826,0,0,5.111826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126413,0,4.089461,0,34.7108
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.944798,61.58691,45.72902,4.684907,4.684907,0,-1,0,4.684907,105.5474,0.0133165,0,0,4.944798,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.126413,5.153398,3.955838,0,34.54378
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.346084,52.20594,45.14521,7.583268,7.583268,0,-1,0,7.583268,30.93763,0,0,0,2.346084,7.982388,7.583268,0,0,0,29.59898,0,5.636304,-5.636304,33.05889,84.76622,0.126413,8.341595,1.876867,0,31.94506
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.313362,44.04441,43.14992,3.107256,3.107256,0,-1,0,3.107256,10.08485,0,0,0,0.313362,3.270796,3.107256,0,0,6.26256,23.96267,0,2.957434,-2.957434,29.94148,76.77288,0.126413,3.417982,0.2506896,0,24.27604
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,41.1768,41.1768,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.548598,21.00524,0,0.8580937,-0.8580937,29.03697,74.45363,0.126413,0.8967079,0,0,21.00524
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,39.26281,39.26281,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.50204,20.14715,0,3.129223,-3.129223,25.73848,65.99598,0.126413,3.270038,0,0,20.14715
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,37.34881,37.34881,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.97895,17.01792,0,3.100399,-3.100399,22.47038,57.61623,0.126413,3.239917,0,0,17.01792
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,35.39787,35.39787,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.42384,13.91752,0,1.361828,-1.361828,21.03488,53.93549,0.126413,1.42311,0,0,13.91752
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93698,12.5557,0,0,0,21.03488,53.93549,0.126413,0,0,0,12.5557
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,32.54535,32.54535,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.93698,12.5557,0,0.7164054,-0.7164054,20.27972,51.99919,0.126413,0.7486436,0,0,12.5557
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,31.30383,31.30383,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.73299,11.83929,0,1.040627,-1.040627,19.18281,49.18658,0.126413,1.087455,0,0,11.83929
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.0771,30.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88924,10.79866,0,0,0,19.18281,49.18658,0.126413,0,0,0,10.79866
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88924,10.79866,0,0,0,19.18281,49.18658,0.126413,0,0,0,10.79866
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.18527,28.18527,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.88924,10.79866,0,1.078002,-1.078002,18.04649,46.27296,0.126413,1.126513,0,0,10.79866
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.35021,27.35021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08702,9.720661,0,0,0,18.04649,46.27296,0.126413,0,0,0,9.720661
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.62599,26.62599,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.08702,9.720661,0,1.300965,-1.300965,16.67516,42.75672,0.126413,1.359508,0,0,9.720661
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.81453,30.62566,25.85744,0.489036,0.489036,0,0,0,0.489036,371.0421,0,0,0,1.81453,0.5147747,0.489036,0,0,23.53254,8.419697,1.299755,0,1.299755,17.90821,45.9184,0.126303,0.5379396,1.451624,0,10.23423
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.70092,37.46598,27.32804,5.530351,5.530351,0,0,0,5.530351,66.92017,0,0,0,3.70092,5.821422,5.530351,0,0,22.23278,9.589476,0,2.120502,-2.120502,15.67301,40.18711,0.126303,6.083385,2.960736,0,13.2904
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.330542,46.28063,30.84566,3.641737,3.641737,0,-1,0,3.641737,146.3736,0,0,0,5.330542,3.833408,3.641737,0,0,24.58889,7.468974,1.497134,0,1.497134,17.09331,43.82891,0.1261765,4.005911,4.264433,0,12.79952
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.451611,57.81115,34.52585,2.395345,2.395345,0,0,0,2.395345,311.0872,0,0,0,7.451611,2.521415,2.395345,0,0,23.09176,8.816395,4.930195,0,4.930195,21.7705,55.8217,0.1257617,2.634879,5.961288,0,16.26801
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.157696,68.52682,37.68136,3.304729,3.304729,0,0,0,3.304729,277.1089,0,0,0,9.157696,3.478662,3.304729,0,0,18.16156,13.25357,5.679034,0,5.679034,27.15811,69.63604,0.1252873,3.635201,7.326157,0,22.41126
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.551773,65.25768,40.40825,0,0,0,0,0,0,0,0,0,0,7.551773,0,0,0,0,12.48253,18.3647,7.551773,0,7.551773,34.32235,88.00585,0.124662,0,6.041419,0,25.91647
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.913856,69.90237,42.97995,5.090401,5.090401,0,0,0,5.090401,155.4663,0,0,0,7.913856,5.358316,5.090401,0,0,4.930758,25.1613,2.555539,0,2.555539,36.74675,94.22224,0.1244518,5.599441,6.331084,0,33.07515
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.389813,74.02504,44.60574,0,0,0,-1,0,0,0,6.014595,0,0,8.389813,0,0,0,0,2.375219,27.46128,2.375219,0,2.375219,39.00008,100,0.1242571,0,6.711851,0,35.85109
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.774898,64.16431,45.30779,3.876046,3.876046,0,-1,0,3.876046,148.9894,1.694849,0,0,5.774898,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1242571,4.263651,4.619918,0,35.37387
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.730027,57.57291,45.93593,3.599405,3.599405,0,-1,0,3.599405,103.629,0,0,0,3.730027,3.788847,3.599405,0,0,0,29.59898,0,0.0588206,-0.0588206,38.93808,99.84102,0.1242571,3.959345,2.984021,0,33.32901
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.579335,53.16431,45.35213,6.168629,6.168629,0,-1,0,6.168629,41.81375,0,0,0,2.579335,6.493294,6.168629,0,0,0.06535622,29.54016,0,3.913959,-3.913959,34.8124,89.26239,0.1242571,6.785492,2.063468,0,32.11949
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6299781,45.20541,43.39379,0.9011741,0.9011741,0,-1,0,0.9011741,69.90637,0,0,0,0.6299781,0.9486043,0.9011741,0,0,4.414199,25.6262,0,0.3186262,-0.3186262,34.47654,88.40121,0.1242571,0.9912915,0.5039825,0,26.25618
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,41.42067,41.42067,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.768229,25.30757,0,8.8,-8.8,25.20053,64.6166,0.1242571,11.24536,0,0,25.30757
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,39.51406,39.51406,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.54601,16.50757,0,8.05671,-8.05671,16.70801,42.84096,0.1242571,8.419262,0,0,16.50757
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,37.60007,37.60007,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.49791,8.450863,0,5.510005,-5.510005,10.89995,27.94854,0.1242571,5.757955,0,0,8.450863
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,35.62695,35.62695,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.62013,2.940857,0,1.025147,-1.025147,9.819351,25.17777,0.1242571,1.071279,0,0,2.940857
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.02333,34.02333,2.067216,1.819925,0,-1,0,1.819925,0,0,0.2472914,0.454013,0,1.91571,1.819925,0,0,30.75919,1.91571,0,1.91571,-1.91571,7.800015,20,0.1242571,2.273938,0,0,1.91571
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.7966,32.7966,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242571,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,31.53292,31.53292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242571,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242571,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,29.3455,29.3455,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242571,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,28.41436,28.41436,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242571,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,27.5793,27.5793,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124847,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.85508,26.85508,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253368,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.138896,29.06639,26.10131,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.78553,1.776357E-15,0,0,1.138896,0,0,8.8,8.36,16.16775,15.048,9.498896,0,9.498896,32.67344,83.77789,0.1260648,2.67772,0.9111167,12,16.1869
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.546211,37.25888,27.55713,0,0,0,0,0,0,0,0,0,0,3.546211,0,0,0,0,6.668858,23.59701,3.546211,0,3.546211,36.03767,92.40411,0.125776,0,2.836969,0,27.14322
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.98906,42.35509,31.08952,0,0,0,-1,0,0,0,0.8664136,0,0,3.98906,0,0,0,0,3.122646,26.7886,3.122646,0,3.122646,39.00008,100,0.1255227,0,3.191248,0,30.77766
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.509986,51.24801,34.76972,0.0485849,0.0485849,0,0,0,0.0485849,11340.94,5.458844,0,0,5.509986,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,0.05344339,4.407989,0,35.10896
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.519076,51.46697,37.93262,0.6162495,0.6162495,0,0,0,0.6162495,733.3192,3.870392,0,0,4.519076,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,0.6778744,3.615261,0,34.11805
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.9762,67.27822,40.65212,7.72175,7.72175,3,0,1.095,7.72175,103.2952,3.005936,0,0,7.9762,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,8.493925,6.38096,12,37.57518
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.655799,69.13049,43.23121,0,0,0,0,0,0,0,7.655799,0,0,7.655799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,0,6.12464,0,37.25478
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.296594,73.91914,44.84961,2.491486,2.491486,0,-1,0,2.491486,332.9978,5.673977,0,0,8.296594,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,2.740634,6.637275,0,37.89557
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.441427,71.04075,45.51471,0,0,0,-1,0,0,0,7.441427,0,0,7.441427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255227,0,5.953141,0,37.04041
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.529838,57.1216,46.14285,5.988398,5.988398,0,-1,0,5.988398,58.94461,0,8.881784E-16,0,3.529838,6.303576,5.988398,0,0,0,29.59898,0,2.773739,-2.773739,36.0763,92.50315,0.1255227,6.587237,2.82387,0,33.12881
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.628935,50.40364,45.55905,2.591704,2.591704,0,-1,0,2.591704,62.85189,0,4.440892E-16,0,1.628935,2.72811,2.591704,0,0,3.081932,26.82524,0,1.099175,-1.099175,34.91767,89.5323,0.1255227,2.850875,1.303148,0,28.45417
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4857508,45.00317,43.6081,0,0,0,-1,0,0,0,0,0,0,0.4857508,0,0,0,0,4.303237,25.72606,0.4857508,0,0.4857508,35.37849,90.71391,0.1254834,0,0.3886006,0,26.21181
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,41.64977,41.64977,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.817486,26.16324,0,6.713813,-6.713813,28.30151,72.56783,0.1254834,7.015935,0,0,26.16324
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,39.73577,39.73577,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.27728,19.44943,0,4.782191,-4.782191,23.26064,59.64255,0.1254834,4.99739,0,0,19.44943
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,37.82916,37.82916,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.59082,14.66724,0,7.438059,-7.438059,15.42024,39.53899,0.1254834,7.772771,0,0,14.66724
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85534,7.229177,0,0,0,15.42024,39.53899,0.1254834,0,0,0,7.229177
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,34.25242,34.25242,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.85534,7.229177,0,1.343466,-1.343466,14.0041,35.90788,0.1254834,1.403922,0,0,7.229177
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.02569,33.02569,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.34808,5.885711,0,0.131896,-0.131896,13.86507,35.55139,0.1254834,0.1378313,0,0,5.885711
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49463,5.753815,0,0,0,13.86507,35.55139,0.1254834,0,0,0,5.753815
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49463,5.753815,0,0,0,13.86507,35.55139,0.1254834,0,0,0,5.753815
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,29.57458,29.57458,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.49463,5.753815,0,0.6469426,-0.6469426,13.18313,33.80283,0.1254834,0.676055,0,0,5.753815
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,28.64345,28.64345,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.21345,5.106872,0,2.365197,-2.365197,10.68999,27.41019,0.1254834,2.471632,0,0,5.106872
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.80839,27.80839,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.84145,2.741675,0,0.6024789,-0.6024789,10.05493,25.78181,0.1254834,0.6295904,0,0,2.741675
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.10634,27.10634,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.51087,2.139196,0,1.272406,-1.272406,8.713693,22.34276,0.1254834,1.329664,0,0,2.139196
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.782417,31.02546,26.3304,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.81465,0,0,0,1.782417,0,0,8.246782,7.834444,31.92465,0.8667898,9.61686,0,9.61686,17.83705,45.73593,0.126263,3.712339,1.425934,12,2.649207
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.8559,41.41932,27.78622,3.734201,3.734201,11.81041,0,3.324035,3.734201,130.0385,0,0,0,4.8559,0,0,8.076213,7.672402,22.30779,9.521964,12.5283,0,12.5283,29.72244,76.21123,0.1268317,4.107621,3.88472,12,14.37786
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.81823,51.78113,31.31861,4.47958,4.47958,0,-1,0,4.47958,152.2069,0,0,0,6.81823,4.715347,4.47958,0,0,9.779491,20.79744,2.102882,0,2.102882,31.71741,81.32652,0.1266624,4.927538,5.454584,0,27.61567
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.421337,62.10292,34.99881,3.656803,3.656803,0,0,0,3.656803,230.2923,0,0,0,8.421337,3.849266,3.656803,0,0,7.676609,22.69003,4.572071,0,4.572071,36.05486,92.44816,0.1262959,4.022483,6.73707,0,31.11137
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.212387,69.3841,38.16171,5.442139,5.442139,0,0,0,5.442139,169.2788,0.3792819,0,0,9.212387,5.728567,5.442139,0,0,3.104538,26.80489,3.104538,0,3.104538,39.00008,100,0.1260483,5.986353,7.36991,0,36.01728
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.914896,76.22542,40.88121,0.9183055,0.9183055,0,0,0,0.9183055,1079.695,8.948258,0,0,9.914896,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1260483,1.010136,7.931917,0,39.51387
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.42493,72.6899,43.43813,0,0,0,0,0,0,0,8.42493,0,0,8.42493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260483,0,6.739944,0,38.02391
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.683414,71.50169,45.05653,0,0,0,-1,0,0,0,7.683414,0,0,7.683414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260483,0,6.146731,0,37.28239
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.760953,68.49669,45.72902,0.7577292,0.7577292,0,-1,0,0.7577292,892.2652,5.963344,0,0,6.760953,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1260483,0.8335021,5.408763,0,36.35993
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.751415,65.27773,46.34977,2.917553,2.917553,0,-1,0,2.917553,197.1315,2.680306,0,0,5.751415,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1260483,3.209309,4.601132,0,35.3504
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.130257,55.38872,45.76596,5.10813,5.10813,0,-1,0,5.10813,61.2799,0,0,0,3.130257,5.376979,5.10813,0,0,0,29.59898,0,2.246722,-2.246722,36.63182,93.92757,0.1260483,5.618943,2.504205,0,32.72924
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7860622,46.08831,43.81502,4.611968,4.611968,0,-1,0,4.611968,17.04396,0,0,0,0.7860622,4.854703,4.611968,0,0,2.496358,27.35226,0,4.068641,-4.068641,32.3431,82.93086,0.1260483,5.073165,0.6288497,0,28.13832
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,41.87885,41.87885,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.01707,23.28362,0,2.67192,-2.67192,29.52665,75.70921,0.1260483,2.792156,0,0,23.28362
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.95007,39.95007,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.98587,20.61169,0,8.8,-8.8,20.25064,51.9246,0.1260483,10.26814,0,0,20.61169
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.05825,38.05825,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.76365,11.8117,0,2.821866,-2.821866,17.27613,44.29768,0.1260483,2.94885,0,0,11.8117
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.09991,36.09991,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.89905,8.989829,0,0.2884433,-0.2884433,16.97208,43.51807,0.1260483,0.3014233,0,0,8.989829
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,34.48151,34.48151,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.21955,8.701385,0,1.039398,-1.039398,15.87646,40.70879,0.1260483,1.086171,0,0,8.701385
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,33.25478,33.25478,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.37443,7.661988,0,1.540015,-1.540015,14.25314,36.54644,0.1260483,1.609316,0,0,7.661988
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.98371,31.98371,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.08556,6.121973,0,1.999282,-1.999282,12.14571,31.14279,0.1260483,2.08925,0,0,6.121973
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.7422,30.7422,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.30699,4.122691,0,1.00631,-1.00631,11.08497,28.42294,0.1260483,1.051594,0,0,4.122691
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.80367,29.80367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42511,3.116381,0,0,0,11.08497,28.42294,0.1260483,0,0,0,3.116381
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.85037,28.85037,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.42511,3.116381,0,1.379537,-1.379537,9.630811,24.69434,0.1260483,1.441616,0,0,3.116381
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.03747,28.03747,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.95793,1.736844,8.36,0,8.36,17.5618,45.03017,0.1267205,1.92978,0,12,1.736844
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.31326,27.31326,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.59793,9.260844,8.36,0,8.36,25.4928,65.36601,0.1270774,0,0,12,9.260844
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.753184,31.18188,26.55948,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.753184,0,0,8.8,8.36,14.23793,16.78485,10.11318,0,10.11318,35.087,89.9665,0.1272918,0,1.402547,12,18.53803
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.522448,34.81359,28.0153,0,0,0,0,0,0,0,0,0,0,2.522448,0,0,0,0,4.124743,25.88671,2.522448,0,2.522448,37.48001,96.10239,0.1270927,0,2.017958,0,28.40916
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.085937,49.57174,31.56987,7.047101,7.047101,0,-1,0,7.047101,86.36086,0,0,0,6.085937,7.418001,7.047101,0,0,1.602295,28.15691,0,1.332064,-1.332064,36.07589,92.50209,0.1270927,7.751811,4.86875,0,34.24285
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.511511,55.24829,35.25006,0,0,0,0,0,0,0,3.429145,0,0,6.511511,0,0,0,0,3.082366,26.82485,3.082366,0,3.082366,39.00008,100,0.1268502,0,5.209209,0,33.33636
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.031325,60.83836,38.40557,2.050681,2.050681,0,0,0,2.050681,342.8776,4.872714,0,0,7.031325,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,2.255749,5.62506,0,36.6303
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.166712,60.80182,41.13247,4.23988,4.23988,0,0,0,4.23988,145.4454,1.703681,0,0,6.166712,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,4.663868,4.93337,0,35.76569
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.646908,69.65749,43.68939,2.249298,2.249298,0,0,0,2.249298,339.9686,5.279226,0,0,7.646908,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,2.474228,6.117527,0,37.24589
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.241241,69.95065,45.30779,3.05285,3.05285,0,-1,0,3.05285,237.1961,4.027714,0,0,7.241241,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,3.358135,5.792993,0,36.84022
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.686631,68.48904,45.97289,0,0,0,-1,0,0,0,6.686631,0,0,6.686631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,0,5.349305,0,36.28561
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.550997,61.1028,46.55669,2.572703,2.572703,0,-1,0,2.572703,176.8956,1.842889,0,0,4.550997,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1268502,2.829973,3.640798,0,34.14997
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.377511,56.42872,45.97289,7.763823,7.763823,0,-1,0,7.763823,43.50319,0,0,0.1802051,3.377511,8.172445,7.763823,0,0,0,29.59898,0,4.794934,-4.794934,33.94577,87.04027,0.1268502,8.540205,2.702009,0,32.97649
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.93507,46.7826,44.06628,1.145753,1.145753,0,-1,0,1.145753,81.61184,0,0,0,0.93507,1.206056,1.145753,0,0,5.327704,24.80404,0,0.2709856,-0.2709856,33.66013,86.30785,0.1268502,1.260328,0.7480561,0,25.73911
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,42.10794,42.10794,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.6288,24.53306,0,7.63024,-7.63024,25.61715,65.68487,0.1268502,7.973601,0,0,24.53306
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,40.19394,40.19394,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.10684,16.90282,0,0.3641304,-0.3641304,25.23332,64.7007,0.1268502,0.3805163,0,0,16.90282
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,38.30212,38.30212,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.51143,16.53869,0,4.544278,-4.544278,20.44323,52.41845,0.1268502,4.74877,0,0,16.53869
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,36.35117,36.35117,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.56063,11.99441,0,1.715457,-1.715457,18.63498,47.78191,0.1268502,1.792652,0,0,11.99441
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46669,10.27895,0,0,0,18.63498,47.78191,0.1268502,0,0,0,10.27895
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,33.50604,33.50604,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.46669,10.27895,0,0.9892819,-0.9892819,17.59219,45.10809,0.1268502,1.0338,0,0,10.27895
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.2128,32.2128,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.5659,9.289672,0,0.4307847,-0.4307847,17.1381,43.94376,0.1268502,0.45017,0,0,9.289672
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.98606,30.98606,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.04455,8.858887,0,1.364299,-1.364299,15.7,40.25634,0.1268502,1.425693,0,0,8.858887
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.05493,30.05493,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.56043,7.494588,0,0.1761488,-0.1761488,15.51433,39.78025,0.1268502,0.1840755,0,0,7.494588
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.10163,29.10163,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.75616,7.318439,0,1.439212,-1.439212,13.99727,35.89035,0.1268502,1.503976,0,0,7.318439
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.28873,28.28873,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.35528,5.879228,0,2.004298,-2.004298,11.88455,30.47314,0.1268502,2.094492,0,0,5.879228
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,27.5793,27.5793,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.58228,3.874929,0,0.4087695,-0.4087695,11.45367,29.36832,0.1268502,0.4271641,0,0,3.874929
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.10971,29.71095,26.81074,0.2590178,0.2590178,0,0,0,0.2590178,428.4303,0,0,0,1.10971,0.2726503,0.2590178,0,0,29.03646,3.46616,0.8370602,0,0.8370602,12.24777,31.40448,0.1267846,0.2849195,0.8877684,0,4.57587
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.721146,32.8503,28.26656,5.199888,5.199888,12,0,3.372,5.199888,33.09969,0,0,0,1.721146,0,0,6.800112,6.460107,28.19941,4.219513,8.181253,0,8.181253,20.00919,51.30552,0.1276056,5.719876,1.376917,12,5.94066
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.101168,40.47647,31.82113,0,0,0,-1,0,0,0,0,0,0,3.101168,0,0,0,0,20.01815,11.58264,3.101168,0,3.101168,22.95122,58.84916,0.1273625,0,2.480935,0,14.68381
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.487262,51.99239,35.50132,0,0,0,0,0,0,0,0,0,0,5.487262,0,0,0,0,16.91698,14.37369,5.487262,0,5.487262,28.15689,72.19701,0.1269346,0,4.38981,0,19.86095
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.193684,51.21828,38.679,2.710656,2.710656,0,0,0,2.710656,154.711,0,0,0,4.193684,2.853323,2.710656,0,0,11.42972,19.31223,1.340361,0,1.340361,29.42847,75.45747,0.1268305,2.981722,3.354947,0,23.50591
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.46787,55.06661,41.36155,3.029256,3.029256,0,0,0,3.029256,147.4907,0,0,0,4.46787,3.18869,3.029256,0,0,10.08936,20.51855,1.27918,0,1.27918,30.64201,78.56909,0.1267314,3.332182,3.574296,0,24.98642
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.241679,57.08588,43.89631,6.095648,6.095648,0,0,0,6.095648,69.58536,0,0,0,4.241679,6.416472,6.095648,0,0,8.810181,21.66982,0,2.174793,-2.174793,28.34957,72.69107,0.1267314,6.705213,3.393343,0,25.9115
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.701484,64.12656,45.51471,0,0,0,-1,0,0,0,0,0,0,5.701484,0,0,0,0,11.22662,19.49502,5.701484,0,5.701484,33.75848,86.56002,0.1262912,0,4.561187,0,25.19651
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.376324,60.06807,46.1798,3.676544,3.676544,0,-1,0,3.676544,119.0336,0,0,0,4.376324,3.870046,3.676544,0,0,5.525134,24.62636,0.5062776,0,0.5062776,34.23877,87.79155,0.1262523,4.044198,3.501059,0,29.00268
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.181185,53.42573,46.80795,3.921572,3.921572,0,-1,0,3.921572,55.62018,0,0,0,2.181185,4.127971,3.921572,0,0,5.018856,25.08201,0,1.946785,-1.946785,32.18668,82.52979,0.1262523,4.313729,1.744948,0,27.26319
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.331358,50.13235,46.1798,5.187548,5.187548,0,-1,0,5.187548,25.6645,0,0,0,1.331358,5.460577,5.187548,0,0,7.181951,23.13522,0,4.129218,-4.129218,27.8341,71.36935,0.1262523,5.706302,1.065086,0,24.46658
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5813767,45.95308,44.27319,6.737183,6.737183,0,-1,0,6.737183,8.629375,0,8.881784E-16,0,0.5813767,7.091771,6.737183,0,0,11.76997,19.006,0,6.510394,-6.510394,20.97154,53.77308,0.1262523,7.410901,0.4651014,0,19.58738
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,42.3592,42.3592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00374,12.49561,0,0,0,20.97154,53.77308,0.1262523,0,0,0,12.49561
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,40.4452,40.4452,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,19.00374,12.49561,0,2.72725,-2.72725,18.09677,46.40189,0.1262523,2.849976,0,0,12.49561
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,38.55338,38.55338,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,22.03402,9.76836,0,3.816039,-3.816039,14.07431,36.08791,0.1262523,3.987761,0,0,9.76836
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,36.58026,36.58026,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,26.27406,5.952321,0,1.517285,-1.517285,12.47495,31.987,0.1262523,1.585563,0,0,5.952321
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.97664,34.97664,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,27.95994,4.435036,0,0.953823,-0.953823,11.46954,29.40901,0.1262523,0.996745,0,0,4.435036
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,33.75729,33.75729,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,29.01974,3.481213,0,0.1523288,-0.1523288,11.30897,28.99729,0.1262523,0.1591836,0,0,3.481213
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,32.46405,32.46405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18899,3.328884,0,0,0,11.30897,28.99729,0.1262523,0,0,0,3.328884
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.23732,31.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18899,3.328884,0,0,0,11.30897,28.99729,0.1262523,0,0,0,3.328884
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.30619,30.30619,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,29.18899,3.328884,0,2.179215,-2.179215,9.011872,23.10732,0.1262523,2.27728,0,0,3.328884
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,29.3455,29.3455,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,31.61034,1.149669,0,0.695888,-0.695888,8.278342,21.22648,0.1262523,0.727203,0,0,1.149669
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,28.53999,28.53999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38355,0.4537806,0,0,0,8.278342,21.22648,0.1262523,0,0,0,0.4537806
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.83055,27.83055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38355,0.4537806,0,0,0,8.278342,21.22648,0.1262523,0,0,0,0.4537806
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7620618,29.0682,27.08417,3.81859,3.81859,11.78214,0,3.31688,3.81859,19.95663,0,0,0,0.7620618,0,0,7.963546,7.565369,32.38355,0.4537806,8.327431,0,8.327431,16.17844,41.48309,0.127095,4.200449,0.6096494,12,1.215842
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.729367,33.15409,28.53999,1.135097,1.135097,9.935097,0,2.849579,1.135097,152.3542,1.776357E-15,0,0,1.729367,0,0,8.8,8.36,24.05612,7.948468,10.08937,0,10.08937,25.75005,66.02563,0.1274968,1.248606,1.383494,12,9.677835
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.113793,46.96751,32.09455,1.25525,1.25525,0,-1,0,1.25525,407.3925,0,0,0,5.113793,1.321316,1.25525,0,0,13.96676,17.0289,3.792478,0,3.792478,29.34791,75.2509,0.1272062,1.380775,4.091035,0,22.14269
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.957189,53.89867,35.76736,3.092464,3.092464,0,0,0,3.092464,192.6357,0,0,0,5.957189,3.255225,3.092464,0,0,10.17428,20.44213,2.701964,0,2.701964,31.91122,81.82347,0.1270001,3.401711,4.765751,0,26.39932
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.621572,63.74308,38.93026,1.297665,1.297665,0,0,0,1.297665,587.3296,0,0,0,7.621572,1.365963,1.297665,0,0,7.472314,22.8739,6.255608,0,6.255608,37.84581,97.04034,0.1265253,1.427432,6.097257,0,30.49547
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.830278,67.87946,41.62759,2.001295,2.001295,0,0,0,2.001295,391.2605,4.506946,0,0,7.830278,2.106627,2.001295,0,0,1.216706,28.50394,1.216706,0,1.216706,39.00008,100,0.1264334,2.201425,6.264223,0,36.33422
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.988794,71.67971,44.14757,0,0,0,0,0,0,0,7.988794,0,0,7.988794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264334,0,6.391036,0,37.58777
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.669462,72.32277,45.76596,3.195981,3.195981,0,-1,0,3.195981,239.9721,4.305271,0,0,7.669462,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1264334,3.515579,6.13557,0,37.26844
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.158279,66.93877,46.43106,0.6234491,0.6234491,0,-1,0,0.6234491,987.7758,5.502017,0,0,6.158279,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1264334,0.6857941,4.926623,0,35.75726
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.416152,61.13292,47.01487,5.97468,5.97468,0,-1,0,5.97468,73.91444,0,8.881784E-16,0,4.416152,6.289137,5.97468,0,0,0,29.59898,0,1.872986,-1.872986,37.02578,94.9377,0.1264334,6.572149,3.532922,0,34.01513
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.725925,54.77651,46.43106,3.020991,3.020991,0,-1,0,3.020991,90.23281,0,0,0,2.725925,3.17999,3.020991,0,0,2.081095,27.72599,0,0.4540653,-0.4540653,36.54715,93.71046,0.1264334,3.32309,2.18074,0,30.45192
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5946105,46.23833,44.51706,4.080159,4.080159,0,-1,0,4.080159,14.57322,0,8.881784E-16,0,0.5946105,4.294904,4.080159,0,0,2.585612,27.27193,0,3.700293,-3.700293,32.6467,83.70932,0.1264334,4.488174,0.4756884,0,27.86654
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,42.61045,42.61045,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.697049,23.57163,0,8.489376,-8.489376,23.69811,60.76427,0.1264334,8.871398,0,0,23.57163
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12969,15.08226,0,0,0,23.69811,60.76427,0.1264334,0,0,0,15.08226
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,38.80463,38.80463,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.12969,15.08226,0,7.180992,-7.180992,16.12868,41.35551,0.1264334,7.504137,0,0,15.08226
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.85368,36.85368,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.10857,7.901266,0,0.5192639,-0.5192639,15.58133,39.95205,0.1264334,0.5426307,0,0,7.901266
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,35.2279,35.2279,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.68553,7.382002,0,1.223507,-1.223507,14.29164,36.64515,0.1264334,1.278565,0,0,7.382002
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.00116,34.00116,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.04498,6.158494,0,0.7260837,-0.7260837,13.52628,34.6827,0.1264334,0.7587574,0,0,6.158494
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,32.71531,32.71531,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.85174,5.432411,0,0.9934372,-0.9934372,12.4791,31.99764,0.1264334,1.038142,0,0,5.432411
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,31.48858,31.48858,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.95556,4.438974,0,0.7458635,-0.7458635,11.6929,29.98172,0.1264334,0.7794273,0,0,4.438974
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,30.55006,30.55006,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.7843,3.69311,0,2.364194,-2.364194,9.200816,23.59179,0.1264334,2.470582,0,0,3.69311
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.41118,1.328917,0,0,0,9.200816,23.59179,0.1264334,0,0,0,1.328917
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.80603,28.80603,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.41118,1.328917,0,0.9731237,-0.9731237,8.175055,20.96164,0.1264334,1.016914,0,0,1.328917
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.09659,28.09659,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.49243,0.3557928,8.36,0,8.36,16.10605,41.29747,0.1268675,0.6149691,0,12,0.3557928
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8457384,29.55852,27.35021,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,200.3114,1.776357E-15,0,0,0.8457384,0,0,8.8,8.36,24.13243,7.879793,9.205738,0,9.205738,24.83938,63.69058,0.127211,0.464433,0.6765907,12,8.725532
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.88649,33.83809,28.78386,6.094754,6.094754,12,0,3.372,6.094754,30.95268,-8.881784E-16,0,0,1.88649,0,0,5.905246,5.609983,14.92669,16.16496,7.496473,0,7.496473,31.95116,81.92587,0.127923,6.70423,1.509192,12,18.05145
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.514634,45.35577,32.3606,4.95651,4.95651,0,-1,0,4.95651,91.08495,0,0,0,4.514634,5.217379,4.95651,0,0,7.430216,22.91178,0,0.7027445,-0.7027445,31.2104,80.0265,0.127923,5.452161,3.611707,0,27.42642
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.525269,52.727,36.04079,2.171595,2.171595,0,0,0,2.171595,254.4336,0,0,0,5.525269,2.28589,2.171595,0,0,8.211043,22.20904,3.239379,0,3.239379,34.28354,87.90634,0.1276797,2.388755,4.420215,0,27.73431
