Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,38.57554,38.57554,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1217438,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.97192,36.97192,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1217438,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,35.78953,35.78953,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1217438,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,34.52585,34.52585,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1217438,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,33.27695,33.27695,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1217438,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.33842,32.33842,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1217438,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,31.38512,31.38512,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1217438,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,30.5944,30.5944,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1217438,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.88496,29.88496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1217438,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.645468,33.53908,29.13858,1.606639,1.606639,0,0,0,1.606639,102.4168,0,0,0,1.645468,1.691199,1.606639,0,0,26.74029,5.532713,0,0.04573102,-0.04573102,13.5838,34.83019,0.1217438,1.767303,1.316374,0,7.178181
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.557188,43.56314,30.5944,6.132369,6.132369,12,0,3.372,6.132369,74.31366,0,0,0,4.557188,0,0,5.867631,5.57425,26.79111,5.486982,10.13144,0,10.13144,23.19533,59.47508,0.1224116,6.745605,3.64575,12,10.04417
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.251624,56.75029,34.25242,3.547851,3.547851,0,-1,0,3.547851,204.3948,0,0,0,7.251624,3.73458,3.547851,0,0,16.65967,14.60528,3.517044,0,3.517044,26.53189,68.03035,0.1221903,3.902636,5.801299,0,21.8569
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.427379,65.79029,37.95479,7.299733,7.299733,0,0,0,7.299733,115.4478,0,0,0,8.427379,7.68393,7.299733,0,0,13.14262,17.77061,0.7434487,0,0.7434487,27.23719,69.8388,0.1221436,8.029707,6.741903,0,26.19799
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.040037,68.05509,41.06596,7.165895,7.165895,0,0,0,7.165895,112.1986,0,0,0,8.040037,7.543047,7.165895,0,0,12.39918,18.43972,0.49699,0,0.49699,27.70867,71.04774,0.1221124,7.882484,6.432029,0,26.47976
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.852921,74.88873,43.64505,3.172947,3.172947,0,0,0,3.172947,279.0126,0,0,0,8.852921,3.339945,3.172947,0,0,11.90219,18.88701,5.512977,0,5.512977,32.93874,84.45815,0.1217674,3.490242,7.082337,0,27.73993
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.930867,73.87815,46.09851,1.313267,1.313267,0,0,0,1.313267,603.9037,0.1592718,0,0,7.930867,1.382386,1.313267,0,0,6.389209,23.84869,6.389209,0,6.389209,39.00008,100,0.1213701,1.444594,6.344694,0,31.77956
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.373786,65.32697,47.63562,5.281549,5.281549,0,-1,0,5.281549,101.7464,0,8.881784E-16,0,5.373786,5.559525,5.281549,0,0,0,29.59898,0,0.1857385,-0.1857385,38.80429,99.49799,0.1213701,5.809703,4.299029,0,34.97276
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.355121,62.20171,48.17509,0.4374469,0.4374469,0,-1,0,0.4374469,995.5771,3.688274,0,0,4.355121,0.4604704,0.4374469,0,0,0.2063762,29.41324,0.2063762,0,0.2063762,39.00008,100,0.1213573,0.4811916,3.484097,0,33.76836
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.141409,58.58282,48.71456,3.587189,3.587189,0,-1,0,3.587189,87.57299,0,0,0,3.141409,3.775989,3.587189,0,0,0,29.59898,0,0.6345799,-0.6345799,38.33117,98.28486,0.1213573,3.945908,2.513127,0,32.74039
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9166531,50.8276,48.0938,0.6611574,0.6611574,0,-1,0,0.6611574,138.6437,0,0,0,0.9166531,0.6959552,0.6611574,0,0,0.7050887,28.9644,0.2206979,0,0.2206979,38.54054,98.82171,0.1213436,0.7272732,0.7333224,0,29.88105
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2904743,47.15125,46.30543,1.591044,1.591044,0,-1,0,1.591044,18.25684,0,0,0,0.2904743,1.674783,1.591044,0,0,0.4843909,29.16303,0,1.384309,-1.384309,37.08136,95.08021,0.1213436,1.750149,0.2323795,0,29.4535
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,44.48011,44.48011,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.022512,27.77872,0,2.758535,-2.758535,34.1736,87.62445,0.1213436,2.882669,0,0,27.77872
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,42.57351,42.57351,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.087551,25.02018,0,1.642226,-1.642226,32.44255,83.18584,0.1213436,1.716126,0,0,25.02018
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.912246,23.37796,0,0,0,32.44255,83.18584,0.1213436,0,0,0,23.37796
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,38.74551,38.74551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.912246,23.37796,0,0,0,32.44255,83.18584,0.1213436,0,0,0,23.37796
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.14189,37.14189,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.912246,23.37796,0,1.33869,-1.33869,31.03144,79.56764,0.1213436,1.398931,0,0,23.37796
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.9595,35.9595,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.399679,22.03927,0,1.340221,-1.340221,29.61872,75.9453,0.1213436,1.400531,0,0,22.03927
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.888814,20.69905,0,0,0,29.61872,75.9453,0.1213436,0,0,0,20.69905
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,33.43953,33.43953,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.888814,20.69905,0,0.9672346,-0.9672346,28.59917,73.33106,0.1213436,1.01076,0,0,20.69905
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,32.53056,32.53056,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.96352,19.73181,0,1.525024,-1.525024,26.99165,69.20923,0.1213436,1.59365,0,0,19.73181
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,31.56987,31.56987,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.65799,18.20679,0,0.5817178,-0.5817178,26.37847,67.63696,0.1213436,0.6078951,0,0,18.20679
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.76436,30.76436,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.30434,17.62507,0,2.122135,-2.122135,24.14154,61.90127,0.1213436,2.217631,0,0,17.62507
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.05493,30.05493,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.66227,15.50293,0,2.344134,-2.344134,21.67061,55.56555,0.1213436,2.44962,0,0,15.50293
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8533028,31.57849,29.32333,4.647279,4.647279,0,0,0,4.647279,18.36134,0,8.881784E-16,0,0.8533028,4.891872,4.647279,0,0,18.26686,13.1588,0,4.03857,-4.03857,17.41358,44.65012,0.1213436,5.112007,0.6826422,0,14.0121
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.230824,39.74023,30.76436,4.52338,4.52338,0,0,0,4.52338,71.425,0,0,0,3.230824,4.761453,4.52338,0,0,22.75416,9.12023,0,1.530629,-1.530629,15.80016,40.51315,0.1213436,4.975718,2.584659,0,12.35105
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.637501,44.89923,34.45934,3.916638,3.916638,0,-1,0,3.916638,92.87305,0,0,0,3.637501,4.122777,3.916638,0,0,24.45486,7.589601,0,0.4852756,-0.4852756,15.28863,39.20154,0.1213436,4.308302,2.910001,0,11.2271
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.216631,61.25161,38.16171,2.507247,2.507247,0,0,0,2.507247,287.8309,0,0,0,7.216631,2.639207,2.507247,0,0,24.99406,7.104326,4.577424,0,4.577424,19.63116,50.3362,0.1210607,2.757972,5.773304,0,14.32096
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.122189,57.22257,41.28027,5.204123,5.204123,0,0,0,5.204123,98.42559,0,0,0,5.122189,5.478024,5.204123,0,0,20.41664,11.22401,0,0.3558355,-0.3558355,19.25607,49.37445,0.1210607,5.724535,4.097751,0,16.3462
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.672734,65.91077,43.85197,2.280698,2.280698,0,0,0,2.280698,292.5742,0,0,0,6.672734,2.400735,2.280698,0,0,20.81201,10.86817,4.271999,0,4.271999,23.30885,59.76616,0.1207978,2.508768,5.338187,0,17.5409
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.400773,71.79584,46.26848,5.474599,5.474599,0,0,0,5.474599,135.1838,0,0,0,7.400773,5.762736,5.474599,0,0,16.54001,14.71297,1.638037,0,1.638037,24.86283,63.75071,0.1206973,6.022059,5.920618,0,22.11374
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.86306,63.62464,47.80559,3.765703,3.765703,0,-1,0,3.765703,129.1408,0,0,0,4.86306,3.963898,3.765703,0,0,14.90197,16.1872,0.8991616,0,0.8991616,25.71585,65.93793,0.1206422,4.142273,3.890448,0,21.05026
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.023487,57.79182,48.34506,3.083208,3.083208,0,-1,0,3.083208,98.06303,0,0,0,3.023487,3.245482,3.083208,0,0,14.00281,16.99645,0,0.2219947,-0.2219947,25.48184,65.33793,0.1206422,3.391529,2.41879,0,20.01994
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.589938,56.92945,48.88453,0.4609496,0.4609496,0,-1,0,0.4609496,561.8702,0,0,0,2.589938,0.4852102,0.4609496,0,0,14.24947,16.77445,2.104728,0,2.104728,27.47856,70.45772,0.1205135,0.5070446,2.071951,0,19.36439
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.541119,52.924,48.26377,1.421249,1.421249,0,-1,0,1.421249,108.4341,0,0,0,1.541119,1.496052,1.421249,0,0,12.14474,18.66871,0.04506707,0,0.04506707,27.52132,70.56734,0.1205107,1.563374,1.232895,0,20.20983
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5500824,48.08688,46.4754,0,0,0,-1,0,0,0,0,0,0,0.5500824,0,0,0,0,12.09968,18.70927,0.5500824,0,0.5500824,28.04317,71.90543,0.1204771,0,0.4400659,0,19.25935
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,44.64269,44.64269,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,11.54959,19.20434,0,8.441037,-8.441037,19.14554,49.09103,0.1204771,8.820884,0,0,19.20434
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,42.77304,42.77304,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,20.92852,10.76331,0,6.550943,-6.550943,12.24024,31.38516,0.1204771,6.845735,0,0,10.76331
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,40.85904,40.85904,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,28.20735,4.212365,0,1.143934,-1.143934,11.03443,28.29334,0.1204771,1.19541,0,0,4.212365
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47839,3.068431,0,0,0,11.03443,28.29334,0.1204771,0,0,0,3.068431
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,37.32664,37.32664,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,29.47839,3.068431,0,1.014898,-1.014898,9.96463,25.55028,0.1204771,1.060568,0,0,3.068431
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.14425,36.14425,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,30.60605,2.053533,0,1.322815,-1.322815,8.570261,21.97498,0.1204771,1.382341,0,0,2.053533
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.8584,34.8584,1.380172,0.6941829,0,-1,0,0.6941829,0,0,0.6859894,0.8240067,0,0.7307188,0.6941829,0,0,32.07584,0.7307188,0,0.7307188,-0.7307188,7.800015,20,0.1204771,1.51819,0,0,0.7307188
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,33.63166,33.63166,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204771,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,32.71531,32.71531,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204771,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204771,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.92694,30.92694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204771,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.23968,30.23968,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207919,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.326046,35.80014,29.49329,2.301845,2.301845,11.10185,0,3.144767,2.301845,101.0513,0,0,0,2.326046,0,0,8.8,8.36,24.52775,7.524,10.68605,0,10.68605,25.86868,66.32982,0.1212874,2.53203,1.860837,12,9.850046
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.790602,44.6792,30.94911,1.499033,1.499033,10.29903,0,2.941655,1.499033,319.5795,1.776357E-15,0,0,4.790602,0,0,8.8,8.36,13.84171,17.14144,13.1506,0,13.1506,38.34444,98.31887,0.1215153,1.648936,3.832482,12,21.93204
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.962536,56.15896,34.64409,0,0,0,-1,0,0,0,6.27143,0,0,6.962536,0,0,0,0,0.6911057,28.97698,0.6911057,0,0.6911057,39.00008,100,0.1214734,0,5.570029,0,35.93952
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.824555,60.01905,38.36863,4.224762,4.224762,0,0,0,4.224762,161.537,2.377437,0,0,6.824555,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,4.647239,5.459644,0,36.42353
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.45741,62.29873,41.48718,0,0,0,0,0,0,0,6.45741,0,0,6.45741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,0,5.165928,0,36.05639
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.405107,69.06046,44.02194,3.600504,3.600504,0,0,0,3.600504,205.6686,3.615103,0,0,7.405107,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,3.960555,5.924086,0,37.00409
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.456911,81.60358,46.4754,4.918491,4.918491,0,0,0,4.918491,192.2726,4.279552,0,0,9.456911,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,5.410341,7.565529,0,39.05589
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.878593,80.72383,47.96817,2.521693,2.521693,0,-1,0,2.521693,352.0886,6.22418,0,0,8.878593,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,2.773862,7.102875,0,38.47757
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.023147,68.84118,48.50764,1.161213,1.161213,0,-1,0,1.161213,518.6943,4.800817,0,0,6.023147,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,1.277335,4.818518,0,35.62212
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.584783,64.0086,49.05449,4.271351,4.271351,0,-1,0,4.271351,107.338,0.08862447,0,0,4.584783,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,4.698486,3.667826,0,34.18376
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.516783,56.1591,48.38201,1.220959,1.220959,0,-1,0,1.220959,206.1316,1.231562,0,0,2.516783,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1214734,1.343055,2.013426,0,32.11576
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.63049,48.48985,46.63798,1.3693,1.3693,0,-1,0,1.3693,46.0447,0,2.220446E-16,0,0.63049,1.441368,1.3693,0,0,0,29.59898,0,0.8108783,-0.8108783,38.14534,97.80836,0.1214734,1.50623,0.504392,0,30.22947
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,44.81266,44.81266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9009759,28.7881,0,0,0,38.14534,97.80836,0.1214734,0,0,0,28.7881
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,42.89867,42.89867,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9009759,28.7881,0,2.265463,-2.265463,35.75733,91.68527,0.1214734,2.367409,0,0,28.7881
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.00684,41.00684,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.418158,26.52264,0,3.128545,-3.128545,32.45955,83.22945,0.1214734,3.269329,0,0,26.52264
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.05589,39.05589,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.894318,23.39409,0,2.255351,-2.255351,30.0822,77.13371,0.1214734,2.356841,0,0,23.39409
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,37.47444,37.47444,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.400264,21.13874,0,0.4146894,-0.4146894,29.64508,76.01289,0.1214734,0.4333504,0,0,21.13874
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.86103,20.72405,0,0,0,29.64508,76.01289,0.1214734,0,0,0,20.72405
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.99881,34.99881,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.86103,20.72405,0,1.198541,-1.198541,28.38171,72.77348,0.1214734,1.252475,0,0,20.72405
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19274,19.52551,0,0,0,28.38171,72.77348,0.1214734,0,0,0,19.52551
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.86311,32.86311,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.19274,19.52551,0,1.994681,-1.994681,26.27913,67.38226,0.1214734,2.084441,0,0,19.52551
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.90242,31.90242,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.40905,17.53083,0,0.8888926,-0.8888926,25.34216,64.97976,0.1214734,0.9288928,0,0,17.53083
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.07474,31.07474,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.39671,16.64194,0,0.427462,-0.427462,24.89157,63.82442,0.1214734,0.4466978,0,0,16.64194
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,30.38748,30.38748,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.87167,16.21448,0,2.003227,-2.003227,22.77999,58.4101,0.1214734,2.093373,0,0,16.21448
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7754691,31.70691,29.65587,1.266238,1.266238,0,0,0,1.266238,61.24197,0,2.220446E-16,0,0.7754691,1.332882,1.266238,0,0,17.09748,14.21125,0,0.5574129,-0.5574129,22.19242,56.90353,0.1214734,1.392862,0.6203752,0,14.98672
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.720714,38.61782,31.11169,6.739587,6.739587,0,0,0,6.739587,40.36914,0,0,0,2.720714,7.094302,6.739587,0,0,17.71683,13.65384,0,4.373588,-4.373588,17.58225,45.08261,0.1214734,7.413546,2.176571,0,16.37455
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.155748,50.14378,34.83623,1.066316,1.066316,0,-1,0,1.066316,483.5102,0,0,0,5.155748,1.122438,1.066316,0,0,22.57637,9.280247,4.03331,0,4.03331,21.40859,54.89371,0.1212296,1.172948,4.124599,0,14.436
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.925868,53.50665,38.55338,3.376946,3.376946,0,0,0,3.376946,145.8676,0,0,0,4.925868,3.55468,3.376946,0,0,18.54306,12.91023,1.371188,0,1.371188,22.70941,58.22915,0.1211469,3.71464,3.940694,0,17.83609
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.027061,53.93137,41.67193,5.510484,5.510484,0,0,0,5.510484,73.08,0,8.881784E-16,0,4.027061,5.800509,5.510484,0,0,17.17187,14.14429,0,1.773447,-1.773447,20.84003,53.43588,0.1211469,6.061532,3.221649,0,18.17136
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.50807,61.93604,44.22886,2.027634,2.027634,0,0,0,2.027634,271.6501,0,0,0,5.50807,2.134352,2.027634,0,0,19.14237,12.37085,3.373718,0,3.373718,24.04062,61.6425,0.120944,2.230397,4.406456,0,17.87892
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.948331,66.36577,46.63798,1.197579,1.197579,0,0,0,1.197579,496.6964,0,0,0,5.948331,1.26061,1.197579,0,0,15.76865,15.40719,4.687722,0,4.687722,28.48779,73.04546,0.1206632,1.317337,4.758665,0,21.35553
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.896457,76.3037,48.13814,6.207102,6.207102,0,-1,0,6.207102,127.2165,0,0,0,7.896457,6.533791,6.207102,0,0,11.08093,19.62614,1.362666,0,1.362666,29.78053,76.36017,0.1205818,6.827812,6.317166,0,27.5226
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.749475,71.99202,48.6776,4.81976,4.81976,0,-1,0,4.81976,140.0376,0,0,0,6.749475,5.073432,4.81976,0,0,9.718262,20.85254,1.676043,0,1.676043,31.37056,80.43717,0.1204818,5.301736,5.39958,0,27.60202
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.652631,64.38879,49.17273,3.982849,3.982849,0,-1,0,3.982849,116.8167,0,0,0,4.652631,4.192473,3.982849,0,0,8.042218,22.36098,0.4601585,0,0.4601585,31.8071,81.55652,0.1204544,4.381134,3.722105,0,27.01361
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.722967,57.01503,48.55198,4.493284,4.493284,0,-1,0,4.493284,60.60081,0,8.881784E-16,0,2.722967,4.729773,4.493284,0,0,7.582059,22.77513,0,2.006806,-2.006806,29.69175,76.13253,0.1204544,4.942613,2.178373,0,25.49809
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4445053,48.06562,46.76361,8.02987,8.02987,0,-1,0,8.02987,5.535647,0,0,0.4728572,0.4445053,8.452495,8.02987,0,0,9.811844,20.76832,0,8.00799,-8.00799,21.25058,54.48857,0.1204544,8.832857,0.3556042,0,21.21282
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,44.93829,44.93829,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,18.70961,12.76033,0,5.046205,-5.046205,15.93142,40.8497,0.1204544,5.273284,0,0,12.76033
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,43.06124,43.06124,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,24.31651,7.714124,0,1.227592,-1.227592,14.63742,37.53177,0.1204544,1.282833,0,0,7.714124
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,41.1768,41.1768,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,25.68049,6.486532,0,5.375907,-5.375907,8.970716,23.00179,0.1204544,5.617824,0,0,6.486532
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,39.1963,39.1963,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,31.65373,1.110625,0,0.9059425,-0.9059425,8.01577,20.55322,0.1204544,0.9467099,0,0,1.110625
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,37.62224,37.62224,2.207201,0.1944481,0,-1,0,0.1944481,0,0,2.012753,2.233473,0,0.2046822,0.1944481,0,0,32.66033,0.2046822,0,0.2046822,-0.2046822,7.800015,20,0.1204544,2.427921,0,0,0.2046822
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,36.43246,36.43246,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204544,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.16878,35.16878,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204544,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.94204,33.94204,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204544,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204544,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.07239,32.07239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204544,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.23732,31.23732,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210365,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,30.55006,30.55006,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214701,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.516315,33.88958,29.82584,4.921767,4.921767,12,0,3.372,4.921767,30.80834,0,0,0,1.516315,0,0,7.078233,6.724321,16.16775,15.048,8.240636,0,8.240636,31.47975,80.71716,0.1221508,5.413944,1.213052,12,16.56431
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.303061,43.52419,31.28166,0.2899292,0.2899292,0,0,0,0.2899292,1484.177,0,0,0,4.303061,0.3051887,0.2899292,0,0,7.927117,22.46457,3.997873,0,3.997873,35.27247,90.44205,0.1219128,0.3189222,3.442449,0,26.76763
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.673375,55.55918,35.02098,5.965036,5.965036,0,-1,0,5.965036,111.8749,0,0,0,6.673375,6.278985,5.965036,0,0,3.929245,26.06266,0.39439,0,0.39439,35.64662,91.40141,0.1218894,6.561539,5.3387,0,32.73603
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.412554,62.72053,38.76029,1.799978,1.799978,0,0,0,1.799978,411.8136,1.982986,0,0,7.412554,1.894713,1.799978,0,0,3.534854,26.41761,3.534854,0,3.534854,39.00008,100,0.1216797,1.979976,5.930043,0,33.83016
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.173769,74.05407,41.87885,6.56183,6.56183,0,0,0,6.56183,139.8051,2.26658,0,0,9.173769,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,7.218012,7.339015,0,38.77275
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.059484,76.83522,44.39144,4.821854,4.821854,0,0,0,4.821854,187.8838,3.983848,0,0,9.059484,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,5.304039,7.247587,0,38.65846
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.034038,79.93468,46.80795,3.000637,3.000637,0,0,0,3.000637,301.0707,5.875473,0,0,9.034038,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,3.3007,7.22723,0,38.63301
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.495858,74.72218,48.30072,4.431852,4.431852,0,-1,0,4.431852,169.136,2.83075,0,0,7.495858,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,4.875038,5.996686,0,37.09484
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.091247,65.59644,48.80323,3.549925,3.549925,0,-1,0,3.549925,143.4184,1.354484,0,0,5.091247,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,3.904917,4.072998,0,34.69022
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.145861,66.41507,49.3427,3.089292,3.089292,0,-1,0,3.089292,166.5709,1.893975,0,0,5.145861,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1216797,3.398221,4.116689,0,34.74484
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.311126,55.80204,48.6776,7.275182,7.275182,0,-1,0,7.275182,31.76725,0,8.881784E-16,0,2.311126,7.658086,7.275182,0,0,0,29.59898,0,5.346961,-5.346961,33.36389,85.54826,0.1216797,8.002701,1.8489,0,31.9101
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4053317,48.12127,46.93358,4.517822,4.517822,0,-1,0,4.517822,8.971839,0,0,0,0.4053317,4.755602,4.517822,0,0,5.941068,24.25202,0,4.35027,-4.35027,28.7783,73.79036,0.1216797,4.969604,0.3242654,0,24.65735
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,45.10087,45.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7747,19.90175,0,0,0,28.7783,73.79036,0.1216797,0,0,0,19.90175
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,43.23121,43.23121,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.7747,19.90175,0,4.746672,-4.746672,23.77487,60.96108,0.1216797,4.960272,0,0,19.90175
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,41.31721,41.31721,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.04878,15.15508,0,4.430924,-4.430924,19.10426,48.98519,0.1216797,4.630316,0,0,15.15508
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,39.3441,39.3441,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.97203,10.72415,0,2.519943,-2.519943,16.44801,42.1743,0.1216797,2.63334,0,0,10.72415
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,37.76265,37.76265,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.77197,8.204208,0,0.9311973,-0.9311973,15.46644,39.65747,0.1216797,0.9731013,0,0,8.204208
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,36.60242,36.60242,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.80663,7.273011,0,1.56253,-1.56253,13.81939,35.43427,0.1216797,1.632844,0,0,7.273011
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,35.33136,35.33136,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.54277,5.710481,0,0.7905457,-0.7905457,12.98608,33.29758,0.1216797,0.8261203,0,0,5.710481
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.10463,34.10463,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.42116,4.919935,0,0.6797601,-0.6797601,12.26955,31.46033,0.1216797,0.7103493,0,0,4.919935
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.19566,33.19566,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.17645,4.240175,0,2.108961,-2.108961,10.04651,25.76024,0.1216797,2.203865,0,0,4.240175
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.23497,32.23497,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.51974,2.131214,0,0.2850885,-0.2850885,9.746002,24.9897,0.1216797,0.2979175,0,0,2.131214
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,31.42207,31.42207,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.8365,1.846125,8.064231,0,8.064231,17.3964,44.60608,0.1223606,3.862469,0,12,1.846125
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.76436,30.76436,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.77227,9.103933,8.36,0,8.36,25.3274,64.94191,0.1227819,1.037444,0,12,9.103933
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.389459,33.73077,30.01059,2.135198,2.135198,10.9352,0,3.102605,2.135198,65.07401,1.776357E-15,0,0,1.389459,0,0,8.8,8.36,14.41227,16.62793,9.749459,0,9.749459,34.57655,88.65763,0.1232784,2.348718,1.111567,12,18.01739
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.860784,39.4206,31.48858,8.926692,8.926692,10.63862,0,3.027571,8.926692,32.04753,0,0,0,2.860784,0,0,1.711928,1.626331,4.662813,25.40245,4.487115,0,4.487115,38.8334,99.57261,0.1236102,9.819361,2.288627,12,28.26323
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.677632,45.84716,35.2279,0.5394039,0.5394039,0,-1,0,0.5394039,681.7955,2.93414,0,0,3.677632,0.5677935,0.5394039,0,0,0.1756978,29.44085,0.1756978,0,0.1756978,39.00008,100,0.1235998,0.5933443,2.942105,0,33.11848
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.358325,59.02335,38.98938,4.277576,4.277576,0,0,0,4.277576,148.6432,1.855614,0,0,6.358325,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,4.705334,5.08666,0,35.9573
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.344731,70.62329,42.08577,5.187147,5.187147,0,0,0,5.187147,160.8732,2.884577,0,0,8.344731,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,5.705862,6.675785,0,37.94371
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.677855,70.91947,44.60574,3.700303,3.700303,0,0,0,3.700303,207.4926,3.7828,0,0,7.677855,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,4.070333,6.142284,0,37.27683
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.067871,75.65093,47.01487,2.390175,2.390175,0,0,0,2.390175,337.5431,5.551898,0,0,8.067871,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,2.629193,6.454297,0,37.66685
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.675308,67.43759,48.47069,3.228182,3.228182,0,-1,0,3.228182,175.8051,2.277222,0,0,5.675308,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,3.551,4.540246,0,35.27429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.315236,66.62672,48.96582,2.916318,2.916318,0,-1,0,2.916318,182.2584,2.245427,0,0,5.315236,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,3.20795,4.252188,0,34.91422
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.793436,58.2219,49.46833,0,0,0,-1,0,0,0,2.793436,0,0,2.793436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235998,0,2.234748,0,32.39241
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.514039,53.43408,48.84019,5.141816,5.141816,0,-1,0,5.141816,29.44561,0,0,0,1.514039,5.412438,5.141816,0,0,0,29.59898,0,3.898399,-3.898399,34.8908,89.46342,0.1235998,5.655998,1.211231,0,31.11302
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4957977,48.55301,47.09616,5.551866,5.551866,0,-1,0,5.551866,8.930289,0,0,0,0.4957977,5.844069,5.551866,0,0,4.331554,25.70058,0,5.348271,-5.348271,29.25323,75.00813,0.1235998,6.107052,0.3966382,0,26.19638
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,45.27084,45.27084,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.27408,20.35231,0,6.43502,-6.43502,22.47013,57.61559,0.1235998,6.724596,0,0,20.35231
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,43.39379,43.39379,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.4241,13.91729,0,4.627418,-4.627418,17.5924,45.10862,0.1235998,4.835651,0,0,13.91729
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,41.48718,41.48718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.56568,9.28987,0,0,0,17.5924,45.10862,0.1235998,0,0,0,9.28987
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,39.51406,39.51406,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.56568,9.28987,0,1.520409,-1.520409,15.98975,40.99927,0.1235998,1.588828,0,0,9.28987
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.93262,37.93262,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.25502,7.769461,0,0.8367434,-0.8367434,15.10774,38.73772,0.1235998,0.8743969,0,0,7.769461
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,36.76501,36.76501,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.18473,6.932717,0,1.298256,-1.298256,13.73926,35.2288,0.1235998,1.356678,0,0,6.932717
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,35.50132,35.50132,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.62724,5.634461,0,1.924141,-1.924141,11.71104,30.02824,0.1235998,2.010727,0,0,5.634461
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,34.27459,34.27459,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.76517,3.71032,0,2.029673,-2.029673,9.571573,24.54245,0.1235998,2.121008,0,0,3.71032
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,33.35824,33.35824,1.950125,1.596615,0,-1,0,1.596615,0,0,0.3535102,0.5485227,0,1.680647,1.596615,0,0,31.02037,1.680647,0,1.680647,-1.680647,7.800015,20,0.1235998,2.145137,0,0,1.680647
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,32.40493,32.40493,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235998,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,31.61421,31.61421,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239532,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.92694,30.92694,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245078,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.439643,34.0651,30.20273,1.078969,1.078969,9.878969,0,2.835379,1.078969,133.4276,1.776357E-15,0,0,1.439643,0,0,8.8,8.36,16.16775,15.048,9.799644,0,9.799644,32.95876,84.50947,0.1248455,1.186866,1.151715,12,16.48764
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.064269,43.21375,31.67333,0.7063856,0.7063856,0,0,0,0.7063856,575.3612,0,0,0,4.064269,0.7435637,0.7063856,0,0,6.36811,23.86768,3.320705,0,3.320705,36.10905,92.58714,0.1246496,0.7770241,3.251415,0,27.93195
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.616738,55.81966,35.42003,0,0,0,-1,0,0,0,3.569333,0,0,6.616738,0,0,0,0,3.047405,26.85631,3.047405,0,3.047405,39.00008,100,0.1244704,0,5.293391,0,33.47305
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.641058,60.30632,39.1963,2.13999,2.13999,0,0,0,2.13999,310.3313,4.388437,0,0,6.641058,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1244704,2.353989,5.312847,0,36.24004
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.21768,70.33721,42.29269,0,0,0,0,0,0,0,8.21768,0,0,8.21768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244704,0,6.574144,0,37.81666
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.542976,79.75809,44.81266,2.17593,2.17593,0,0,0,2.17593,438.57,7.252524,0,0,9.542976,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1244704,2.393523,7.634381,0,39.14196
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.255929,81.54283,47.17745,3.087349,3.087349,0,0,0,3.087349,299.8018,6.006088,0,0,9.255929,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1244704,3.396084,7.404743,0,38.85491
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.067088,77.71671,48.63327,0,0,0,-1,0,0,0,8.067088,0,0,8.067088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244704,0,6.45367,0,37.66607
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.858105,68.92399,49.13578,5.946832,5.946832,0,-1,0,5.946832,98.508,8.881784E-16,0,0,5.858105,6.259823,5.946832,0,0,0,29.59898,0,0.4017178,-0.4017178,38.57663,98.91424,0.1244704,6.541515,4.686484,0,35.45708
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.393601,60.42719,49.63091,3.698865,3.698865,0,-1,0,3.698865,91.74709,0,0,0,3.393601,3.893543,3.698865,0,0,0.4463531,29.19726,0,0.4999414,-0.4999414,38.04964,97.563,0.1244704,4.068752,2.714881,0,32.59086
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.44999,53.40897,49.01015,6.544878,6.544878,0,-1,0,6.544878,22.15458,0,0,0,1.44999,6.889345,6.544878,0,0,1.001844,28.69732,0,5.439355,-5.439355,32.31606,82.86153,0.1244704,7.199366,1.159992,0,30.14731
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4872936,48.69934,47.26612,3.392777,3.392777,0,-1,0,3.392777,14.36268,0,4.440892E-16,0,0.4872936,3.571344,3.392777,0,0,7.045571,23.25796,0,3.08405,-3.08405,29.06519,74.52597,0.1244704,3.732055,0.3898349,0,23.74526
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,45.47776,45.47776,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.47229,20.17391,0,6.15163,-6.15163,22.5808,57.89937,0.1244704,6.428454,0,0,20.17391
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,43.56376,43.56376,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.30744,14.02228,0,4.359273,-4.359273,17.98572,46.11714,0.1244704,4.555441,0,0,14.02228
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,41.64977,41.64977,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.15108,9.66301,0,0.1673589,-0.1673589,17.80931,45.66481,0.1244704,0.1748901,0,0,9.66301
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,39.67665,39.67665,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.33703,9.49565,0,1.765913,-1.765913,15.94787,40.8919,0.1244704,1.845379,0,0,9.49565
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.0952,38.0952,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.29916,7.729737,0,1.267404,-1.267404,14.61191,37.46637,0.1244704,1.324437,0,0,7.729737
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.93497,36.93497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70738,6.462334,0,0,0,14.61191,37.46637,0.1244704,0,0,0,6.462334
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,35.6639,35.6639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70738,6.462334,0,0,0,14.61191,37.46637,0.1244704,0,0,0,6.462334
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,34.415,34.415,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.70738,6.462334,0,1.239182,-1.239182,13.3057,34.11711,0.1244704,1.294945,0,0,6.462334
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,33.52821,33.52821,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.08425,5.223151,0,0.5247491,-0.5247491,12.75257,32.69882,0.1244704,0.5483628,0,0,5.223151
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,32.54535,32.54535,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.66731,4.698402,0,0.3503928,-0.3503928,12.38322,31.75178,0.1244704,0.3661605,0,0,4.698402
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.75462,31.75462,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.05663,4.34801,0,0.2758156,-0.2758156,12.09248,31.00631,0.1244704,0.2882273,0,0,4.34801
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.08952,31.08952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36309,4.072194,0,0,0,12.09248,31.00631,0.1244704,0,0,0,4.072194
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.937011,35.61126,30.36531,1.743849,1.743849,0,0,0,1.743849,111.0768,0,0,0,1.937011,1.83563,1.743849,0,0,28.36309,4.072194,0.1013804,0,0.1013804,12.18866,31.25292,0.1244644,1.918234,1.549608,0,6.009204
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.636677,42.097,31.8433,3.093416,3.093416,0,0,0,3.093416,117.5618,0,0,0,3.636677,3.256227,3.093416,0,0,28.26171,4.163436,0.3804489,0,0.3804489,12.54959,32.17837,0.1244421,3.402758,2.909341,0,7.800113
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.806385,56.71649,35.60478,6.095787,6.095787,0,-1,0,6.095787,111.6572,0,0,1.131604,6.806385,6.416618,6.095787,0,0,27.88126,4.50584,0.3897671,0,0.3897671,12.91935,33.12648,0.1244192,6.705366,5.445108,0,11.31223
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.816583,61.20631,39.40322,1.194916,1.194916,0,0,0,1.194916,570.4653,0,0,0,6.816583,1.257806,1.194916,0,0,27.4915,4.856631,5.558776,0,5.558776,18.19287,46.6483,0.1240938,1.314408,5.453266,0,11.67321
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.177894,70.45433,42.52178,4.2513,4.2513,0,0,0,4.2513,192.3622,0,0,0,8.177894,4.475053,4.2513,0,0,21.93272,9.859529,3.702841,0,3.702841,21.70569,55.65552,0.123878,4.676431,6.542315,0,18.03742
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.690969,71.48811,45.01958,0.808773,0.808773,0,0,0,0.808773,950.9427,0,0,0,7.690969,0.8513401,0.808773,0,0,18.22988,13.19209,6.839628,0,6.839628,28.19434,72.29302,0.1234813,0.8896503,6.152775,0,20.88305
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.632792,74.18922,47.39175,0,0,0,0,0,0,0,0,0,0,7.632792,0,0,0,0,11.39025,19.34775,7.632792,0,7.632792,35.43544,90.85992,0.1230416,0,6.106234,0,26.98054
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.398909,74.9678,48.84019,0.297126,0.297126,0,-1,0,0.297126,2490.159,3.328685,0,0,7.398909,0.3127642,0.297126,0,0,3.75746,26.21726,3.75746,0,3.75746,39.00008,100,0.1228263,0.3268386,5.919127,0,33.61617
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.647,64.55853,49.3427,5.575991,5.575991,0,-1,0,5.575991,83.33945,0,0,0,4.647,5.869464,5.575991,0,0,0,29.59898,0,1.222464,-1.222464,37.71149,96.69593,0.1228263,6.13359,3.7176,0,34.24598
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.295074,56.96874,49.83783,0.0349234,0.0349234,0,-1,0,0.0349234,6571.736,0.9000188,0,0,2.295074,0.03676148,0.0349234,0,0,1.358294,28.37651,1.358294,0,1.358294,39.00008,100,0.1227487,0.03841574,1.836059,0,30.67159
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.453508,53.58747,49.17273,6.798344,6.798344,0,-1,0,6.798344,21.38032,0,0,0,1.453508,7.156152,6.798344,0,0,0,29.59898,0,5.702644,-5.702644,32.98896,84.58691,0.1227487,7.478179,1.162806,0,31.05249
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3741419,48.5279,47.4287,7.17612,7.17612,0,-1,0,7.17612,5.213708,0,8.881784E-16,0,0.3741419,7.55381,7.17612,0,0,6.336271,23.89633,0,7.179668,-7.179668,25.42093,65.18174,0.1227487,7.893732,0.2993135,0,24.27048
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.31368,16.71667,0,0,0,25.42093,65.18174,0.1227487,0,0,0,16.71667
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,43.77068,43.77068,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.31368,16.71667,0,3.972665,-3.972665,21.23337,54.44444,0.1227487,4.151434,0,0,16.71667
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,41.81973,41.81973,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.72775,12.744,0,4.085372,-4.085372,16.92701,43.40251,0.1227487,4.269214,0,0,12.744
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,39.84661,39.84661,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.26705,8.658629,0,0.7106314,-0.7106314,16.17794,41.48182,0.1227487,0.7426097,0,0,8.658629
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05664,7.947998,0,0,0,16.17794,41.48182,0.1227487,0,0,0,7.947998
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.09755,37.09755,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.05664,7.947998,0,2.601232,-2.601232,13.436,34.45122,0.1227487,2.718287,0,0,7.947998
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.8117,35.8117,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.9469,5.346766,0,0.5380031,-0.5380031,12.8689,32.9971,0.1227487,0.5622133,0,0,5.346766
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,34.58497,34.58497,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.54468,4.808764,0,0.744599,-0.744599,12.08402,30.98461,0.1227487,0.778106,0,0,4.808764
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,33.66862,33.66862,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.37201,4.064164,0,1.579933,-1.579933,10.41862,26.71437,0.1227487,1.65103,0,0,4.064164
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,32.71531,32.71531,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.1275,2.484231,0,1.634513,-1.634513,8.695697,22.29661,0.1227487,1.708066,0,0,2.484231
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.90242,31.90242,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94362,0.8497179,8.36,0,8.36,16.62669,42.63245,0.1231394,0.9335064,0,12,0.8497179
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.23732,31.23732,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.58362,8.373718,8.36,0,8.36,24.55768,62.96829,0.1235398,1.041247,0,12,8.373718
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.356931,36.94892,30.51311,1.451543,1.451543,10.25154,0,2.929641,1.451543,162.3741,0,0,0,2.356931,0,0,8.8,8.36,15.22362,15.89772,10.71693,0,10.71693,34.72466,89.0374,0.1238682,1.596698,1.885545,12,18.25465
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.934668,46.27157,31.98371,3.615345,3.615345,0,0,0,3.615345,136.4923,0,0,0,4.934668,3.805626,3.615345,0,0,4.506691,25.54296,1.129042,0,1.129042,35.79576,91.78381,0.1238039,3.976879,3.947734,0,30.47762
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.167109,58.25336,35.78953,1.13606,1.13606,0,-1,0,1.13606,630.8742,2.593607,0,0,7.167109,1.195853,1.13606,0,0,3.37765,26.55909,3.37765,0,3.37765,39.00008,100,0.1236122,1.249666,5.733687,0,33.7262
