Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.9031,65.67847,39.59536,2.956496,2.956496,0,0,0,2.956496,267.3131,4.790999,0,0,7.9031,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1236122,3.252145,6.32248,0,37.50208
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.607476,77.24068,42.7287,5.323534,5.323534,0,0,0,5.323534,180.4718,4.003757,0,0,9.607476,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1236122,5.855887,7.685981,0,39.20646
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.269518,78.96447,45.2265,4.124148,4.124148,0,0,0,4.124148,224.762,4.92831,0,0,9.269518,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1236122,4.536562,7.415615,0,38.8685
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.924859,75.69132,47.55433,3.142292,3.142292,0,0,0,3.142292,252.2,4.617183,0,0,7.924859,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1236122,3.456521,6.339887,0,37.52384
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.343281,70.71806,49.01015,3.392417,3.392417,0,-1,0,3.392417,186.9841,2.772316,0,0,6.343281,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1236122,3.731659,5.074625,0,35.94226
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.702494,57.9587,49.50528,3.328868,3.328868,0,-1,0,3.328868,81.18358,0,0,0,2.702494,3.504071,3.328868,0,0,0,29.59898,0,0.8015774,-0.8015774,38.15514,97.8335,0.1236122,3.661754,2.161995,0,32.30147
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.415612,60.86246,49.96346,4.278567,4.278567,0,-1,0,4.278567,79.83073,0,0,0,3.415612,4.503755,4.278567,0,0,0.8906416,28.7974,0,1.088143,-1.088143,37.00814,94.89247,0.1236122,4.706424,2.732489,0,32.21301
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.520503,53.97279,49.3427,1.591536,1.591536,0,-1,0,1.591536,95.53683,2.220446E-16,0,0,1.520503,1.675301,1.591536,0,0,2.09969,27.70926,0,0.1547979,-0.1547979,36.84497,94.47408,0.1236122,1.750689,1.216402,0,29.22976
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3007785,48.48207,47.59867,5.948587,5.948587,0,-1,0,5.948587,5.056302,0,8.881784E-16,0,0.3007785,6.261671,5.948587,0,0,2.271688,27.55446,0,5.960892,-5.960892,30.56163,78.36301,0.1236122,6.543446,0.2406228,0,27.85524
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,45.81031,45.81031,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.894901,21.59357,0,4.152995,-4.152995,26.18399,67.13831,0.1236122,4.33988,0,0,21.59357
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,43.94065,43.94065,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.50934,17.44057,0,5.076653,-5.076653,20.83273,53.41715,0.1236122,5.305102,0,0,17.44057
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.98231,41.98231,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.15006,12.36392,0,5.453464,-5.453464,15.08428,38.67755,0.1236122,5.698869,0,0,12.36392
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.98703,39.98703,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.20947,6.910456,0,0.1498321,-0.1498321,14.92634,38.27259,0.1236122,0.1565746,0,0,6.910456
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,38.40557,38.40557,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.37595,6.760623,0,0.3736104,-0.3736104,14.53252,37.26279,0.1236122,0.3904229,0,0,6.760623
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,37.24535,37.24535,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.79107,6.387013,0,0.1287555,-0.1287555,14.3968,36.91479,0.1236122,0.1345495,0,0,6.387013
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.97428,35.97428,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.93413,6.258258,0,2.393494,-2.393494,11.87383,30.44567,0.1236122,2.501202,0,0,6.258258
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,34.74755,34.74755,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.59357,3.864763,0,1.785478,-1.785478,9.991775,25.61988,0.1236122,1.865825,0,0,3.864763
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.83858,33.83858,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.57744,2.079285,0,0.4794627,-0.4794627,9.486377,24.32399,0.1236122,0.5010385,0,0,2.079285
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.86311,32.86311,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,31.11017,1.599822,0,1.3801,-1.3801,8.031624,20.59387,0.1236122,1.442204,0,0,1.599822
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.05022,32.05022,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64362,0.2197227,8.36,0,8.36,15.96262,40.9297,0.1241287,2.088588,0,12,0.2197227
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,31.38512,31.38512,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.28362,7.743723,8.36,0,8.36,23.89361,61.26554,0.1244515,0.455494,0,12,7.743723
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.303067,36.94198,30.65352,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.303067,0,0,8.8,8.36,15.92362,15.26772,10.66307,0,10.66307,34.00948,87.20363,0.1245889,0,1.842454,12,17.57079
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.813774,46.07381,32.15368,2.380003,2.380003,0,0,0,2.380003,202.2591,0,0,0,4.813774,2.505267,2.380003,0,0,5.26055,24.86448,2.308507,0,2.308507,36.19952,92.81911,0.1244587,2.618004,3.851019,0,29.67826
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.328133,59.05401,35.9595,0,0,0,-1,0,0,0,4.376091,0,0,7.328133,0,0,0,0,2.952042,26.94214,2.952042,0,2.952042,39.00008,100,0.1242928,0,5.862506,0,34.27027
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.530222,68.53618,39.80228,0,0,0,0,0,0,0,8.530222,0,0,8.530222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,0,6.824178,0,38.1292
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.512255,72.44457,42.943,0,0,0,0,0,0,0,8.512255,0,0,8.512255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,0,6.809803,0,38.11123
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.444564,80.06274,45.39647,0,0,0,0,0,0,0,9.444564,0,0,9.444564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,0,7.555651,0,39.04354
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.64439,79.30654,47.76125,8.514484,8.514484,3,0,1.095,8.514484,101.5257,2.839669,0,0,8.64439,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,9.365932,6.915512,12,38.24337
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.641122,76.4596,49.17273,2.121099,2.121099,0,-1,0,2.121099,360.2436,5.408387,0,0,7.641122,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,2.333209,6.112898,0,37.2401
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.496967,72.14223,49.67525,1.515377,1.515377,0,-1,0,1.515377,428.736,4.901834,0,0,6.496967,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,1.666915,5.197574,0,36.09595
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.467609,64.8265,50.17038,3.632058,3.632058,0,-1,0,3.632058,123.0049,0.6443909,0,0,4.467609,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,3.995263,3.574088,0,34.06659
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.043317,55.80424,49.50528,1.806,1.806,0,-1,0,1.806,113.1405,0.142264,0,0,2.043317,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1242928,1.9866,1.634653,0,31.64229
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3555356,48.80769,47.76125,0.3469691,0.3469691,0,-1,0,0.3469691,102.469,0,0,0,0.3555356,0.3652307,0.3469691,0,0,0,29.59898,0,0.009695025,-0.009695025,38.98986,99.97379,0.1242928,0.381666,0.2844285,0,29.95451
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,46.01722,46.01722,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.01077225,29.58928,0,8.8,-8.8,29.71384,76.18919,0.1242928,9.235144,0,0,29.58928
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,44.10323,44.10323,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.78855,20.78928,0,6.814764,-6.814764,22.53045,57.77028,0.1242928,7.121428,0,0,20.78928
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,42.17445,42.17445,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.36051,13.97452,0,0.839039,-0.839039,21.64603,55.50253,0.1242928,0.8767958,0,0,13.97452
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,40.15699,40.15699,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.29277,13.13548,0,1.323444,-1.323444,20.251,51.92553,0.1242928,1.382999,0,0,13.13548
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,38.59771,38.59771,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.76327,11.81204,0,0.8567147,-0.8567147,19.34794,49.61,0.1242928,0.8952668,0,0,11.81204
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,37.41532,37.41532,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.71517,10.95532,0,0.7329547,-0.7329547,18.57534,47.62897,0.1242928,0.7659376,0,0,10.95532
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.14425,36.14425,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.52957,10.22237,0,0.258417,-0.258417,18.30294,46.93052,0.1242928,0.2700457,0,0,10.22237
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.91752,34.91752,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.8167,9.96395,0,0.9830946,-0.9830946,17.26667,44.27342,0.1242928,1.027334,0,0,9.96395
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.02333,34.02333,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.90903,8.980856,0,0.9557868,-0.9557868,16.25918,41.69012,0.1242928,0.9987972,0,0,8.980856
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.04786,33.04786,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.97101,8.025068,0,0.44168,-0.44168,15.79361,40.49635,0.1242928,0.4615556,0,0,8.025068
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.2128,32.2128,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.46177,7.583389,0,1.395334,-1.395334,14.3228,36.72505,0.1242928,1.458125,0,0,7.583389
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.56987,31.56987,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.01214,6.188054,0,0.602861,-0.602861,13.68733,35.09564,0.1242928,0.6299897,0,0,6.188054
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.058114,36.44825,30.84566,1.320421,1.320421,0,0,0,1.320421,155.8681,0,0,0,2.058114,1.389916,1.320421,0,0,26.68198,5.585193,0.668198,0,0.668198,14.32123,36.72104,0.1242552,1.452463,1.646492,0,7.643308
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.089232,47.15816,32.33842,3.418337,3.418337,0,0,0,3.418337,148.8803,0,0,0,5.089232,3.59825,3.418337,0,0,26.01378,6.186572,1.490983,0,1.490983,15.7357,40.34788,0.1241716,3.760171,4.071386,0,11.2758
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.828133,57.45132,36.16642,1.996071,1.996071,0,-1,0,1.996071,342.0787,0,0,0,6.828133,2.101127,1.996071,0,0,24.5228,7.528456,4.727006,0,4.727006,20.22014,51.8464,0.1239072,2.195678,5.462506,0,14.35659
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.465429,68.52191,40.00919,3.985343,3.985343,0,0,0,3.985343,212.4141,0,0,0,8.465429,4.195098,3.985343,0,0,19.7958,11.78276,4.270331,0,4.270331,24.27133,62.23405,0.1236694,4.383877,6.772343,0,20.24819
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.591718,73.06313,43.14992,2.320695,2.320695,0,0,0,2.320695,370.2218,0,0,0,8.591718,2.442837,2.320695,0,0,15.52547,15.62606,6.148881,0,6.148881,30.10467,77.19131,0.1233285,2.552765,6.873374,0,24.21778
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.020736,73.65034,45.60339,7.786452,7.786452,9.074509,0,2.631851,7.786452,103.0089,0,0,0,8.020736,0,0,1.288056,1.223654,9.376584,21.16005,9.24439,0,9.24439,38.87467,99.67844,0.1235818,8.565098,6.416588,12,29.18079
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.027841,81.46693,47.96817,1.129364,1.129364,0,0,0,1.129364,799.3739,7.706841,0,0,9.027841,1.188804,1.129364,0,0,0.1321953,29.48,0.1321953,0,0.1321953,39.00008,100,0.1235746,1.2423,7.222272,0,38.50784
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.271337,79.64127,49.37965,3.950425,3.950425,0,-1,0,3.950425,209.3784,4.112994,0,0,8.271337,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1235746,4.345467,6.617069,0,37.87032
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.263092,71.37436,49.83783,4.870605,4.870605,0,-1,0,4.870605,128.5896,1.13614,0,0,6.263092,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1235746,5.357665,5.010473,0,35.86207
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.834988,66.37698,50.34034,4.242053,4.242053,0,-1,0,4.242053,113.9775,0.3696691,0,0,4.834988,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1235746,4.666258,3.86799,0,34.43397
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.083826,59.41817,49.67525,5.498199,5.498199,0,-1,0,5.498199,56.08793,0,0,0,3.083826,5.787578,5.498199,0,0,0,29.59898,0,2.703752,-2.703752,36.15007,92.69231,0.1235746,6.048019,2.467061,0,32.6828
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4115633,49.14522,47.93122,4.948461,4.948461,0,-1,0,4.948461,8.316996,0,8.881784E-16,0,0.4115633,5.208906,4.948461,0,0,3.004169,26.89523,0,4.797343,-4.797343,31.09323,79.72607,0.1235746,5.443307,0.3292506,0,27.30679
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,46.1798,46.1798,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.33455,22.09788,0,8.8,-8.8,21.81721,55.94147,0.1235746,14.26284,0,0,22.09788
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,44.31015,44.31015,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.11233,13.29788,0,8.8,-8.8,12.5412,32.15686,0.1235746,11.06898,0,0,13.29788
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,42.33703,42.33703,5.537506,4.272989,0,-1,0,4.272989,0,0,1.264517,1.818267,0,4.497884,4.272989,0,0,27.8901,4.497884,0,4.497884,-4.497884,7.800015,20,0.1235746,6.091257,0,0,4.497884
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,40.31957,40.31957,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,38.74551,38.74551,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,37.5779,37.5779,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,36.30683,36.30683,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.0801,35.0801,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.1933,34.1933,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.21044,33.21044,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235746,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,32.38276,32.38276,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239464,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.73984,31.73984,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.124228,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.64206,35.47382,31.0304,1.792377,1.792377,10.59238,0,3.015872,1.792377,91.61354,0,0,0,1.64206,0,0,8.8,8.36,16.16775,15.048,10.00206,0,10.00206,33.15079,85.00185,0.1246214,1.971615,1.313648,12,16.69006
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.30863,44.89642,32.53056,3.893744,3.893744,0,0,0,3.893744,110.6552,0,0,0,4.30863,4.098677,3.893744,0,0,6.165693,24.04985,0.2099529,0,0.2099529,33.34997,85.51257,0.1246099,4.283118,3.446904,0,28.35848
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.639151,53.46498,36.35117,4.469407,4.469407,0,-1,0,4.469407,126.1722,0,0,0,5.639151,4.704639,4.469407,0,0,5.95574,24.23881,0.9345118,0,0.9345118,34.23652,87.78578,0.1245585,4.916348,4.511321,0,29.87796
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.359048,60.42393,40.19394,0.8653704,0.8653704,0,0,0,0.8653704,734.8354,0.4269032,0,0,6.359048,0.9109162,0.8653704,0,0,5.021228,25.07987,5.021228,0,5.021228,39.00008,100,0.1242833,0.9519075,5.087238,0,31.43892
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.203671,63.52229,43.35684,2.239498,2.239498,0,0,0,2.239498,277.0117,3.846305,0,0,6.203671,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1242833,2.463448,4.962936,0,35.80265
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.79759,54.3508,45.81031,4.436774,4.436774,0,0,0,4.436774,63.05461,0,8.881784E-16,0,2.79759,4.670289,4.436774,0,0,0,29.59898,0,1.872698,-1.872698,37.02608,94.93848,0.1242833,4.880452,2.238072,0,32.39657
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.57167,70.60991,48.13814,0,0,0,0,0,0,0,4.490894,0,0,6.57167,0,0,0,0,2.080776,27.72628,2.080776,0,2.080776,39.00008,100,0.1241697,0,5.257336,0,34.29795
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.015335,66.10832,49.50528,2.158868,2.158868,0,-1,0,2.158868,232.3132,2.742842,0,0,5.015335,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,2.374755,4.012268,0,34.61432
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.921203,66.32426,50.0078,0.5918815,0.5918815,0,-1,0,0.5918815,831.4509,4.29817,0,0,4.921203,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,0.6510696,3.936963,0,34.52018
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.815569,59.35768,50.46597,0,0,0,-1,0,0,0,2.815569,0,0,2.815569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,0,2.252455,0,32.41455
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.74476,55.15609,49.80088,1.554945,1.554945,0,-1,0,1.554945,112.2071,0.1079752,0,0,1.74476,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,1.71044,1.395808,0,31.34374
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4896609,49.54191,48.0938,5.120403,5.120403,0,-1,0,5.120403,9.562939,0,8.881784E-16,0,0.4896609,5.389898,5.120403,0,0,0,29.59898,0,4.900237,-4.900237,33.83477,86.75566,0.1241697,5.632443,0.3917288,0,30.08864
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,46.34977,46.34977,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.444707,24.69874,0,2.786466,-2.786466,30.89758,79.22441,0.1241697,2.911857,0,0,24.69874
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,44.48011,44.48011,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.54078,21.91228,0,1.159409,-1.159409,29.67546,76.09077,0.1241697,1.211583,0,0,21.91228
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,42.48483,42.48483,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.829013,20.75287,0,8.8,-8.8,20.39944,52.30616,0.1241697,11.41901,0,0,20.75287
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60679,11.95287,0,0,0,20.39944,52.30616,0.1241697,0,0,0,11.95287
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.88592,38.88592,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.60679,11.95287,0,1.231991,-1.231991,19.10081,48.97634,0.1241697,1.28743,0,0,11.95287
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,37.74048,37.74048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97567,10.72088,0,0,0,19.10081,48.97634,0.1241697,0,0,0,10.72088
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,36.45463,36.45463,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.97567,10.72088,0,0.2804166,-0.2804166,18.80523,48.21843,0.1241697,0.2930354,0,0,10.72088
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,35.25006,35.25006,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.28724,10.44046,0,1.205309,-1.205309,17.53472,44.96073,0.1241697,1.259548,0,0,10.44046
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,34.35588,34.35588,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.62648,9.23515,0,1.751663,-1.751663,15.6883,40.22634,0.1241697,1.830488,0,0,9.23515
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,33.38041,33.38041,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.57277,7.483487,0,0.3715439,-0.3715439,15.29666,39.22213,0.1241697,0.3882634,0,0,7.483487
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,32.54535,32.54535,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.9856,7.111943,0,1.033996,-1.033996,14.20673,36.42745,0.1241697,1.080526,0,0,7.111943
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.90242,31.90242,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.13448,6.077947,0,0.1067294,-0.1067294,14.09423,36.13898,0.1241697,0.1115323,0,0,6.077947
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.076105,34.08782,31.20037,0,0,0,0,0,0,0,0,0,0,1.076105,0,0,0,0,26.25307,5.971217,1.076105,0,1.076105,15.11511,38.75663,0.124111,0,0.860884,0,7.047322
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.910826,35.15301,32.69314,2.385811,2.385811,0,0,0,2.385811,38.17678,0,0,0,0.910826,2.51138,2.385811,0,0,25.17696,6.939712,0,1.600554,-1.600554,13.42798,34.43065,0.124111,2.624393,0.7286608,0,7.850538
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.189624,42.7345,36.53592,0,0,0,-1,0,0,0,0,0,0,2.189624,0,0,0,0,26.95536,5.339157,2.189624,0,2.189624,15.50524,39.75695,0.1239917,0,1.751699,0,7.528781
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.234016,53.23838,40.40825,7.365402,7.365402,12,0,3.372,7.365402,57.48521,-8.881784E-16,0,0,4.234016,0,0,4.634598,4.402868,24.76573,7.309819,8.636885,0,8.636885,23.69891,60.76631,0.1245875,8.101942,3.387213,12,11.54384
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.304726,56.88702,43.51942,7.178588,7.178588,12,0,3.372,7.178588,59.9662,0,0,0,4.304726,0,0,4.821412,4.580342,16.12885,15.08302,8.885068,0,8.885068,32.12803,82.37939,0.1251965,7.896447,3.443781,12,19.38774
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.760152,57.7152,45.97289,5.054327,5.054327,0,0,0,5.054327,74.39471,0,0,0,3.760152,5.320344,5.054327,0,0,7.24378,23.07958,0,1.560193,-1.560193,30.48344,78.16251,0.1251965,5.55976,3.008121,0,26.83973
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.036674,68.65216,48.30072,8.873192,8.873192,11.66681,0,3.287703,8.873192,68.03273,0,0,0,6.036674,0,0,2.79362,2.653939,8.977327,21.51938,8.690614,0,8.690614,38.72808,99.30257,0.1257647,9.76051,4.82934,12,27.55606
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.737893,61.66949,49.67525,1.802616,1.802616,0,-1,0,1.802616,207.3594,1.553689,0,0,3.737893,1.89749,1.802616,0,0,0.2867136,29.34094,0.2867136,0,0.2867136,39.00008,100,0.125749,1.982877,2.990314,0,33.07883
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.727207,58.70786,50.13343,3.532203,3.532203,0,-1,0,3.532203,77.20981,0,0,0,2.727207,3.718108,3.532203,0,0,0,29.59898,0,0.9909012,-0.9909012,37.95558,97.32179,0.125749,3.885423,2.181766,0,32.32618
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8078012,53.03616,50.5916,1.147137,1.147137,0,-1,0,1.147137,70.41892,0,2.220446E-16,0,0.8078012,1.207512,1.147137,0,0,1.101001,28.60808,0,0.3997109,-0.3997109,37.53424,96.24146,0.125749,1.26185,0.646241,0,29.41588
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9110542,52.67696,49.92651,4.538374,4.538374,0,-1,0,4.538374,20.07446,0,8.881784E-16,0,0.9110542,4.777236,4.538374,0,0,1.545125,28.20837,0,3.866182,-3.866182,33.45893,85.79195,0.125749,4.992212,0.7288433,0,29.11942
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4670157,49.6011,48.21943,3.141542,3.141542,0,-1,0,3.141542,14.86581,0,4.440892E-16,0,0.4670157,3.306887,3.141542,0,0,5.840883,24.34218,0,2.839871,-2.839871,30.46544,78.11636,0.125749,3.455697,0.3736126,0,24.8092
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,46.4754,46.4754,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,8.996295,21.50231,0,1.642431,-1.642431,28.73417,73.67721,0.125749,1.716341,0,0,21.50231
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,44.60574,44.60574,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.82122,19.85988,0,4.612325,-4.612325,23.87235,61.21103,0.125749,4.81988,0,0,19.85988
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,42.64741,42.64741,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,15.94602,15.24756,0,3.308662,-3.308662,20.38471,52.26839,0.125749,3.457552,0,0,15.24756
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,40.61517,40.61517,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.62232,11.93889,0,1.319769,-1.319769,18.99356,48.70133,0.125749,1.379158,0,0,11.93889
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.05589,39.05589,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.08873,10.61912,0,2.62781,-2.62781,16.2236,41.59889,0.125749,2.746061,0,0,10.61912
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.88828,37.88828,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.00851,7.991315,0,1.01844,-1.01844,15.15007,38.84626,0.125749,1.064269,0,0,7.991315
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,36.6246,36.6246,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.14011,6.972875,0,0.6422524,-0.6422524,14.47308,37.11038,0.125749,0.6711538,0,0,6.972875
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,35.42003,35.42003,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.85373,6.330623,0,0.8043227,-0.8043227,13.62525,34.93646,0.125749,0.8405173,0,0,6.330623
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,34.52585,34.52585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74742,5.5263,0,0,0,13.62525,34.93646,0.125749,0,0,0,5.5263
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,33.54299,33.54299,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.74742,5.5263,0,0.1010664,-0.1010664,13.51871,34.6633,0.125749,0.1056143,0,0,5.5263
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,32.71531,32.71531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.85972,5.425234,0,0,0,13.51871,34.6633,0.125749,0,0,0,5.425234
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.09455,32.09455,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.85972,5.425234,0,0.8993408,-0.8993408,12.57073,32.23257,0.125749,0.9398111,0,0,5.425234
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.437141,35.26916,31.38512,0.3466241,0.3466241,0,0,0,0.3466241,414.6107,0,0,0,1.437141,0.3648675,0.3466241,0,0,27.85898,4.525893,1.072273,0,1.072273,13.58797,34.84089,0.1256906,0.3812866,1.149713,0,5.963034
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.65964,40.2924,32.87789,0,0,0,0,0,0,0,0,0,0,2.65964,0,0,0,0,26.78671,5.490939,2.65964,0,2.65964,16.11113,41.3105,0.1255458,0,2.127712,0,8.150579
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.215365,46.02299,36.72805,0.4215068,0.4215068,0,-1,0,0.4215068,762.8264,0,0,0,3.215365,0.4436913,0.4215068,0,0,24.12707,7.884615,2.771673,0,2.771673,18.74057,48.05265,0.1253952,0.4636575,2.572292,0,11.09998
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.351788,57.2284,40.57083,3.029947,3.029947,0,0,0,3.029947,176.6297,0,0,0,5.351788,3.189418,3.029947,0,0,21.3554,10.37912,2.16237,0,2.16237,20.79198,53.31265,0.125278,3.332942,4.28143,0,15.73091
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.517071,65.11199,43.68939,4.592062,4.592062,0,0,0,4.592062,141.9203,0,0,0,6.517071,4.83375,4.592062,0,0,19.19303,12.32525,1.683321,0,1.683321,22.38891,57.40735,0.1251869,5.051269,5.213657,0,18.84233
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.708784,68.72825,46.09851,2.335534,2.335534,0,0,0,2.335534,287.2484,0,0,0,6.708784,2.458457,2.335534,0,0,17.5097,13.84024,4.250327,0,4.250327,26.42113,67.74635,0.1249575,2.569088,5.367027,0,20.54903
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.006232,72.76599,48.42635,0,0,0,0,0,0,0,0,0,0,7.006232,0,0,0,0,13.25938,17.66554,7.006232,0,7.006232,33.06782,84.78912,0.1245812,0,5.604985,0,24.67177
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.430567,60.73821,49.80088,5.277546,5.277546,0,-1,0,5.277546,65.00306,0,0,0,3.430567,5.555312,5.277546,0,0,6.253146,23.97115,0,2.124746,-2.124746,30.82814,79.04636,0.1245812,5.805301,2.744453,0,27.40171
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.007314,59.78415,50.25906,7.531993,7.531993,0,-1,0,7.531993,39.92721,0,0,0,3.007314,7.928414,7.531993,0,0,8.613975,21.8464,0,4.921099,-4.921099,25.64085,65.74564,0.1245812,8.285192,2.405852,0,24.85372
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.287107,64.727,50.67289,7.073449,7.073449,0,-1,0,7.073449,60.60845,0,8.881784E-16,0,4.287107,7.445735,7.073449,0,0,14.08186,16.9253,0,3.158628,-3.158628,22.31136,57.20851,0.1245812,7.780793,3.429686,0,21.21241
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.35807,54.18611,50.04475,0,0,0,-1,0,0,0,0,0,0,1.35807,0,0,0,0,17.59145,13.76667,1.35807,0,1.35807,23.59974,60.51204,0.1245085,0,1.086456,0,15.12474
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4526721,49.6403,48.30072,0,0,0,-1,0,0,0,0,0,0,0.4526721,0,0,0,0,16.23338,14.98894,0.4526721,0,0.4526721,24.02918,61.61317,0.1244843,0,0.3621377,0,15.44161
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,46.60103,46.60103,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,15.78071,15.39634,0,4.002131,-4.002131,19.81057,50.79623,0.1244843,4.182227,0,0,15.39634
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,44.76832,44.76832,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,20.22752,11.39421,0,7.011227,-7.011227,12.42009,31.84631,0.1244843,7.326732,0,0,11.39421
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,42.77304,42.77304,6.747967,4.163835,0,-1,0,4.163835,0,0,2.584132,3.258929,0,4.382984,4.163835,0,0,28.01777,4.382984,0,4.382984,-4.382984,7.800015,20,0.1244843,7.422764,0,0,4.382984
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,40.75558,40.75558,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.01391,38.01391,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,36.74284,36.74284,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,35.56044,35.56044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,34.66626,34.66626,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,33.71296,33.71296,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244843,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.86311,32.86311,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247752,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.23497,32.23497,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251162,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.832291,36.53832,31.5477,6.282591,6.282591,12,0,3.372,6.282591,29.16457,0,0,0,1.832291,0,0,5.717409,5.431539,16.16775,15.048,7.26383,0,7.26383,30.55307,78.34106,0.1256212,6.91085,1.465833,12,16.88029
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.065228,44.70058,33.04786,0.8805873,0.8805873,5.973951,0,1.84741,0.8805873,461.6497,0,0,0,4.065228,0,0,5.093364,4.838696,8.903924,21.58545,8.903924,0,8.903924,39.00008,100,0.1255015,0.9686461,3.252183,12,25.65067
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.330919,60.17196,36.89064,9.142047,8.36,0,-1,0,8.36,87.69041,0,0.7820466,1.696251,7.330919,8.8,8.36,0,0,0,29.59898,0,1.469081,-1.469081,37.45153,96.02937,0.1255015,10.05625,5.864735,0,36.9299
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.359553,64.89584,40.7408,1.888099,1.888099,0,0,0,1.888099,389.7863,3.739767,0,0,7.359553,1.987473,1.888099,0,0,1.632313,28.1299,1.632313,0,1.632313,39.00008,100,0.1254148,2.076909,5.887642,0,35.48945
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.900839,52.60539,43.85197,6.247189,6.247189,0,0,0,6.247189,46.4343,0,0,0,2.900839,6.575988,6.247189,0,0,0,29.59898,0,3.67515,-3.67515,35.12613,90.06682,0.1254148,6.871908,2.320671,0,32.49982
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.269805,67.18423,46.26848,4.616685,4.616685,0,0,0,4.616685,135.8075,0,0,0,6.269805,4.859669,4.616685,0,0,4.0835,25.92383,1.410136,0,1.410136,36.4639,93.497,0.12534,5.078354,5.015844,0,32.19363
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.746791,76.15219,48.55198,3.579668,3.579668,0,0,0,3.579668,216.4109,1.305356,0,0,7.746791,3.768071,3.579668,0,0,2.673364,27.19295,2.673364,0,2.673364,39.00008,100,0.1251984,3.937634,6.197433,0,34.93974
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.107614,70.8477,49.92651,1.465304,1.465304,0,-1,0,1.465304,416.8153,4.565188,0,0,6.107614,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1251984,1.611835,4.886091,0,35.70659
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.137689,67.56289,50.3773,3.962698,3.962698,0,-1,0,3.962698,129.6513,0.966427,0,0,5.137689,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1251984,4.358968,4.110151,0,34.73667
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.181039,57.60441,50.79852,3.482925,3.482925,0,-1,0,3.482925,62.6209,0,4.440892E-16,0,2.181039,3.666237,3.482925,0,0,0,29.59898,0,1.485198,-1.485198,37.43454,95.98581,0.1251984,3.831217,1.744831,0,31.78002
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.923928,56.11367,50.17038,6.291893,6.291893,0,-1,0,6.291893,30.57788,0,0,0,1.923928,6.623045,6.291893,0,0,1.65022,28.11378,0,4.699118,-4.699118,32.48124,83.28506,0.1251984,6.921082,1.539142,0,30.03771
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3543475,49.47382,48.42635,6.215737,6.215737,0,-1,0,6.215737,5.700811,0,0,0,0.3543475,6.542881,6.215737,0,0,6.871462,23.41466,0,6.188534,-6.188534,25.95795,66.55871,0.1251984,6.837311,0.283478,0,23.76901
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,46.76361,46.76361,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.74761,17.22613,0,5.296251,-5.296251,20.37521,52.24403,0.1251984,5.534582,0,0,17.22613
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,44.89395,44.89395,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.63233,11.92988,0,8.8,-8.8,11.0992,28.45942,0.1251984,10.30656,0,0,11.92988
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,42.943,42.943,4.407741,2.973384,0,-1,0,2.973384,0,0,1.434357,1.875131,0,3.129878,2.973384,0,0,29.41011,3.129878,0,3.129878,-3.129878,7.800015,20,0.1251984,4.848515,0,0,3.129878
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,40.90338,40.90338,0.4096477,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4096477,0.4506125,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1251984,0.4506125,0,0,8.426001E-16
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,39.32193,39.32193,1.523995,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.523995,1.676394,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1251984,1.676394,0,0,8.426001E-16
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1251984,0,0,0,8.426001E-16
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.89064,36.89064,0.8292081,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8292081,0.9121289,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1251984,0.9121289,0,0,8.426001E-16
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,35.70824,35.70824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1251984,0,0,0,8.426001E-16
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.81406,34.81406,0.8828817,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8828817,0.9711699,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1251984,0.9711699,0,0,8.426001E-16
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.83858,33.83858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1251984,0,0,0,8.426001E-16
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.00352,33.00352,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1254443,0.0007977967,0,12,8.426001E-16
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,32.38276,32.38276,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257401,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6213725,33.37779,31.71767,1.001889,1.001889,9.801888,0,2.815878,1.001889,62.02013,0,0,0,0.6213725,0,0,8.8,8.36,16.16775,15.048,8.981373,0,8.981373,32.18248,82.51901,0.1260673,1.102077,0.497098,12,15.66937
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.979577,41.58438,33.21044,0,0,0,0,0,0,0,0,0,0,2.979577,0,0,0,0,7.186381,23.13124,2.979577,0,2.979577,35.00916,89.76688,0.1259105,0,2.383662,0,26.11081
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.367633,50.04174,37.08277,0,0,0,-1,0,0,0,0.1608292,0,0,4.367633,0,0,0,0,4.206804,25.81285,4.206804,0,4.206804,39.00008,100,0.1256897,0,3.494106,0,30.18049
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.460519,58.03742,40.94772,1.377757,1.377757,0,0,0,1.377757,396.3338,4.010248,0,0,5.460519,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1256897,1.515533,4.368415,0,35.0595
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.168167,60.51844,44.06628,1.715117,1.715117,0,0,0,1.715117,301.3304,3.362781,0,0,5.168167,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1256897,1.886628,4.134533,0,34.76714
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.44674,72.24653,46.4754,0,0,0,0,0,0,0,7.44674,0,0,7.44674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256897,0,5.957392,0,37.04572
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.885159,64.77948,48.7589,2.662398,2.662398,0,0,0,2.662398,183.4872,2.082635,0,0,4.885159,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1256897,2.928638,3.908128,0,34.48414
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.883204,70.1376,50.08909,8.447623,8.36,0,-1,0,8.36,70.37325,0,0.08762284,0.9323851,5.883204,8.8,8.36,0,0,0,29.59898,0,2.916796,-2.916796,35.92551,92.11649,0.1256897,9.292385,4.706563,0,35.48218
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.161722,60.57153,50.50293,4.288146,4.288146,0,-1,0,4.288146,73.73168,0,0,0,3.161722,4.513837,4.288146,0,0,3.240885,26.68218,0,1.352115,-1.352115,34.50025,88.46201,0.1256897,4.71696,2.529377,0,29.8439
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.404157,61.9021,50.9611,8.831901,8.36,0,-1,0,8.36,40.71958,0,0.4719007,1.355091,3.404157,8.8,8.36,0,0,4.743235,25.33007,0,5.395844,-5.395844,28.81253,73.87814,0.1256897,9.715091,2.723325,0,28.73422
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.365526,54.46795,50.29601,3.268117,3.268117,0,-1,0,3.268117,41.78325,0,0,0,1.365526,3.440124,3.268117,0,0,10.73862,19.93422,0,2.074598,-2.074598,26.62571,68.27093,0.1256897,3.594929,1.092421,0,21.29975
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.384758,49.73563,48.59632,6.765174,6.765174,0,-1,0,6.765174,5.687334,0,0,0,0.384758,7.121236,6.765174,0,0,13.04373,17.85962,0,6.736478,-6.736478,19.52484,50.0636,0.1256897,7.441691,0.3078064,0,18.24438
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,46.88924,46.88924,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.5287,11.12315,0,3.311144,-3.311144,16.03459,41.11425,0.1256897,3.460146,0,0,11.12315
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,45.05653,45.05653,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.20775,7.812003,0,3.452044,-3.452044,12.39582,31.78408,0.1256897,3.607386,0,0,7.812003
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,43.06124,43.06124,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.04335,4.359959,0,0.6320109,-0.6320109,11.72962,30.07588,0.1256897,0.6604514,0,0,4.359959
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.05118,41.05118,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.74559,3.727948,0,1.718245,-1.718245,9.918428,25.43182,0.1256897,1.795566,0,0,3.727948
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,39.46973,39.46973,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.65475,2.009703,0,0.4338844,-0.4338844,9.461074,24.25912,0.1256897,0.4534091,0,0,2.009703
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,38.30212,38.30212,1.821768,1.497028,0,-1,0,1.497028,0,0,0.3247401,0.5069169,0,1.575819,1.497028,0,0,31.13684,1.575819,0,1.575819,-1.575819,7.800015,20,0.1256897,2.003945,0,0,1.575819
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.01627,37.01627,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256897,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.85604,35.85604,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256897,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.96186,34.96186,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256897,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.979,33.979,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256897,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.15132,33.15132,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259764,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,32.54535,32.54535,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263471,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3603894,32.82511,31.86547,4.963945,4.963945,12,0,3.372,4.963945,7.260141,0,0,0,0.3603894,0,0,7.036055,6.684252,16.16775,15.048,7.044641,0,7.044641,30.34513,77.80788,0.1268357,5.46034,0.2883115,12,15.40839
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7695459,35.46265,33.38041,6.642489,6.642489,12,0,3.372,6.642489,11.5852,0,0,0,0.7695459,0,0,5.357511,5.089635,9.123112,21.38818,5.859181,0,5.859181,35.90364,92.06043,0.1272344,7.306738,0.6156367,12,22.15772
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.146669,43.34589,37.24535,1.691885,1.691885,0,-1,0,1.691885,126.8804,0,0,0,2.146669,1.780931,1.691885,0,0,3.263931,26.66144,0.365738,0,0.365738,36.25061,92.9501,0.1272152,1.861073,1.717336,0,28.80811
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.35385,44.99841,41.1103,2.975075,2.975075,0,0,0,2.975075,45.50643,0,0,0,1.35385,3.131658,2.975075,0,0,2.898193,26.9906,0,1.777808,-1.777808,34.37664,88.14504,0.1272152,3.272583,1.08308,0,28.34446
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.290824,57.66845,44.27319,5.42601,5.42601,0,0,0,5.42601,79.07882,0,0,0,4.290824,5.711589,5.42601,0,0,4.873535,25.2128,0,1.420765,-1.420765,32.87902,84.30501,0.1272152,5.968611,3.43266,0,29.50362
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.392701,50.79052,46.63798,3.213506,3.213506,0,0,0,3.213506,43.33899,0,4.440892E-16,0,1.392701,3.382638,3.213506,0,0,6.452163,23.79203,0,1.989937,-1.989937,30.78144,78.92661,0.1272152,3.534856,1.114161,0,25.18473
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5026923,50.42411,48.92886,0,0,0,0,0,0,0,0,0,0,0.5026923,0,0,0,0,8.663203,21.8021,0.5026923,0,0.5026923,31.25834,80.14942,0.1271889,0,0.4021538,0,22.30479
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6442442,52.19786,50.25906,3.740049,3.740049,0,-1,0,3.740049,17.22555,0,4.440892E-16,0,0.6442442,3.936894,3.740049,0,0,8.160511,22.25452,0,3.29265,-3.29265,27.78758,71.25006,0.1271889,4.114054,0.5153953,0,22.89876
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2997864,51.57135,50.67289,1.713004,1.713004,0,-1,0,1.713004,17.50062,0,0,0,0.2997864,1.803163,1.713004,0,0,11.81901,18.96187,0,1.503376,-1.503376,26.20288,67.18674,0.1271889,1.884305,0.2398291,0,19.26165
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6605847,53.13139,51.13107,5.178129,5.178129,0,-1,0,5.178129,12.75721,0,8.881784E-16,0,0.6605847,5.450662,5.178129,0,0,13.48943,17.45849,0,4.790077,-4.790077,21.1537,54.24014,0.1271889,5.695941,0.5284678,0,18.11908
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8815737,53.13554,50.46597,0,0,0,-1,0,0,0,0,0,0,0.8815737,0,0,0,0,18.81174,12.66842,0.8815737,0,0.8815737,21.99003,56.38458,0.1271428,0,0.705259,0,13.54999
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3722627,49.86212,48.7589,3.999151,3.999151,0,-1,0,3.999151,9.308543,0,4.440892E-16,0,0.3722627,4.209633,3.999151,0,0,17.93016,13.46183,0,3.83737,-3.83737,17.94509,46.01295,0.1271428,4.399066,0.2978102,0,13.83409
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,47.05921,47.05921,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.19391,9.624461,0,0.867236,-0.867236,17.03094,43.66899,0.1271428,0.9062617,0,0,9.624461
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,45.2265,45.2265,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.1575,8.757225,0,2.399456,-2.399456,14.50169,37.18375,0.1271428,2.507431,0,0,8.757225
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,43.23121,43.23121,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.2262717,0,5.996318,5.696502,0,0,25.82356,6.357769,0,5.996318,-5.996318,8.181019,20.97693,0.1271428,6.266152,0,0,6.357769
