Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,43.23121,43.23121,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,42.13011,42.13011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.00684,41.00684,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,40.06831,40.06831,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,39.26281,39.26281,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308254,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.95479,37.95479,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131071,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.202625,38.32064,37.76265,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.09678,1.776357E-15,0,0,0.202625,0,0,8.8,8.36,24.52775,7.524,8.562625,0,8.562625,23.85423,61.16456,0.1312638,1.008688,0.1621,12,7.726625
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.917161,42.84643,37.41532,4.243285,4.243285,11.703,0,3.296858,4.243285,45.18106,0,0,0,1.917161,0,0,7.459711,7.086726,15.96513,15.23036,9.003886,0,9.003886,32.39606,83.06667,0.1315814,4.667614,1.533729,12,17.14752
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.219957,41.96811,38.5312,2.801784,2.801784,0,0,0,2.801784,43.54215,0,0,0,1.219957,2.949247,2.801784,0,0,6.961242,23.33386,0,1.72929,-1.72929,30.57323,78.39275,0.1315814,3.081963,0.9759656,0,24.55382
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.92582,50.39526,41.6941,7.438472,7.438472,0,-1,0,7.438472,39.33361,8.881784E-16,0,0,2.92582,7.82997,7.438472,0,0,8.882674,21.60457,0,4.904151,-4.904151,25.4038,65.13783,0.1315814,8.182319,2.340656,0,24.53039
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.474504,55.04804,44.39144,5.447739,5.447739,0,0,0,5.447739,63.77883,0,0,0,3.474504,5.734462,5.447739,0,0,14.33173,16.70042,0,2.259958,-2.259958,23.0216,59.02962,0.1315814,5.992513,2.779603,0,20.17492
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.851518,59.07318,46.93358,0,0,0,0,0,0,0,0,0,0,3.851518,0,0,0,0,16.84279,14.44046,3.851518,0,3.851518,26.67547,68.39851,0.1314542,0,3.081215,0,18.29198
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.2054,55.76252,48.96582,0.8138125,0.8138125,0,0,0,0.8138125,270.9961,0,0,0,2.2054,0.8566447,0.8138125,0,0,12.99128,17.90683,1.348755,0,1.348755,27.95501,71.67937,0.1314098,0.8951938,1.76432,0,20.11223
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.971135,57.22166,51.08673,2.673085,2.673085,0,0,0,2.673085,73.74009,0,0,0,1.971135,2.813774,2.673085,0,0,11.64252,19.12071,0,0.8426385,-0.8426385,27.06679,69.40189,0.1314098,2.940394,1.576908,0,21.09184
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.485923,60.28061,52.37997,6.101745,6.101745,0,-1,0,6.101745,40.74117,0,0,0,2.485923,6.42289,6.101745,0,0,12.57879,18.27807,0,3.936967,-3.936967,22.91687,58.76107,0.1314098,6.71192,1.988738,0,20.76399
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5410526,54.44659,52.79381,2.759271,2.759271,0,-1,0,2.759271,19.60853,0,4.440892E-16,0,0.5410526,2.904496,2.759271,0,0,16.9532,14.3411,0,2.363444,-2.363444,20.42558,52.37317,0.1314098,3.035198,0.432842,0,14.88216
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.691011,58.56334,53.25198,2.821269,2.821269,0,-1,0,2.821269,59.93797,0,0,0,1.691011,2.969757,2.821269,0,0,19.57924,11.97766,0,1.278746,-1.278746,19.07766,48.91698,0.1314098,3.103396,1.352809,0,13.66867
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.117835,56.25014,52.79381,2.514759,2.514759,0,-1,0,2.514759,44.45098,0,4.440892E-16,0,1.117835,2.647114,2.514759,0,0,21.00007,10.69891,0,1.529279,-1.529279,17.46566,44.78365,0.1314098,2.766234,0.8942679,0,11.81675
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2500579,52.13454,51.38233,10.7145,8.36,0,-1,0,8.36,2.991123,0,2.3545,3.42595,0.2500579,8.8,8.36,0,0,22.69927,9.169634,0,8.549942,-8.549942,8.453229,21.6749,0.1314098,11.78595,0.2000463,0,9.419692
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,50.25906,50.25906,2.147765,0.5887076,0,-1,0,0.5887076,0,0,1.559057,1.773834,0,0.6196922,0.5887076,0,0,32.19921,0.6196922,0,0.6196922,-0.6196922,7.800015,20,0.1314098,2.362541,0,0,0.6196922
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,48.63327,48.63327,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,46.68232,46.68232,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,44.68703,44.68703,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,43.18687,43.18687,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,42.10794,42.10794,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.98467,40.98467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.06831,40.06831,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,39.26281,39.26281,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314098,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.93262,37.93262,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316032,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1639262,38.21377,37.76265,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,79.84811,0,0,0,0.1639262,0,0,8.8,8.36,24.52775,7.524,8.523926,0,8.523926,23.81751,61.07043,0.1317447,0.2258273,0.131141,12,7.687926
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.117773,43.41417,37.39315,3.45087,3.45087,11.56653,0,3.262333,3.45087,61.36923,0,0,0,2.117773,0,0,8.115664,7.709881,16.00383,15.19553,9.827654,0,9.827654,33.14085,84.97636,0.1320221,3.795957,1.694218,12,17.31331
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.446767,48.66663,38.5312,2.242833,2.242833,0,0,0,2.242833,153.6792,0,0,0,3.446767,2.360877,2.242833,0,0,6.176174,24.04042,1.08589,0,1.08589,34.17101,87.61781,0.1319863,2.467116,2.757414,0,27.48719
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.670318,63.29803,41.64977,1.931908,1.931908,0,-1,0,1.931908,345.2711,0,0,0,6.670318,2.033587,1.931908,0,0,5.090283,25.01772,4.636731,0,4.636731,38.5698,98.89673,0.1318341,2.125098,5.336254,0,31.68804
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.02293,67.85037,44.31015,8.72663,8.72663,3,0,1.095,8.72663,80.47699,0.5413447,0,0,7.02293,6.028032,5.726631,0,0,0.4535525,29.19078,0.4535525,0,0.4535525,39.00008,100,0.1318192,9.599294,5.618343,12,36.21371
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.491522,72.84955,46.80795,3.335505,3.335505,0,0,0,3.335505,224.5993,3.980464,0,0,7.491522,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,3.669055,5.993217,0,37.0905
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.734618,72.17974,48.88453,1.502627,1.502627,0,0,0,1.502627,448.1897,5.152905,0,0,6.734618,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,1.652889,5.387694,0,36.3336
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.22746,68.62537,51.00544,0,0,0,0,0,0,0,5.22746,0,0,5.22746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,0,4.181968,0,34.82644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.100463,69.60539,52.29129,0,0,0,-1,0,0,0,5.100463,0,0,5.100463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,0,4.08037,0,34.69944
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.20782,66.69305,52.70513,0,0,0,-1,0,0,0,4.20782,0,0,4.20782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,0,3.366256,0,33.8068
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.950493,66.30377,53.20765,2.623825,2.623825,0,-1,0,2.623825,150.5623,1.188572,0,0,3.950493,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1318192,2.886208,3.160394,0,33.54947
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.832486,58.5028,52.74947,2.610778,2.610778,0,-1,0,2.610778,70.18927,0,4.440892E-16,0,1.832486,2.748188,2.610778,0,0,0,29.59898,0,0.9157014,-0.9157014,38.03484,97.52505,0.1318192,2.871856,1.465989,0,31.43147
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2354109,52.04573,51.33799,0,0,0,-1,0,0,0,0,0,0,0.2354109,0,0,0,0,1.017446,28.68328,0.2354109,0,0.2354109,38.25817,98.09769,0.1318115,0,0.1883287,0,28.91869
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,50.21472,50.21472,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7820352,28.89515,0,1.758178,-1.758178,36.40489,93.34569,0.1318115,1.837296,0,0,28.89515
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,48.59632,48.59632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735566,27.13697,0,0,0,36.40489,93.34569,0.1318115,0,0,0,27.13697
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,46.68232,46.68232,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.735566,27.13697,0,2.465788,-2.465788,33.80572,86.68117,0.1318115,2.576748,0,0,27.13697
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,44.68703,44.68703,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.475331,24.67118,0,0.2644078,-0.2644078,33.52701,85.96653,0.1318115,0.2763061,0,0,24.67118
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,43.18687,43.18687,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.769117,24.40677,0,0.9157105,-0.9157105,32.56177,83.49155,0.1318115,0.9569175,0,0,24.40677
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,42.10794,42.10794,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.786573,23.49106,0,1.44413,-1.44413,31.03952,79.58836,0.1318115,1.509116,0,0,23.49106
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.00684,41.00684,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.391162,22.04693,0,1.369303,-1.369303,29.59615,75.88741,0.1318115,1.430922,0,0,22.04693
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.09048,40.09048,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.91261,20.67763,0,1.153419,-1.153419,28.38034,72.76996,0.1318115,1.205323,0,0,20.67763
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,39.28498,39.28498,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.19419,19.52421,0,1.912338,-1.912338,26.36456,67.6013,0.1318115,1.998393,0,0,19.52421
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,38.51642,38.51642,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.31901,17.61187,0,0.8847432,-0.8847432,25.43196,65.21001,0.1318115,0.9245567,0,0,17.61187
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.96957,37.96957,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.30205,16.72713,0,1.879403,-1.879403,23.45089,60.13037,0.1318115,1.963976,0,0,16.72713
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09392109,38.06522,37.80699,1.45028,1.45028,0,0,0,1.45028,6.476067,0,2.220446E-16,0,0.09392109,1.52661,1.45028,0,0,16.39028,14.84773,0,1.432689,-1.432689,21.94071,56.25811,0.1318115,1.595308,0.07513687,0,14.94165
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.341761,44.11774,37.4301,0.1459517,0.1459517,0,0,0,0.1459517,1604.477,0,0,0,2.341761,0.1536334,0.1459517,0,0,17.98216,13.41504,2.188128,0,2.188128,24.01655,61.58076,0.1317398,0.1605469,1.873409,0,15.7568
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.199289,51.12377,38.57554,4.7359,4.7359,0,0,0,4.7359,88.6693,0,0,0,4.199289,4.985157,4.7359,0,0,15.79403,15.38435,0,0.7858686,-0.7858686,23.18817,59.45672,0.1317398,5.20949,3.359431,0,19.58364
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.190864,61.4648,41.62759,2.934234,2.934234,0,-1,0,2.934234,210.9874,0,0,0,6.190864,3.088667,2.934234,0,0,16.66722,14.59848,3.102196,0,3.102196,26.13117,67.00287,0.1316383,3.227657,4.952691,0,20.78935
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.869328,63.32555,44.27319,0.8255337,0.8255337,0,0,0,0.8255337,710.9737,0,0,0,5.869328,0.8689829,0.8255337,0,0,13.56502,17.39046,5.000345,0,5.000345,30.87491,79.16628,0.1314749,0.9080871,4.695462,0,23.25979
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.421758,72.49539,46.76361,5.410694,5.410694,0,0,0,5.410694,137.1683,0,0,0,7.421758,5.695467,5.410694,0,0,8.564675,21.89077,1.72629,0,1.72629,32.51262,83.36552,0.1314187,5.951764,5.937406,0,29.31253
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.676908,76.2016,48.84019,7.972663,7.972663,7.176067,0,2.151545,7.972663,96.29038,0,0,0,7.676908,0.8385227,0.7965966,0,0,6.838386,23.44443,6.838386,0,6.838386,39.00008,100,0.1314868,8.76993,6.141527,12,31.12134
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.061163,76.06514,50.92415,0,0,0,0,0,0,0,7.061163,0,0,7.061163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314868,0,5.64893,0,36.66014
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.222853,78.38205,52.21,0.9533997,0.9533997,0,-1,0,0.9533997,757.5892,6.219275,0,0,7.222853,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1314868,1.04874,5.778283,0,36.82183
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.564491,71.87249,52.66818,2.265146,2.265146,0,-1,0,2.265146,245.657,3.180126,0,0,5.564491,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1314868,2.491661,4.451593,0,35.16347
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.144035,66.92507,53.12636,0.8508081,0.8508081,0,-1,0,0.8508081,487.0705,3.248448,0,0,4.144035,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1314868,0.9358889,3.315228,0,33.74301
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.066614,59.2257,52.70513,1.658837,1.658837,0,-1,0,1.658837,124.5821,0.3204698,0,0,2.066614,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1314868,1.824721,1.653291,0,31.66559
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2636102,52.08638,51.29365,2.199797,2.199797,0,-1,0,2.199797,11.98339,0,0,0,0.2636102,2.315576,2.199797,0,0,0,29.59898,0,2.051965,-2.051965,36.83712,94.45396,0.1314868,2.419777,0.2108882,0,29.86259
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,50.17038,50.17038,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.279962,27.54701,0,8.8,-8.8,27.5611,70.66935,0.1314868,14.18384,0,0,27.54701
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05774,18.74701,0,0,0,27.5611,70.66935,0.1314868,0,0,0,18.74701
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.63798,46.63798,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.05774,18.74701,0,2.870956,-2.870956,24.53485,62.90974,0.1314868,3.000149,0,0,18.74701
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,44.68703,44.68703,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.24769,15.87606,0,1.65907,-1.65907,22.78604,58.42561,0.1314868,1.733729,0,0,15.87606
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,43.18687,43.18687,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.0911,14.21699,0,1.469499,-1.469499,21.23705,54.45386,0.1314868,1.535626,0,0,14.21699
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,42.10794,42.10794,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.72388,12.74749,0,0.9986216,-0.9986216,20.18441,51.75479,0.1314868,1.04356,0,0,12.74749
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83346,11.74887,0,0,0,20.18441,51.75479,0.1314868,0,0,0,11.74887
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.09048,40.09048,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.83346,11.74887,0,0.2983553,-0.2983553,19.86991,50.94839,0.1314868,0.3117813,0,0,11.74887
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,39.29976,39.29976,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.16496,11.45051,0,1.808756,-1.808756,17.96332,46.0597,0.1314868,1.89015,0,0,11.45051
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17469,9.641755,0,0,0,17.96332,46.0597,0.1314868,0,0,0,9.641755
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.99174,37.99174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17469,9.641755,0,0,0,17.96332,46.0597,0.1314868,0,0,0,9.641755
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2081571,38.40268,37.82916,1.286414,1.286414,0,0,0,1.286414,16.1812,0,2.220446E-16,0,0.2081571,1.35412,1.286414,0,0,22.17469,9.641755,0,1.145962,-1.145962,16.75537,42.96239,0.1314868,1.415055,0.1665257,0,9.849912
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.766039,42.44252,37.45227,0.09924217,0.09924217,0,0,0,0.09924217,1779.525,0,0,0,1.766039,0.1044654,0.09924217,0,0,23.44798,8.495792,1.661573,0,1.661573,18.33167,47.0042,0.1314327,0.1091664,1.412831,0,10.26183
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.733677,49.59938,38.55338,0,0,0,0,0,0,0,0,0,0,3.733677,0,0,0,0,21.78641,9.991208,3.733677,0,3.733677,21.87375,56.08643,0.1313114,0,2.986942,0,13.72489
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.208154,57.8722,41.59064,2.345806,2.345806,0,-1,0,2.345806,222.0198,0,0,0,5.208154,2.46927,2.345806,0,0,18.05273,13.35152,2.738885,0,2.738885,24.47209,62.74881,0.1312225,2.580387,4.166523,0,18.55967
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.830066,63.07647,44.18452,0,0,0,0,0,0,0,0,0,0,5.830066,0,0,0,0,15.31385,15.81651,5.830066,0,5.830066,30.00297,76.93054,0.1310338,0,4.664053,0,21.64658
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.94166,66.34003,46.63798,0,0,0,0,0,0,0,0,0,0,5.94166,0,0,0,0,9.483783,21.06357,5.94166,0,5.94166,35.63972,91.38373,0.130842,0,4.753328,0,27.00523
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.848352,68.39454,48.71456,0,0,0,0,0,0,0,2.30623,0,0,5.848352,0,0,0,0,3.542122,26.41107,3.542122,0,3.542122,39.00008,100,0.1307279,0,4.678681,0,32.25942
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.767084,70.50377,50.79852,1.857475,1.857475,0,0,0,1.857475,310.4798,3.811847,0,0,5.767084,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1307279,2.043222,4.613667,0,35.36606
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.982273,72.88506,52.08437,0.1719377,0.1719377,0,-1,0,0.1719377,3479.325,5.801286,0,0,5.982273,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1307279,0.1891315,4.785818,0,35.58125
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.311316,70.77012,52.58689,6.565031,6.565031,0,-1,0,6.565031,80.90314,0,0,0,5.311316,6.910559,6.565031,0,0,0,29.59898,0,1.599243,-1.599243,37.31433,95.67757,0.1307279,7.221534,4.249053,0,34.91029
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.009388,66.38066,53.08202,5.720035,5.720035,0,-1,0,5.720035,70.09377,0,8.881784E-16,0,4.009388,6.02109,5.720035,0,0,1.776937,27.99973,0,2.011702,-2.011702,35.19381,90.24036,0.1307279,6.292038,3.20751,0,32.00912
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.96908,58.81942,52.62384,5.083529,5.083529,0,-1,0,5.083529,38.7345,0,0,0,1.96908,5.351084,5.083529,0,0,4.012161,25.98803,0,3.382004,-3.382004,31.62886,81.09949,0.1307279,5.591883,1.575264,0,27.95711
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2451329,51.94886,51.21236,6.985253,6.985253,0,-1,0,6.985253,3.509292,0,0,0,0.2451329,7.352898,6.985253,0,0,7.769943,22.60603,0,7.107765,-7.107765,24.13662,61.88865,0.1307279,7.683778,0.1961063,0,22.85116
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,50.08909,50.08909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66746,15.49827,0,0,0,24.13662,61.88865,0.1307279,0,0,0,15.49827
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,48.50764,48.50764,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.66746,15.49827,0,1.128618,-1.128618,22.94695,58.83822,0.1307279,1.179406,0,0,15.49827
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,46.60103,46.60103,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.92148,14.36965,0,0.3098978,-0.3098978,22.62029,58.00063,0.1307279,0.3238432,0,0,14.36965
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,44.64269,44.64269,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.26581,14.05975,0,0.5459348,-0.5459348,22.04483,56.52508,0.1307279,0.5705019,0,0,14.05975
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,43.18687,43.18687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.8724,13.51381,0,0,0,22.04483,56.52508,0.1307279,0,0,0,13.51381
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,42.10794,42.10794,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.8724,13.51381,0,0.2244066,-0.2244066,21.80828,55.91856,0.1307279,0.2345049,0,0,13.51381
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.02901,41.02901,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.12174,13.28941,0,0.7455822,-0.7455822,21.02237,53.9034,0.1307279,0.7791334,0,0,13.28941
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,40.13482,40.13482,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.95017,12.54383,0,0.8785327,-0.8785327,20.09631,51.52891,0.1307279,0.9180666,0,0,12.54383
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,39.3441,39.3441,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.92632,11.66529,0,0.8310947,-0.8310947,19.22026,49.28263,0.1307279,0.8684939,0,0,11.66529
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,38.55338,38.55338,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.84976,10.8342,0,0.4823125,-0.4823125,18.71186,47.97903,0.1307279,0.5040166,0,0,10.8342
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.05825,38.05825,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.38566,10.35189,0,2.129926,-2.129926,16.46672,42.22228,0.1307279,2.225773,0,0,10.35189
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09191664,38.11892,37.86611,0.606191,0.606191,0,0,0,0.606191,15.16298,0,0,0,0.09191664,0.6380958,0.606191,0,0,23.75224,8.221959,0,0.5461792,-0.5461792,15.891,40.74607,0.1307279,0.6668101,0.07353332,0,8.313875
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.340626,41.25662,37.49661,0,0,0,0,0,0,0,0,0,0,1.340626,0,0,0,0,24.35911,7.67578,1.340626,0,1.340626,17.16283,44.00716,0.1306847,0,1.0725,0,9.016405
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.854809,43.88694,38.59771,0,0,0,0,0,0,0,0,0,0,1.854809,0,0,0,0,23.01848,8.882343,1.854809,0,1.854809,18.92245,48.51901,0.1306251,0,1.483847,0,10.73715
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.879381,53.33123,41.56847,0,0,0,-1,0,0,0,0,0,0,3.879381,0,0,0,0,21.16368,10.55167,3.879381,0,3.879381,22.60276,57.95567,0.1305006,0,3.103504,0,14.43105
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.826231,59.39271,44.14757,0,0,0,0,0,0,0,0,0,0,4.826231,0,0,0,0,17.28429,14.04311,4.826231,0,4.826231,27.18132,69.69556,0.130346,0,3.860985,0,18.86934
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.99821,66.46379,46.55669,3.658506,3.658506,0,0,0,3.658506,163.9524,0,0,0,5.99821,3.851059,3.658506,0,0,12.45806,18.38672,2.147151,0,2.147151,29.21829,74.91853,0.1302774,4.024357,4.798568,0,24.38493
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.070123,69.17486,48.63327,4.201091,4.201091,0,0,0,4.201091,144.4892,0,0,0,6.070123,4.422201,4.201091,0,0,10.31091,20.31916,1.647923,0,1.647923,30.78164,78.92713,0.1302247,4.6212,4.856099,0,26.38928
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.554729,69.56832,50.71723,2.166568,2.166568,0,0,0,2.166568,256.3838,0,0,0,5.554729,2.280598,2.166568,0,0,8.66299,21.80229,3.274131,0,3.274131,33.88776,86.89151,0.1301203,2.383225,4.443783,0,27.35702
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.833001,72.17956,52.00308,0,0,0,-1,0,0,0,0.4441414,0,0,5.833001,0,0,0,0,5.388859,24.749,5.388859,0,5.388859,39.00008,100,0.1299487,0,4.6664,0,30.582
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.27394,66.66627,52.46126,1.284085,1.284085,0,-1,0,1.284085,332.8394,2.922272,0,0,4.27394,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1299487,1.412493,3.419152,0,33.87292
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.351755,60.48552,53.00073,4.464,4.464,0,-1,0,4.464,52.68268,0,8.881784E-16,0,2.351755,4.698947,4.464,0,0,0,29.59898,0,2.347193,-2.347193,36.52592,93.65601,0.1299487,4.9104,1.881404,0,31.95073
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7893861,55.00734,52.58689,3.571249,3.571249,0,-1,0,3.571249,22.10392,0,0,0,0.7893861,3.75921,3.571249,0,0,2.607992,27.25179,0,2.969824,-2.969824,33.39545,85.62919,0.1299487,3.928374,0.6315089,0,28.04117
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2372948,51.88065,51.16802,4.952509,4.952509,0,-1,0,4.952509,4.791405,0,0,0,0.2372948,5.213168,4.952509,0,0,5.907796,24.28196,0,4.975873,-4.975873,28.15042,72.18042,0.1299487,5.447761,0.1898358,0,24.51926
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,50.04475,50.04475,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.43654,19.30609,0,8.128501,-8.128501,19.58223,50.21074,0.1299487,8.494284,0,0,19.30609
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,48.47069,48.47069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46821,11.17759,0,0,0,19.58223,50.21074,0.1299487,0,0,0,11.17759
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,46.55669,46.55669,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.46821,11.17759,0,8.8,-8.8,10.30621,26.42613,0.1299487,10.67857,0,0,11.17759
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,44.64269,44.64269,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.24599,2.377588,0,0.8250065,-0.8250065,9.43658,24.19631,0.1299487,0.8621318,0,0,2.377588
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,43.14992,43.14992,2.500317,1.474952,0,-1,0,1.474952,0,0,1.025365,1.275397,0,1.552581,1.474952,0,0,31.16266,1.552581,0,1.552581,-1.552581,7.800015,20,0.1299487,2.750349,0,0,1.552581
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,42.10794,42.10794,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299487,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.02901,41.02901,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299487,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,40.13482,40.13482,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299487,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,39.3441,39.3441,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299487,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,38.57554,38.57554,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299487,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.07303,38.07303,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302153,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2734553,38.64283,37.88828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2734553,0,0,8.8,8.36,24.52775,7.524,8.633455,0,8.633455,23.92142,61.33686,0.1303386,0,0.2187642,12,7.797455
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.805711,42.64235,37.53356,4.614211,4.614211,12,0,3.372,4.614211,39.13369,0,0,0,1.805711,0,0,7.385789,7.016499,15.8943,15.29411,8.82221,0,8.82221,32.2909,82.79703,0.1306742,5.075633,1.444569,12,17.09982
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.250909,51.34049,38.61988,3.83725,3.83725,0,0,0,3.83725,110.7801,0,0,0,4.250909,4.03921,3.83725,0,0,7.072088,23.2341,0.2116996,0,0.2116996,32.49174,83.312,0.1306675,4.220974,3.400728,0,27.48501
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.29657,54.69294,41.5463,0,0,0,-1,0,0,0,0,0,0,4.29657,0,0,0,0,6.860388,23.42463,4.29657,0,4.29657,36.56783,93.76347,0.1305311,0,3.437256,0,27.7212
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.080641,60.20489,44.06628,8.671597,8.671597,6.280616,0,1.924996,8.671597,58.58944,0,0,0,5.080641,2.516823,2.390982,0,0,2.563818,27.29154,2.563818,0,2.563818,39.00008,100,0.1306161,9.538757,4.064512,12,32.37218
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.716255,61.64323,46.51235,2.203445,2.203445,0,0,0,2.203445,214.0401,2.396839,0,0,4.716255,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,2.423789,3.773004,0,34.31523
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.11815,73.39586,48.55198,0,0,0,0,0,0,0,7.11815,0,0,7.11815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,0,5.69452,0,36.71713
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.378693,72.84547,50.67289,1.213863,1.213863,0,0,0,1.213863,525.4871,5.100943,0,0,6.378693,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,1.335249,5.102954,0,35.97767
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.045041,69.01122,51.95874,0,0,0,-1,0,0,0,5.045041,0,0,5.045041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,0,4.036032,0,34.64402
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.711733,72.17297,52.41692,2.328784,2.328784,0,-1,0,2.328784,245.2668,3.260382,0,0,5.711733,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,2.561662,4.569386,0,35.31071
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.866349,65.67994,52.91944,2.635859,2.635859,0,-1,0,2.635859,146.6827,1.091761,0,0,3.866349,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1306161,2.899445,3.09308,0,33.46533
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.464284,57.05033,52.49821,2.906098,2.906098,0,-1,0,2.906098,50.38658,0,4.440892E-16,0,1.464284,3.059051,2.906098,0,0,0,29.59898,0,1.594767,-1.594767,37.31905,95.68967,0.1306161,3.196708,1.171427,0,31.06326
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1345835,51.53432,51.13107,0,0,0,-1,0,0,0,0,0,0,0.1345835,0,0,0,0,1.771964,28.00421,0.1345835,0,0.1345835,37.44672,96.01704,0.1306118,0,0.1076668,0,28.13879
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,50.0078,50.0078,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.63738,28.12534,0,7.681708,-7.681708,29.34949,75.25496,0.1306118,8.027385,0,0,28.12534
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,48.42635,48.42635,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.17261,20.44363,0,5.859762,-5.859762,23.17276,59.41721,0.1306118,6.123451,0,0,20.44363
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,46.51235,46.51235,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.68346,14.58387,0,4.390648,-4.390648,18.54461,47.55019,0.1306118,4.588228,0,0,14.58387
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,44.60574,44.60574,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.56196,10.19322,0,1.724549,-1.724549,16.72678,42.88908,0.1306118,1.802154,0,0,10.19322
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,43.14992,43.14992,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.47812,8.468668,0,1.63584,-1.63584,15.00245,38.46774,0.1306118,1.709452,0,0,8.468668
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,42.08577,42.08577,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.29572,6.832829,0,2.059178,-2.059178,12.83189,32.9022,0.1306118,2.151841,0,0,6.832829
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.00684,41.00684,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.5837,4.773651,0,1.757339,-1.757339,10.97949,28.15248,0.1306118,1.836419,0,0,4.773651
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,40.11265,40.11265,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.53629,3.016312,0,0.5096715,-0.5096715,10.44225,26.77494,0.1306118,0.5326068,0,0,3.016312
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,39.32193,39.32193,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.1026,2.506641,0,0.6902188,-0.6902188,9.714692,24.90942,0.1306118,0.7212786,0,0,2.506641
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,38.5312,38.5312,2.115547,1.725601,0,-1,0,1.725601,0,0,0.389946,0.6015006,0,1.816422,1.725601,0,0,30.86951,1.816422,0,1.816422,-1.816422,7.800015,20,0.1306118,2.327101,0,0,1.816422
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.05825,38.05825,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308156,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1418973,38.25671,37.86611,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.77177,1.776357E-15,0,0,0.1418973,0,0,8.8,8.36,24.52775,7.524,8.501897,0,8.501897,23.79662,61.01684,0.1310305,1.449038,0.1135178,12,7.665897
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.310519,44.11718,37.51878,1.354159,1.354159,10.15416,0,2.905002,1.354159,170.624,1.776357E-15,0,0,2.310519,0,0,8.8,8.36,16.02586,15.17571,10.67052,0,10.67052,33.91956,86.97305,0.1311782,1.489575,1.848416,12,17.48623
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.376744,51.7284,38.59771,0.6405628,0.6405628,0,0,0,0.6405628,683.2654,0,0,0,4.376744,0.6742766,0.6405628,0,0,5.355337,24.77917,3.702467,0,3.702467,37.43203,95.97937,0.1310612,0.7046191,3.501395,0,29.15592
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.764956,59.76655,41.50935,5.162871,5.162871,0,-1,0,5.162871,111.6618,0,0,0,5.764956,5.434601,5.162871,0,0,1.65287,28.11139,0.3303552,0,0.3303552,37.74543,96.78296,0.1310508,5.679158,4.611965,0,33.87635
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.492447,65.40842,44.02194,4.864234,4.864234,0,0,0,4.864234,133.4732,0.04968662,0,0,6.492447,5.120246,4.864234,0,0,1.322514,28.40871,1.322514,0,1.322514,39.00008,100,0.1310091,5.350657,5.193958,0,34.90116
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.24732,75.71902,46.43106,0.01986569,0.01986569,0,0,0,0.01986569,41515.39,8.226409,0,0,8.24732,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,0.02185226,6.597856,0,37.8463
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.287794,74.02585,48.47069,0,0,0,0,0,0,0,7.287794,0,0,7.287794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,0,5.830235,0,36.88677
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.588887,77.95667,50.54726,3.798004,3.798004,0,0,0,3.798004,199.8125,3.590988,0,0,7.588887,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,4.177804,6.07111,0,37.18787
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.742764,75.79104,51.83311,0,0,0,-1,0,0,0,6.742764,0,0,6.742764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,0,5.394211,0,36.34174
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.523058,71.31988,52.33563,0,0,0,-1,0,0,0,5.523058,0,0,5.523058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,0,4.418447,0,35.12204
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.876595,65.61961,52.83076,0.6455649,0.6455649,0,-1,0,0.6455649,600.4967,3.197054,0,0,3.876595,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1310091,0.7101213,3.101276,0,33.47557
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.931353,58.52596,52.46126,5.192637,5.192637,0,-1,0,5.192637,37.19407,0,0,0,1.931353,5.465934,5.192637,0,0,0,29.59898,0,3.534581,-3.534581,35.2743,90.44675,0.1310091,5.711901,1.545082,0,31.53033
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2735604,51.86383,51.04239,0.3554077,0.3554077,0,-1,0,0.3554077,76.97086,0,0,0,0.2735604,0.3741134,0.3554077,0,0,3.927312,26.0644,0,0.100553,-0.100553,35.16831,90.17497,0.1310091,0.3909485,0.2188483,0,26.33796
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,49.92651,49.92651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039038,25.96384,0,0,0,35.16831,90.17497,0.1310091,0,0,0,25.96384
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,48.34506,48.34506,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.039038,25.96384,0,3.602595,-3.602595,31.37084,80.4379,0.1310091,3.764711,0,0,25.96384
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,46.4754,46.4754,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.041921,22.36125,0,4.45095,-4.45095,26.67913,68.40788,0.1310091,4.651243,0,0,22.36125
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,44.56141,44.56141,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.98742,17.9103,0,1.17093,-1.17093,25.44486,65.2431,0.1310091,1.223621,0,0,17.9103
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,43.10558,43.10558,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.28845,16.73937,0,0.9611604,-0.9611604,24.43171,62.64528,0.1310091,1.004413,0,0,16.73937
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.04882,42.04882,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.35641,15.77821,0,0.9828271,-0.9828271,23.39572,59.9889,0.1310091,1.027054,0,0,15.77821
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.9625,40.9625,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.44844,14.79538,0,1.114081,-1.114081,22.22137,56.97777,0.1310091,1.164214,0,0,14.79538
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.06831,40.06831,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.68631,13.6813,0,1.121405,-1.121405,21.03931,53.94684,0.1310091,1.171868,0,0,13.6813
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,39.28498,39.28498,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.93231,12.5599,0,0.144616,-0.144616,20.88687,53.55597,0.1310091,0.1511237,0,0,12.5599
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.093,12.41528,0,0,0,20.88687,53.55597,0.1310091,0,0,0,12.41528
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.093,12.41528,0,0,0,20.88687,53.55597,0.1310091,0,0,0,12.41528
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2557909,38.57161,37.86611,0.9993171,0.9993171,0,0,0,0.9993171,25.59657,0,2.220446E-16,0,0.2557909,1.051913,0.9993171,0,0,19.093,12.41528,0,0.7961218,-0.7961218,20.04768,51.40422,0.1310091,1.099249,0.2046327,0,12.67107
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.442686,44.48898,37.49661,2.883484,2.883484,0,0,0,2.883484,84.71301,0,4.440892E-16,0,2.442686,3.035246,2.883484,0,0,19.97758,11.61916,0,0.5925601,-0.5925601,19.42307,49.80265,0.1310091,3.171833,1.954149,0,14.06184
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.660419,49.39004,38.57554,4.388005,4.388005,0,0,0,4.388005,83.41874,0,0,0,3.660419,4.618953,4.388005,0,0,20.63598,11.0266,0,0.9585344,-0.9585344,18.41269,47.21193,0.1310091,4.826806,2.928335,0,14.68702
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.59119,59.0899,41.46502,6.961731,6.961731,0,-1,0,6.961731,80.31321,0,0,0,5.59119,7.328138,6.961731,0,0,21.70102,10.06806,0,1.736948,-1.736948,16.58178,42.51731,0.1310091,7.657905,4.472952,0,15.65925
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.496832,65.32964,43.94065,5.272476,5.272476,0,0,0,5.272476,123.2217,0,0,0,6.496832,5.549974,5.272476,0,0,23.63096,8.331116,0.946858,0,0.946858,17.48005,44.82055,0.1309792,5.799723,5.197466,0,14.82795
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.233573,67.13775,46.34977,0,0,0,0,0,0,0,0,0,0,6.233573,0,0,0,0,22.6841,9.183288,6.233573,0,6.233573,23.39374,59.98382,0.1307829,0,4.986859,0,15.41686
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.462052,70.50666,48.42635,5.465983,5.465983,0,0,0,5.465983,118.2231,0,0,0,6.462052,5.753667,5.465983,0,0,16.45053,14.7935,0.7083858,0,0.7083858,24.06577,61.70698,0.1307607,6.012582,5.169642,0,21.25556
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.473766,73.03802,50.50293,0.1891154,0.1891154,0,0,0,0.1891154,3423.182,0,0,0,6.473766,0.1990689,0.1891154,0,0,15.74214,15.43105,6.274697,0,6.274697,30.01847,76.97029,0.1305638,0.208027,5.179013,0,21.90482
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.433316,74.42159,51.79617,4.22431,4.22431,0,-1,0,4.22431,152.2927,0,0,0,6.433316,4.446642,4.22431,0,0,9.467443,21.07828,1.986674,0,1.986674,31.9032,81.8029,0.1305015,4.646741,5.146653,0,27.51159
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.261841,70.23506,52.29129,0.5865321,0.5865321,0,-1,0,0.5865321,897.1105,0,0,0,5.261841,0.6174022,0.5865321,0,0,7.48077,22.86629,4.644438,0,4.644438,36.3093,93.10058,0.1303563,0.6451853,4.209473,0,28.12813
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.572375,61.0105,52.79381,2.498734,2.498734,0,-1,0,2.498734,102.9471,0,0,0,2.572375,2.630246,2.498734,0,0,2.836331,27.04628,0,0.05787098,-0.05787098,36.2483,92.94417,0.1303563,2.748607,2.0579,0,29.61865
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.407427,56.78442,52.41692,4.265965,4.265965,0,-1,0,4.265965,32.99199,0,0,0,1.407427,4.490489,4.265965,0,0,2.900632,26.98841,0,3.083063,-3.083063,32.99846,84.61127,0.1303563,4.692562,1.125942,0,28.39584
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2625065,51.79332,51.00544,3.307905,3.307905,0,-1,0,3.307905,7.935732,0,4.440892E-16,0,0.2625065,3.482006,3.307905,0,0,6.326257,23.90535,0,3.219499,-3.219499,29.60481,75.90962,0.1303563,3.638696,0.2100052,0,24.16785
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,49.88217,49.88217,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,9.903479,20.68585,0,3.339687,-3.339687,26.08447,66.88313,0.1303563,3.489973,0,0,20.68585
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,48.26377,48.26377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.61424,17.34616,0,0,0,26.08447,66.88313,0.1303563,0,0,0,17.34616
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,46.43106,46.43106,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,13.61424,17.34616,0,3.478838,-3.478838,22.41746,57.48054,0.1303563,3.635386,0,0,17.34616
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,44.51706,44.51706,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,17.47962,13.86732,0,0.421857,-0.421857,21.97278,56.34035,0.1303563,0.4408406,0,0,13.86732
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,43.06124,43.06124,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,17.94835,13.44547,0,0.9723831,-0.9723831,20.9478,53.7122,0.1303563,1.01614,0,0,13.44547
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02877,12.47308,0,0,0,20.9478,53.7122,0.1303563,0,0,0,12.47308
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.94772,40.94772,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,19.02877,12.47308,0,1.138922,-1.138922,19.74727,50.63392,0.1303563,1.190173,0,0,12.47308
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29424,11.33416,0,0,0,19.74727,50.63392,0.1303563,0,0,0,11.33416
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29424,11.33416,0,0,0,19.74727,50.63392,0.1303563,0,0,0,11.33416
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,38.51642,38.51642,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,20.29424,11.33416,0,2.575331,-2.575331,17.03263,43.67333,0.1303563,2.691221,0,0,11.33416
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,38.01391,38.01391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15572,8.758829,0,0,0,17.03263,43.67333,0.1303563,0,0,0,8.758829
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1360609,38.22579,37.85133,0.3566996,0.3566996,0,0,0,0.3566996,38.14439,0,0,0,0.1360609,0.3754733,0.3566996,0,0,23.15572,8.758829,0,0.2394124,-0.2394124,16.78027,43.02625,0.1303563,0.3923696,0.1088487,0,8.89489
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.388922,41.39547,37.49661,2.634039,2.634039,0,0,0,2.634039,52.72974,0,0,0,1.388922,2.772673,2.634039,0,0,23.42174,8.519417,0,1.383751,-1.383751,15.32167,39.28625,0.1303563,2.897443,1.111138,0,9.908339
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.491251,48.83055,38.55338,7.573084,7.573084,12,0,3.372,7.573084,46.10079,0,0,0,3.491251,0,0,4.426916,4.20557,24.95924,7.135666,7.696821,0,7.696821,22.62351,58.00889,0.130637,8.330393,2.793001,12,10.62692
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.077546,50.56083,41.39851,3.778301,3.778301,0,-1,0,3.778301,81.45316,0,0,0,3.077546,3.97716,3.778301,0,0,17.26241,14.06281,0,0.8996136,-0.8996136,21.67524,55.57742,0.130637,4.156132,2.462037,0,17.14035
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.250419,60.57217,43.85197,0.7115139,0.7115139,0,0,0,0.7115139,737.9221,0,0,0,5.250419,0.748962,0.7115139,0,0,18.26199,13.16319,4.501457,0,4.501457,25.94569,66.52729,0.1304965,0.7826654,4.200336,0,18.41361
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.281441,67.2299,46.26848,0,0,0,0,0,0,0,0,0,0,6.281441,0,0,0,0,13.76053,17.2145,6.281441,0,6.281441,31.90479,81.807,0.1303009,0,5.025153,0,23.49594
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.788697,67.68024,48.30072,0,0,0,0,0,0,0,0,0,0,5.788697,0,0,0,0,7.479087,22.8678,5.788697,0,5.788697,37.39643,95.8881,0.1301213,0,4.630958,0,28.6565
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.169396,67.68398,50.3773,0,0,0,0,0,0,0,3.479007,0,0,5.169396,0,0,0,0,1.69039,28.07763,1.69039,0,1.69039,39.00008,100,0.1300689,0,4.135517,0,33.24702
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.293306,65.85809,51.67054,3.941106,3.941106,0,-1,0,3.941106,108.9366,0.1447738,0,0,4.293306,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1300689,4.335216,3.434645,0,33.89228
