Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,40.26045,40.26045,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.97089,7.125177,0,1.205389,-1.205389,14.04002,35.99998,0.1284579,1.259632,0,0,7.125177
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,39.32193,39.32193,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.31021,5.919788,0,1.079228,-1.079228,12.90241,33.08305,0.1284579,1.127793,0,0,5.919788
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,38.65683,38.65683,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.50935,4.84056,0,1.131201,-1.131201,11.71002,30.02564,0.1284579,1.182105,0,0,4.84056
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.01391,38.01391,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.76624,3.709359,0,1.74856,-1.74856,9.86688,25.29964,0.1284579,1.827245,0,0,3.709359
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,37.45227,37.45227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70909,1.9608,0,0,0,9.86688,25.29964,0.1284579,0,0,0,1.9608
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.97192,36.97192,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.70909,1.9608,0,0.84115,-0.84115,8.98023,23.02618,0.1284579,0.8790018,0,0,1.9608
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.211648,37.36659,36.78717,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.86814,0,0,0,0.211648,0,0,8.8,8.36,31.6437,1.11965,8.571648,0,8.571648,17.11201,43.87686,0.1286484,1.56585,0.1693184,12,1.331298
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.628967,40.99364,36.43246,1.80662,1.80662,10.60662,0,3.019475,1.80662,90.16656,0,0,0,1.628967,0,0,8.8,8.36,23.07205,8.834133,9.988968,0,9.988968,26.58838,68.17519,0.1288229,1.987282,1.303174,12,10.4631
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.136576,43.33911,37.26752,2.99157,2.99157,11.79157,0,3.319267,2.99157,71.41988,1.776357E-15,0,0,2.136576,0,0,8.8,8.36,13.08308,17.8242,10.49658,0,10.49658,36.5463,93.70828,0.1290513,3.290728,1.709261,12,19.96078
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.549755,49.84035,39.32193,2.262489,2.262489,0,-1,0,2.262489,156.896,0,0,0,3.549755,2.381567,2.262489,0,0,2.586507,27.27112,1.168187,0,1.168187,37.65454,96.54991,0.1290205,2.488738,2.839804,0,30.82088
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.012895,53.34555,41.1768,2.3078,2.3078,0,0,0,2.3078,173.884,0.1653112,0,0,4.012895,2.429264,2.3078,0,0,1.41832,28.32249,1.41832,0,1.41832,39.00008,100,0.1289832,2.53858,3.210315,0,32.33538
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.383714,53.32034,43.06124,7.507007,7.507007,0,0,0,7.507007,45.07407,0,8.881784E-16,0,3.383714,7.902113,7.507007,0,0,0,29.59898,0,4.518399,-4.518399,34.23727,87.78769,0.1289832,8.257708,2.706971,0,32.98269
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.288679,65.73911,44.97524,5.974835,5.974835,0,0,0,5.974835,105.2528,0,0,0,6.288679,6.289299,5.974835,0,0,5.020443,25.08058,0,0.0006203214,-0.0006203214,34.23661,87.78601,0.1289832,6.572318,5.030943,0,31.36926
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.014967,70.98737,46.93358,1.274023,1.274023,0,0,0,1.274023,550.6153,0.6527578,0,0,7.014967,1.341077,1.274023,0,0,5.021132,25.07996,5.021132,0,5.021132,39.00008,100,0.1288512,1.401426,5.611974,0,32.09492
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.246419,65.46387,48.17509,6.591398,6.591398,0,-1,0,6.591398,79.59495,0,8.881784E-16,0,5.246419,6.938313,6.591398,0,0,0,29.59898,0,1.691894,-1.691894,37.21666,95.42715,0.1288512,7.250538,4.197135,0,34.8454
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.401293,63.06411,48.80323,0,0,0,-1,0,0,0,2.521411,0,0,4.401293,0,0,0,0,1.879882,27.90708,1.879882,0,1.879882,39.00008,100,0.1288019,0,3.521035,0,32.30838
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.693821,61.37855,49.54962,3.935116,3.935116,0,-1,0,3.935116,93.86816,0,0,0,3.693821,4.142228,3.935116,0,0,0,29.59898,0,0.4484062,-0.4484062,38.52742,98.78805,0.1288019,4.328628,2.955057,0,33.2928
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.777727,54.60917,49.17273,3.619405,3.619405,0,-1,0,3.619405,49.11656,0,0,0,1.777727,3.8099,3.619405,0,0,0.4982291,29.15057,0,2.032173,-2.032173,36.38532,93.2955,0.1288019,3.981345,1.422181,0,30.9283
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3699858,48.80587,47.71692,0.3992658,0.3992658,0,-1,0,0.3992658,92.66654,0,5.551115E-17,0,0.3699858,0.4202798,0.3992658,0,0,2.756199,27.1184,0,0.05029398,-0.05029398,36.3323,93.15957,0.1288019,0.4391924,0.2959886,0,27.48838
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,46.4754,46.4754,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.812081,27.06811,0,5.007846,-5.007846,31.05357,79.62438,0.1288019,5.2332,0,0,27.06811
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,44.93829,44.93829,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.376355,22.06026,0,8.8,-8.8,21.77756,55.83978,0.1288019,13.14812,0,0,22.06026
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,43.48247,43.48247,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.15413,13.26026,0,4.779654,-4.779654,16.73936,42.92134,0.1288019,4.994738,0,0,13.26026
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.98231,41.98231,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.46486,8.480605,0,2.960736,-2.960736,13.61847,34.91908,0.1288019,3.093969,0,0,8.480605
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.94772,40.94772,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.75456,5.519869,0,1.36456,-1.36456,12.1801,31.23095,0.1288019,1.425966,0,0,5.519869
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,40.11265,40.11265,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.27074,4.155309,0,0.8536136,-0.8536136,11.28031,28.92381,0.1288019,0.8920261,0,0,4.155309
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,39.18152,39.18152,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.2192,3.301696,0,0.3536097,-0.3536097,10.90757,27.96807,0.1288019,0.3695221,0,0,3.301696
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.6121,2.948086,0,0,0,10.90757,27.96807,0.1288019,0,0,0,2.948086
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.91045,37.91045,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.6121,2.948086,0,0.591984,-0.591984,10.28357,26.36806,0.1288019,0.6186233,0,0,2.948086
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,37.34881,37.34881,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.26986,2.356102,0,1.169018,-1.169018,9.051311,23.20844,0.1288019,1.221624,0,0,2.356102
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.86847,36.86847,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.56877,1.187084,0,0.5352691,-0.5352691,8.487088,21.76172,0.1288019,0.5593562,0,0,1.187084
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2234991,37.2953,36.68372,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.02084,0,0,0,0.2234991,0,0,8.8,8.36,32.16351,0.6518146,8.583499,0,8.583499,16.63011,42.64122,0.1289884,1.534557,0.1787993,12,0.8753136
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.423908,40.29871,36.329,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.71608,0,0,0,1.423908,0,0,8.193057,7.783404,23.58002,8.376964,9.207313,0,9.207313,25.36493,65.03816,0.1292481,3.94374,1.139126,12,9.800872
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.857634,45.36812,37.14189,7.096975,7.096975,12,0,3.372,7.096975,40.26552,0,0,0,2.857634,0,0,4.903025,4.657874,14.3727,16.66355,7.515508,0,7.515508,32.49477,83.31976,0.1294852,7.806673,2.286107,12,19.52118
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.82001,53.863,39.1963,6.234406,6.234406,0,-1,0,6.234406,77.31305,8.881784E-16,0,0,4.82001,6.562533,6.234406,0,0,6.857196,23.4275,0,1.742523,-1.742523,30.65799,78.61007,0.1294852,6.857847,3.856008,0,28.24751
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.35326,57.7253,41.00684,3.316761,3.316761,0,0,0,3.316761,161.4002,0,0,0,5.35326,3.491327,3.316761,0,0,8.793333,21.68498,1.861932,0,1.861932,32.42437,83.13925,0.1294364,3.648437,4.282608,0,27.03824
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.323916,67.36198,42.89867,7.331688,7.331688,0,0,0,7.331688,99.894,0,0,0,7.323916,7.717566,7.331688,0,0,6.931401,23.36072,0,0.3936498,-0.3936498,32.00943,82.0753,0.1294364,8.064857,5.859133,0,30.68463
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.277574,61.75786,44.81266,3.219228,3.219228,0,0,0,3.219228,163.9391,0,0,0,5.277574,3.388661,3.219228,0,0,7.368789,22.96707,1.888913,0,1.888913,33.80141,86.67011,0.1293869,3.541151,4.222059,0,28.24464
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.700419,61.86715,46.76361,1.777261,1.777261,0,0,0,1.777261,264.4755,0,0,0,4.700419,1.870801,1.777261,0,0,5.479877,24.66709,2.829618,0,2.829618,36.48582,93.55321,0.1293128,1.954987,3.760335,0,29.36751
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.217703,73.15989,48.01251,6.673085,6.673085,0,-1,0,6.673085,108.1614,0,0,0,7.217703,7.0243,6.673085,0,0,2.650258,27.21375,0.1934031,0,0.1934031,36.6693,94.02366,0.1293077,7.340394,5.774163,0,34.43145
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.820673,68.19152,48.63327,3.156504,3.156504,0,-1,0,3.156504,184.4025,0.04118263,0,0,5.820673,3.322636,3.156504,0,0,2.456855,27.38781,2.456855,0,2.456855,39.00008,100,0.1292435,3.472155,4.656539,0,33.20848
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.416124,63.71725,49.3427,2.070955,2.070955,0,-1,0,2.070955,213.2409,2.236171,0,0,4.416124,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1292435,2.278051,3.532899,0,34.0151
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.040311,55.23133,48.96582,0,0,0,-1,0,0,0,2.040311,0,0,2.040311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292435,0,1.632249,0,31.63929
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2835279,48.30482,47.47305,8.168686,8.168686,0,-1,0,8.168686,3.470912,0,1.776357E-15,0.6255548,0.2835279,8.598617,8.168686,0,0,0,29.59898,0,8.315089,-8.315089,30.2352,77.52601,0.1292435,8.985555,0.2268223,0,29.88251
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,46.22414,46.22414,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.238988,21.28389,0,7.859621,-7.859621,21.95044,56.28306,0.1292435,8.213304,0,0,21.28389
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,44.72398,44.72398,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.9719,13.42427,0,6.360901,-6.360901,15.24546,39.09084,0.1292435,6.647142,0,0,13.42427
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,43.27555,43.27555,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.03957,7.063367,0,5.414405,-5.414405,9.538175,24.45681,0.1292435,5.658053,0,0,7.063367
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,41.81973,41.81973,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.05557,1.648962,0,0.1305195,-0.1305195,9.400595,24.10404,0.1292435,0.1363929,0,0,1.648962
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2006,1.518443,0,0,0,9.400595,24.10404,0.1292435,0,0,0,1.518443
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2006,1.518443,0,0,0,9.400595,24.10404,0.1292435,0,0,0,1.518443
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.05589,39.05589,2.40035,1.44252,0,-1,0,1.44252,0,0,0.9578298,1.197865,0,1.518443,1.44252,0,0,31.2006,1.518443,0,1.518443,-1.518443,7.800015,20,0.1292435,2.640385,0,0,1.518443
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,38.42775,38.42775,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292435,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,37.78482,37.78482,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292435,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292435,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,36.76501,36.76501,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294575,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08956482,36.82463,36.58026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08956482,0,0,8.8,8.36,24.52775,7.524,8.449565,0,8.449565,23.74697,60.88954,0.1295656,0,0.07165185,12,7.613565
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7662094,38.35819,36.24771,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7662094,0,0,8.8,8.36,16.07819,15.12861,9.126209,0,9.126209,32.40485,83.0892,0.1296557,0,0.6129675,12,15.89482
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.716013,44.83015,37.03843,5.540785,5.540785,0,0,0,5.540785,49.01855,0,0,0,2.716013,5.832405,5.540785,0,0,6.951979,23.3422,0,3.116392,-3.116392,29.11988,74.66622,0.1296557,6.094863,2.17281,0,26.05821
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.293575,51.95647,39.05589,3.023799,3.023799,0,-1,0,3.023799,141.9927,0,0,0,4.293575,3.182947,3.023799,0,0,10.41464,20.2258,1.110629,0,1.110629,30.17352,77.36784,0.1296268,3.326179,3.43486,0,24.51938
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.614769,55.00925,40.85904,1.435715,1.435715,0,0,0,1.435715,321.4265,0,0,0,4.614769,1.511279,1.435715,0,0,9.304009,21.22537,3.10349,0,3.10349,33.11775,84.91714,0.1295459,1.579286,3.691815,0,25.84014
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.141793,58.9179,42.7287,2.858583,2.858583,0,0,0,2.858583,179.8721,0,0,0,5.141793,3.009035,2.858583,0,0,6.200519,24.01851,2.132757,0,2.132757,35.14106,90.1051,0.1294904,3.144442,4.113434,0,29.1603
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.379335,69.71206,44.64269,1.877781,1.877781,0,0,0,1.877781,392.9817,1.334961,0,0,7.379335,1.976611,1.877781,0,0,4.067762,25.93799,4.067762,0,4.067762,39.00008,100,0.1293847,2.065559,5.903468,0,33.31733
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.726271,65.42103,46.55669,0,0,0,0,0,0,0,5.726271,0,0,5.726271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293847,0,4.581017,0,35.32525
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.101669,64.5037,47.80559,4.915947,4.915947,0,-1,0,4.915947,103.7779,0,0,0,5.101669,5.174681,4.915947,0,0,0,29.59898,0,0.07301216,-0.07301216,38.92311,99.80267,0.1293847,5.407542,4.081336,0,34.70065
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.62351,63.4475,48.42635,0.6150034,0.6150034,0,-1,0,0.6150034,751.7861,3.895014,0,0,4.62351,0.647372,0.6150034,0,0,0.08112462,29.52597,0.08112462,0,0.08112462,39.00008,100,0.1293825,0.6765038,3.698808,0,34.14948
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.07796,58.82044,49.13578,1.056762,1.056762,0,-1,0,1.056762,291.2634,1.965579,0,0,3.07796,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1293825,1.162438,2.462368,0,32.67694
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.912773,54.56213,48.71456,0.2154781,0.2154781,0,-1,0,0.2154781,887.688,1.685954,0,0,1.912773,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1293825,0.2370259,1.530219,0,31.51175
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3947187,48.425,47.26612,4.89833,4.89833,0,-1,0,4.89833,8.05823,0,8.881784E-16,0,0.3947187,5.156137,4.89833,0,0,0,29.59898,0,4.761418,-4.761418,33.9811,87.13086,0.1293825,5.388164,0.315775,0,29.9937
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,46.01722,46.01722,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.290465,24.83756,0,2.880779,-2.880779,30.94449,79.3447,0.1293825,3.010414,0,0,24.83756
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,44.51706,44.51706,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.49133,21.95678,0,0.5166972,-0.5166972,30.39985,77.94817,0.1293825,0.5399486,0,0,21.95678
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,43.06124,43.06124,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.065438,21.44008,0,1.999228,-1.999228,28.29248,72.54467,0.1293825,2.089193,0,0,21.44008
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,41.62759,41.62759,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2868,19.44086,0,2.18629,-2.18629,25.98792,66.63557,0.1293825,2.284673,0,0,19.44086
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,40.62995,40.62995,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.71601,17.25457,0,1.023887,-1.023887,24.90865,63.86821,0.1293825,1.069961,0,0,17.25457
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,39.82444,39.82444,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.85367,16.23068,0,1.561416,-1.561416,23.26278,59.64803,0.1293825,1.63168,0,0,16.23068
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.93026,38.93026,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.58857,14.66926,0,1.217798,-1.217798,21.9791,56.35657,0.1293825,1.272599,0,0,14.66926
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,38.32429,38.32429,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.94168,13.45147,0,0.8425202,-0.8425202,21.09101,54.07941,0.1293825,0.8804336,0,0,13.45147
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,37.68136,37.68136,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.87782,12.60894,0,0.8968112,-0.8968112,20.14569,51.65551,0.1293825,0.9371678,0,0,12.60894
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.14189,37.14189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87427,11.71213,0,0,0,20.14569,51.65551,0.1293825,0,0,0,11.71213
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,36.68372,36.68372,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.87427,11.71213,0,1.903021,-1.903021,18.13973,46.51203,0.1293825,1.988657,0,0,11.71213
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09095251,36.74701,36.49897,1.542579,1.542579,0,0,0,1.542579,5.896132,0,0,0,0.09095251,1.623768,1.542579,0,0,21.98874,9.809113,0,1.532815,-1.532815,16.524,42.36914,0.1293825,1.696837,0.07276201,0,9.900065
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.958874,41.67486,36.16642,0.1397163,0.1397163,0,0,0,0.1397163,1402.036,0,0,0,1.958874,0.1470698,0.1397163,0,0,23.69187,8.276298,1.811804,0,1.811804,18.24283,46.77639,0.1293355,0.153688,1.567099,0,10.23517
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.481341,47.06657,36.93497,0,0,0,0,0,0,0,0,0,0,3.481341,0,0,0,0,21.88006,9.906921,3.481341,0,3.481341,21.54552,55.2448,0.1292452,0,2.785073,0,13.38826
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.473691,55.82907,38.95243,8.57136,8.36,0,-1,0,8.36,65.47478,0,0.2113598,1.068496,5.473691,8.8,8.36,0,0,18.39872,13.04013,0,3.326308,-3.326308,18.03928,46.25447,0.1292452,9.428495,4.378953,0,18.51382
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.377182,64.98348,40.75558,0,0,0,0,0,0,0,0,0,0,7.377182,0,0,0,0,22.09462,9.71382,7.377182,0,7.377182,25.03789,64.19959,0.1290542,0,5.901746,0,17.091
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.121807,70.32542,42.61045,4.743631,4.743631,0,0,0,4.743631,171.215,0,0,0,8.121807,4.993296,4.743631,0,0,14.71744,16.35328,3.128511,0,3.128511,28.00586,71.80975,0.1289735,5.217995,6.497446,0,24.47509
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.695378,70.83826,44.48011,2.13737,2.13737,0,0,0,2.13737,360.0396,0,0,0,7.695378,2.249863,2.13737,0,0,11.58893,19.16894,5.445515,0,5.445515,33.17192,85.05605,0.128833,2.351107,6.156303,0,26.86432
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.463068,68.08723,46.38672,0,0,0,0,0,0,0,0.3196552,0,0,6.463068,0,0,0,0,6.143413,24.06991,6.143413,0,6.143413,39.00008,100,0.128675,0,5.170454,0,30.53297
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.309658,61.44283,47.63562,0,0,0,-1,0,0,0,4.309658,0,0,4.309658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128675,0,3.447726,0,33.90864
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.352922,65.96653,48.26377,0.5320987,0.5320987,0,-1,0,0.5320987,1006.002,4.792818,0,0,5.352922,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.128675,0.5853086,4.282338,0,34.9519
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.917011,58.09897,48.96582,0,0,0,-1,0,0,0,2.917011,0,0,2.917011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128675,0,2.333608,0,32.51599
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.952816,54.5203,48.55198,3.364892,3.364892,0,-1,0,3.364892,58.03502,0,0,0,1.952816,3.541992,3.364892,0,0,0,29.59898,0,1.589176,-1.589176,37.32494,95.70478,0.128675,3.701381,1.562253,0,31.55179
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2970649,47.96573,47.09616,0,0,0,-1,0,0,0,0,0,0,0.2970649,0,0,0,0,1.765751,28.0098,0.2970649,0,0.2970649,37.60676,96.4274,0.1286674,0,0.2376519,0,28.30687
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,45.81031,45.81031,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.468686,28.27716,0,6.220877,-6.220877,31.04938,79.61363,0.1286674,6.500816,0,0,28.27716
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,44.31015,44.31015,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.380772,22.05628,0,0.1710458,-0.1710458,30.86908,79.15134,0.1286674,0.1787429,0,0,22.05628
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.570823,21.88524,0,0,0,30.86908,79.15134,0.1286674,0,0,0,21.88524
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,41.46502,41.46502,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.570823,21.88524,0,0.3350499,-0.3350499,30.51591,78.24577,0.1286674,0.3501271,0,0,21.88524
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,40.48954,40.48954,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.9431,21.55019,0,0.7345297,-0.7345297,29.74165,76.26048,0.1286674,0.7675835,0,0,21.55019
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,39.69881,39.69881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.759244,20.81566,0,0,0,29.74165,76.26048,0.1286674,0,0,0,20.81566
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,38.80463,38.80463,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.759244,20.81566,0,1.222022,-1.222022,28.45352,72.9576,0.1286674,1.277013,0,0,20.81566
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,38.19866,38.19866,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.11705,19.59364,0,0.1779612,-0.1779612,28.26593,72.47661,0.1286674,0.1859694,0,0,19.59364
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,37.5779,37.5779,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.31478,19.41567,0,0.2000736,-0.2000736,28.05504,71.93585,0.1286674,0.2090769,0,0,19.41567
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.0606,37.0606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53709,19.2156,0,0,0,28.05504,71.93585,0.1286674,0,0,0,19.2156
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,36.58026,36.58026,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.53709,19.2156,0,0.9952023,-0.9952023,27.006,69.24602,0.1286674,1.039986,0,0,19.2156
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1041024,36.6793,36.39551,0,0,0,0,0,0,0,0,0,0,0.1041024,0,0,0,0,12.64287,18.2204,0.1041024,0,0.1041024,27.10476,69.49925,0.1286647,0,0.08328194,0,18.3245
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7763706,38.19933,36.06296,1.03048,1.03048,0,0,0,1.03048,75.34065,0,0,0,0.7763706,1.084716,1.03048,0,0,12.53876,18.31409,0,0.3083455,-0.3083455,26.77974,68.66586,0.1286647,1.133528,0.6210965,0,19.09046
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6633614,38.66216,36.83152,1.762143,1.762143,0,0,0,1.762143,37.64516,0,2.220446E-16,0,0.6633614,1.854887,1.762143,0,0,12.88137,18.00574,0,1.191526,-1.191526,25.52376,65.4454,0.1286647,1.938357,0.5306891,0,18.66911
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.134947,42.02537,38.8268,1.280538,1.280538,0,-1,0,1.280538,88.63049,0,0,0,1.134947,1.347935,1.280538,0,0,14.20529,16.81422,0,0.2129876,-0.2129876,25.29925,64.86974,0.1286647,1.408592,0.9079576,0,17.94917
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.090324,43.7211,40.61517,4.631323,4.631323,0,0,0,4.631323,23.54238,0,0,0,1.090324,4.875077,4.631323,0,0,14.44194,16.60123,0,3.784754,-3.784754,21.30977,54.64033,0.1286647,5.094456,0.8722588,0,17.69156
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.102151,45.61832,42.44049,9.289122,9.289122,12,0,3.372,9.289122,11.86496,0,0,0,1.102151,0,0,2.710878,2.575334,18.64722,12.81648,3.677485,0,3.677485,24.79854,63.58587,0.1287811,10.21803,0.8817205,12,13.91863
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.924781,53.16887,44.31015,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,360.9239,1.776357E-15,0,0,2.924781,0,0,8.8,8.36,14.96974,16.12621,11.28478,0,11.28478,35.50422,91.03629,0.1288617,0.8913953,2.339825,12,19.05099
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.576241,54.07439,46.22414,4.631515,4.631515,0,0,0,4.631515,55.62416,0,0,0,2.576241,4.875278,4.631515,0,0,3.684956,26.28252,0,2.299038,-2.299038,33.08082,84.82246,0.1288617,5.094666,2.060993,0,28.85876
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.65613,52.42003,47.4287,3.405891,3.405891,0,-1,0,3.405891,48.62547,0,4.440892E-16,0,1.65613,3.585148,3.405891,0,0,6.239442,23.98348,0,1.929018,-1.929018,31.04746,79.60871,0.1288617,3.74648,1.324904,0,25.63961
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.155714,51.51934,48.05685,4.107852,4.107852,0,-1,0,4.107852,28.13426,0,0,0,1.155714,4.324055,4.107852,0,0,8.382795,22.05446,0,3.168341,-3.168341,27.70774,71.04533,0.1288617,4.518638,0.9245711,0,23.21018
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08035096,48.99568,48.7589,4.147246,4.147246,0,-1,0,4.147246,1.937453,0,8.881784E-16,0,0.08035096,4.365522,4.147246,0,0,11.90318,18.88612,0,4.285171,-4.285171,23.19077,59.46339,0.1288617,4.561971,0.06428076,0,18.96647
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3894241,49.49639,48.34506,1.207383,1.207383,0,-1,0,1.207383,32.25357,0,0,0,0.3894241,1.270929,1.207383,0,0,16.66448,14.60095,0,0.8815052,-0.8815052,22.26158,57.08086,0.1288617,1.328121,0.3115393,0,14.99037
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1884474,47.43899,46.88924,2.641487,2.641487,0,-1,0,2.641487,7.13414,0,4.440892E-16,0,0.1884474,2.780512,2.641487,0,0,17.64393,13.71944,0,2.592065,-2.592065,19.5293,50.07504,0.1288617,2.905635,0.1507579,0,13.90789
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.524,11.12738,0,0,0,19.5293,50.07504,0.1288617,0,0,0,11.12738
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,44.14757,44.14757,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.524,11.12738,0,7.703207,-7.703207,11.40941,29.25484,0.1288617,8.049851,0,0,11.12738
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,42.7287,42.7287,3.403526,3.252964,0,-1,0,3.252964,0,0,0.1505621,0.4909147,0,3.424173,3.252964,0,0,29.08312,3.424173,0,3.424173,-3.424173,7.800015,20,0.1288617,3.743879,0,0,3.424173
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,41.31721,41.31721,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,40.34174,40.34174,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,39.57319,39.57319,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,38.679,38.679,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.07303,38.07303,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,37.47444,37.47444,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.95714,36.95714,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288617,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,36.49897,36.49897,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290798,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2209946,36.93238,36.329,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.28068,0,0,0,0.2209946,0,0,8.8,8.36,24.52775,7.524,8.580995,0,8.580995,23.87165,61.20925,0.1292698,1.702259,0.1767957,12,7.744995
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4838578,37.29834,35.97428,6.423009,6.423009,12,0,3.372,6.423009,7.533195,0,0,0,0.4838578,0,0,5.576991,5.298141,15.94676,15.24689,5.781999,0,5.781999,29.35694,75.27406,0.1294579,7.06531,0.3870862,12,15.73075
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6591843,38.56081,36.74284,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6591843,0,0,8.8,8.36,10.16476,20.4507,9.019184,0,9.019184,37.91329,97.21337,0.1295495,0,0.5273474,12,21.10988
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.320684,42.45547,38.72334,6.732506,6.732506,0,-1,0,6.732506,19.61653,0,0,0,1.320684,7.086849,6.732506,0,0,1.145575,28.56796,0,5.766165,-5.766165,31.83522,81.6286,0.1295495,7.405757,1.056547,0,29.88865
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.689416,48.3834,40.48954,3.737902,3.737902,0,0,0,3.737902,71.94989,0,0,0,2.689416,3.934633,3.737902,0,0,7.552425,22.8018,0,1.245217,-1.245217,30.52264,78.26303,0.1295495,4.111692,2.151533,0,25.49121
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.128922,51.70021,42.31486,1.779691,1.779691,0,0,0,1.779691,175.8127,0,0,0,3.128922,1.873359,1.779691,0,0,8.936,21.55658,1.255564,0,1.255564,31.71378,81.31721,0.1295173,1.95766,2.503138,0,24.6855
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.933265,49.91588,44.18452,4.250243,4.250243,0,0,0,4.250243,45.486,0,0,0,1.933265,4.47394,4.250243,0,0,7.680436,22.68659,0,2.540674,-2.540674,29.03567,74.45029,0.1295173,4.675267,1.546612,0,24.61985
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.092112,49.27841,46.05418,5.375016,5.375016,0,0,0,5.375016,20.31829,0,0,0,1.092112,5.657911,5.375016,0,0,10.50341,20.14591,0,4.5658,-4.5658,24.22289,62.10986,0.1295173,5.912518,0.8736892,0,21.23802
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.509714,54.95904,47.26612,2.634269,2.634269,0,-1,0,2.634269,95.27173,0,0,0,2.509714,2.772915,2.634269,0,0,15.57652,15.58011,0,0.2632012,-0.2632012,23.94546,61.39848,0.1295173,2.897696,2.007771,0,18.08982
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.585629,55.86066,47.88688,8.387339,8.36,0,-1,0,8.36,30.92858,0,0.0273391,0.866073,2.585629,8.8,8.36,0,0,15.86896,15.31691,0,6.214371,-6.214371,17.39494,44.60231,0.1295173,9.226073,2.068503,0,17.90254
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.844492,57.46404,48.59632,4.826568,4.826568,0,-1,0,4.826568,58.93406,0,0,0,2.844492,5.080597,4.826568,0,0,22.77382,9.102539,0,2.236105,-2.236105,15.03787,38.55857,0.1295173,5.309225,2.275594,0,11.94703
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.284098,52.03533,48.17509,2.19244,2.19244,0,-1,0,2.19244,58.56934,0,4.440892E-16,0,1.284098,2.307832,2.19244,0,0,25.25838,6.866434,0,1.023734,-1.023734,13.95876,35.79163,0.1295173,2.411684,1.027278,0,8.150532
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3482464,47.73716,46.71927,0,0,0,-1,0,0,0,0,0,0,0.3482464,0,0,0,0,26.39586,5.8427,0.3482464,0,0.3482464,14.28914,36.63874,0.1295084,0,0.2785971,0,6.190947
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,45.47776,45.47776,5.973703,5.848316,0,-1,0,5.848316,0,0,0.1253871,0.7227573,0,6.156122,5.848316,0,0,26.04762,6.156122,0,6.156122,-6.156122,7.800015,20,0.1295084,6.571073,0,0,6.156122
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,44.02194,44.02194,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,41.19159,41.19159,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,40.23828,40.23828,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,39.46973,39.46973,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,38.57554,38.57554,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.99174,37.99174,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,37.37098,37.37098,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.86847,36.86847,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295084,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,36.41029,36.41029,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296874,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1877754,36.75985,36.24771,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.87117,0,0,0,0.1877754,0,0,8.8,8.36,24.52775,7.524,8.547775,0,8.547775,23.84014,61.12844,0.1298321,0.8304915,0.1502203,12,7.711775
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.746331,40.77614,35.89299,1.873721,1.873721,10.67372,0,3.036451,1.873721,93.20123,0,0,0,1.746331,0,0,8.8,8.36,15.97998,15.217,10.10633,0,10.10633,33.42785,85.71226,0.1299983,2.061093,1.397065,12,16.96333
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.341157,49.49612,36.66155,2.825758,2.825758,0,0,0,2.825758,153.628,0,0,0,4.341157,2.974483,2.825758,0,0,5.873647,24.3127,1.366674,0,1.366674,34.72439,89.03671,0.1299634,3.108334,3.472925,0,28.65385
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.009459,53.86306,38.61988,2.382919,2.382919,0,-1,0,2.382919,210.2237,0,0,0,5.009459,2.508336,2.382919,0,0,4.506973,25.5427,2.501123,0,2.501123,37.09716,95.12074,0.1298995,2.621211,4.007567,0,30.55216
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.784339,62.21662,40.36391,4.09637,4.09637,0,0,0,4.09637,165.6183,0.4665218,0,0,6.784339,4.311968,4.09637,0,0,2.005849,27.79371,2.005849,0,2.005849,39.00008,100,0.1298483,4.506007,5.427471,0,34.57805
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.497528,63.27303,42.18923,2.550831,2.550831,0,0,0,2.550831,254.722,3.812443,0,0,6.497528,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,2.805914,5.198022,0,36.0965
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.357397,61.15124,44.02194,0,0,0,0,0,0,0,5.357397,0,0,5.357397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,0,4.285918,0,34.95638
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.125928,62.42665,45.89159,1.864314,1.864314,0,0,0,1.864314,274.9498,3.163492,0,0,5.125928,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,2.050746,4.100742,0,34.72491
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.827469,66.48367,47.1405,2.788441,2.788441,0,-1,0,2.788441,208.9866,2.892268,0,0,5.827469,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,3.067285,4.661975,0,35.42645
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.969688,60.33818,47.71692,0,0,0,-1,0,0,0,3.969688,0,0,3.969688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,0,3.175751,0,33.56867
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.703928,60.1907,48.42635,2.164422,2.164422,0,-1,0,2.164422,171.1279,1.42559,0,0,3.703928,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,2.380864,2.963143,0,33.30291
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.83323,53.62635,48.05685,0.6344821,0.6344821,0,-1,0,0.6344821,288.9332,1.165354,0,0,1.83323,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1298483,0.6979303,1.466584,0,31.43221
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4060907,47.78838,46.60103,2.373711,2.373711,0,-1,0,2.373711,17.10784,0,0,0,0.4060907,2.498643,2.373711,0,0,0,29.59898,0,2.092552,-2.092552,36.79433,94.34426,0.1298483,2.611082,0.3248726,0,30.00507
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,45.30779,45.30779,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.325058,27.50643,0,3.905674,-3.905674,32.67739,83.78802,0.1298483,4.081429,0,0,27.50643
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,43.85197,43.85197,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.664696,23.60075,0,5.306356,-5.306356,27.084,69.44602,0.1298483,5.545142,0,0,23.60075
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,42.44049,42.44049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56065,18.2944,0,0,0,27.084,69.44602,0.1298483,0,0,0,18.2944
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.05118,41.05118,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.56065,18.2944,0,1.379224,-1.379224,25.63017,65.71826,0.1298483,1.441289,0,0,18.2944
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,40.11265,40.11265,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.09312,16.91517,0,0.1187146,-0.1187146,25.50504,65.3974,0.1298483,0.1240568,0,0,16.91517
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,39.3441,39.3441,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.22502,16.79646,0,0.1636652,-0.1636652,25.33252,64.95504,0.1298483,0.1710302,0,0,16.79646
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,38.47208,38.47208,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.40687,16.63279,0,1.508818,-1.508818,23.74208,60.87702,0.1298483,1.576715,0,0,16.63279
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.86611,37.86611,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.08334,15.12397,0,0.6897487,-0.6897487,23.01502,59.01277,0.1298483,0.7207874,0,0,15.12397
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,37.26752,37.26752,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.84973,14.43423,0,1.387679,-1.387679,21.55228,55.26215,0.1298483,1.450125,0,0,14.43423
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,36.76501,36.76501,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.39159,13.04655,0,0.2106984,-0.2106984,21.33019,54.69268,0.1298483,0.2201799,0,0,13.04655
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,36.329,36.329,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.6257,12.83585,0,1.075817,-1.075817,20.19618,51.78496,0.1298483,1.124229,0,0,12.83585
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2143915,36.72887,36.14425,1.927466,1.927466,0,0,0,1.927466,11.12297,0,2.220446E-16,0,0.2143915,2.028911,1.927466,0,0,19.82105,11.76003,0,1.81452,-1.81452,18.2835,46.88069,0.1298483,2.120212,0.1715132,0,11.97442
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.263234,39.31187,35.8117,4.647319,4.647319,0,0,0,4.647319,27.18199,0,8.881784E-16,0,1.263234,4.891914,4.647319,0,0,21.83719,9.945511,0,3.628681,-3.628681,14.45854,37.0731,0.1298483,5.112051,1.010587,0,11.20874
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.880782,44.82207,36.55809,4.435877,4.435877,0,0,0,4.435877,64.94278,0,0,0,2.880782,4.669344,4.435877,0,0,25.86905,6.31683,0,1.788562,-1.788562,12.57323,32.23898,0.1298483,4.879464,2.304625,0,9.197612
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.787413,56.40797,38.49426,0,0,0,-1,0,0,0,0,0,0,5.787413,0,0,0,0,27.85634,4.528268,5.787413,0,5.787413,18.06365,46.31696,0.1297008,0,4.62993,0,10.31568
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.630111,61.48609,40.23828,0,0,0,0,0,0,0,0,0,0,6.630111,0,0,0,0,22.06893,9.736939,6.630111,0,6.630111,24.35353,62.44481,0.1295323,0,5.304089,0,16.36705
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.754544,64.09308,42.04882,5.471181,5.471181,0,0,0,5.471181,123.4568,0,0,0,6.754544,5.759139,5.471181,0,0,15.43882,15.70404,0.9954053,0,0.9954053,25.29785,64.86615,0.129507,6.0183,5.403635,0,22.45858
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.837981,66.61493,43.89631,2.597319,2.597319,0,0,0,2.597319,263.2708,0,0,0,6.837981,2.73402,2.597319,0,0,14.44342,16.5999,4.103961,0,4.103961,29.19121,74.84911,0.129403,2.85705,5.470385,0,23.43789
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.155004,58.84136,45.76596,5.912296,5.912296,0,0,0,5.912296,70.27733,0,0,0,4.155004,6.223469,5.912296,0,0,10.33945,20.29347,0,2.068466,-2.068466,27.01085,69.25847,0.129403,6.503525,3.324003,0,24.44847
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.567703,61.62273,46.97053,1.941053,1.941053,0,-1,0,1.941053,235.3209,0,0,0,4.567703,2.043214,1.941053,0,0,12.63775,18.225,2.524489,0,2.524489,29.4058,75.39933,0.129339,2.135158,3.654162,0,22.79271
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.552787,58.72578,47.55433,0,0,0,-1,0,0,0,0,0,0,3.552787,0,0,0,0,10.11326,20.49704,3.552787,0,3.552787,32.77626,84.04154,0.1292492,0,2.84223,0,24.04983
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.52925,56.07495,48.26377,5.929299,5.929299,0,-1,0,5.929299,42.65681,0,8.881784E-16,0,2.52925,6.241368,5.929299,0,0,6.560474,23.69455,0,3.712118,-3.712118,28.86335,74.00845,0.1292492,6.522229,2.0234,0,26.2238
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8562894,50.43407,47.88688,4.384988,4.384988,0,-1,0,4.384988,19.52775,0,0,0,0.8562894,4.615777,4.384988,0,0,10.68505,19.98243,0,3.759487,-3.759487,24.9005,63.84731,0.1292492,4.823487,0.6850315,0,20.83872
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2875615,47.26904,46.43106,3.253326,3.253326,0,-1,0,3.253326,8.839002,0,4.440892E-16,0,0.2875615,3.424554,3.253326,0,0,14.86226,16.22295,0,3.136992,-3.136992,21.59382,55.36866,0.1292492,3.578659,0.2300492,0,16.51051
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,45.14521,45.14521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34781,13.08595,0,0,0,21.59382,55.36866,0.1292492,0,0,0,13.08595
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,43.68939,43.68939,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,18.34781,13.08595,0,2.407789,-2.407789,19.05579,48.8609,0.1292492,2.51614,0,0,13.08595
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,42.29269,42.29269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02313,10.67816,0,0,0,19.05579,48.8609,0.1292492,0,0,0,10.67816
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.92555,40.92555,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,21.02313,10.67816,0,1.657109,-1.657109,17.30904,44.38207,0.1292492,1.731679,0,0,10.67816
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.86436,9.021056,0,0,0,17.30904,44.38207,0.1292492,0,0,0,9.021056
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.24064,39.24064,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,22.86436,9.021056,0,0.7565612,-0.7565612,16.51156,42.33724,0.1292492,0.7906064,0,0,9.021056
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.39079,38.39079,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,23.70498,8.264495,0,0.8030381,-0.8030381,15.66508,40.16679,0.1292492,0.8391748,0,0,8.264495
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,37.78482,37.78482,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,24.59725,7.461457,0,1.277054,-1.277054,14.31895,36.71518,0.1292492,1.334521,0,0,7.461457
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,37.18623,37.18623,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,26.0162,6.184403,0,2.055928,-2.055928,12.15181,31.15842,0.1292492,2.148445,0,0,6.184403
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,36.68372,36.68372,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,28.30056,4.128474,0,0.3078497,-0.3078497,11.82731,30.32637,0.1292492,0.321703,0,0,4.128474
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,36.24771,36.24771,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,28.64261,3.820625,0,0.6493961,-0.6493961,11.14278,28.57118,0.1292492,0.6786189,0,0,3.820625
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1027252,36.34241,36.06296,0,0,0,0,0,0,0,0,0,0,0.1027252,0,0,0,0,29.36417,3.171229,0.1027252,0,0.1027252,11.24024,28.82107,0.1292466,0,0.08218018,0,3.273954
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.304896,42.23477,35.73041,4.564463,4.564463,12,0,3.372,4.564463,50.49654,0,0,0,2.304896,0,0,7.435537,7.063761,29.26144,3.263681,9.368656,0,9.368656,20.12813,51.61047,0.1295041,5.020909,1.843916,12,5.568577
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.68966,50.42632,36.4768,2.454984,2.454984,11.25498,0,3.183511,2.454984,191.0261,1.776357E-15,0,0,4.68966,0,0,8.8,8.36,19.89278,11.69547,13.04966,0,13.04966,32.50812,83.35399,0.1296268,2.700483,3.751728,12,16.38513
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.758912,52.76638,38.39079,2.683908,2.683908,0,-1,0,2.683908,177.3128,0,0,0,4.758912,2.825166,2.683908,0,0,6.843124,23.44017,1.933746,0,1.933746,34.34263,88.05785,0.1295781,2.952299,3.80713,0,28.19908
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.085722,55.78885,40.11265,0,0,0,0,0,0,0,0.1763429,0,0,5.085722,0,0,0,0,4.909379,25.18054,4.909379,0,4.909379,39.00008,100,0.1294544,0,4.068577,0,30.26626
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.965054,64.76182,41.92319,3.170415,3.170415,0,0,0,3.170415,219.689,3.627775,0,0,6.965054,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1294544,3.487457,5.572043,0,36.56403
