Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,36.24771,36.24771,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.53969,10.21325,0,0.4475334,-0.4475334,18.09399,46.39475,0.1302151,0.4676724,0,0,10.21325
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,35.64174,35.64174,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.03695,9.765722,0,0.1164017,-0.1164017,17.97129,46.08014,0.1302151,0.1216398,0,0,9.765722
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.12444,35.12444,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.16629,9.649321,0,0.6726983,-0.6726983,17.26221,44.26198,0.1302151,0.7029697,0,0,9.649321
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.64409,34.64409,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.91373,8.976622,0,0.7367026,-0.7367026,16.48565,42.27082,0.1302151,0.7698542,0,0,8.976622
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.23025,34.23025,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.73229,8.23992,0,0.6506717,-0.6506717,15.79978,40.51219,0.1302151,0.679952,0,0,8.23992
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.96421,33.96421,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.45526,7.589248,0,0.9257489,-0.9257489,14.82396,38.01008,0.1302151,0.9674077,0,0,7.589248
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1473433,34.10836,33.71296,0,0,0,0,0,0,0,0,0,0,0.1473433,0,0,0,0,25.48387,6.663499,0.1473433,0,0.1473433,14.96374,38.36849,0.1302118,0,0.1178746,0,6.810842
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.87239,38.58191,33.41736,4.106804,4.106804,0,0,0,4.106804,45.59239,0,0,0,1.87239,4.322951,4.106804,0,0,25.33652,6.796108,0,2.450561,-2.450561,12.38062,31.74512,0.1302118,4.517484,1.497912,0,8.668497
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.451015,40.90463,34.0455,4.164223,4.164223,0,0,0,4.164223,58.85888,0,0,0,2.451015,4.383393,4.164223,0,0,28.05937,4.345546,0,1.932378,-1.932378,10.34372,26.5223,0.1302118,4.580645,1.960812,0,6.796561
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.660443,46.26169,35.6639,4.126917,4.126917,0,-1,0,4.126917,88.69677,0,0,1.551615,3.660443,4.344124,4.126917,0,0,30.20646,2.413169,0,0.6836811,-0.6836811,9.623055,24.67445,0.1302118,4.539609,2.928354,0,6.073611
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.284251,49.97341,37.26752,2.929783,2.929783,11.72978,0,3.303635,2.929783,146.231,1.776357E-15,0,0,4.284251,0,0,8.8,8.36,30.9661,1.729488,12.64425,0,12.64425,21.61845,55.4318,0.1303496,3.222761,3.427401,12,6.013739
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.766279,56.75383,38.86375,0.7911353,0.7911353,9.591135,0,2.762557,0.7911353,728.8613,1.776357E-15,0,0,5.766279,0,0,8.8,8.36,18.32185,13.10931,14.12628,0,14.12628,35.01981,89.7942,0.1303516,0.8702488,4.613023,12,18.87559
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.400631,68.74911,40.40825,2.586704,2.586704,0,0,0,2.586704,324.7621,1.482215,0,0,8.400631,2.722846,2.586704,0,0,4.19557,25.82296,4.19557,0,4.19557,39.00008,100,0.1302585,2.845374,6.720505,0,34.22359
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.741672,67.92307,41.96014,6.155385,6.155385,0,0,0,6.155385,125.7707,1.262318,0,0,7.741672,6.479353,6.155385,0,0,0,29.59898,0,0,0,39.00008,100,0.1302585,6.770924,6.193337,0,37.34065
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.210505,55.97464,42.97995,8.672715,8.36,0,-1,0,8.36,50.36488,0,0.3127153,1.179987,4.210505,8.8,8.36,0,0,0,29.59898,0,4.589496,-4.589496,34.16232,87.59553,0.1302585,9.539987,3.368403,0,33.80948
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.598871,54.38278,43.39379,2.785155,2.785155,0,-1,0,2.785155,129.2162,0,0,0,3.598871,2.931742,2.785155,0,0,5.09944,25.00948,0.6671292,0,0.6671292,34.79522,89.21833,0.1302438,3.06367,2.879097,0,28.60835
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.051828,53.18518,43.94065,2.06982,2.06982,0,-1,0,2.06982,147.4441,0,0,0,3.051828,2.178758,2.06982,0,0,4.432311,25.6099,0.8730702,0,0.8730702,35.62349,91.34209,0.1302244,2.276802,2.441463,0,28.66173
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.494493,50.96567,43.51942,2.575305,2.575305,0,-1,0,2.575305,96.86203,0,0,0,2.494493,2.710848,2.575305,0,0,3.55924,26.39566,0,0.2163548,-0.2163548,35.39543,90.75732,0.1302244,2.832836,1.995594,0,28.89015
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4656457,43.47668,42.15228,0,0,0,-1,0,0,0,0,0,0,0.4656457,0,0,0,0,3.799634,26.17931,0.4656457,0,0.4656457,35.83718,91.89001,0.1302141,0,0.3725165,0,26.64495
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,40.90338,40.90338,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,3.333989,26.59839,0,5.693189,-5.693189,29.83603,76.50249,0.1302141,5.949382,0,0,26.59839
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,39.75793,39.75793,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,9.659754,20.9052,0,5.265263,-5.265263,24.28596,62.27156,0.1302141,5.502199,0,0,20.9052
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,38.61988,38.61988,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,15.51005,15.63994,0,4.922823,-4.922823,19.09685,48.96618,0.1302141,5.14435,0,0,15.63994
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,37.5779,37.5779,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,20.97985,10.71711,0,0.2586715,-0.2586715,18.82418,48.26704,0.1302141,0.2703117,0,0,10.71711
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.83152,36.83152,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,21.26726,10.45844,0,2.442081,-2.442081,16.25,41.66659,0.1302141,2.551975,0,0,10.45844
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.16642,36.16642,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,23.98068,8.016362,0,0.02217255,-0.02217255,16.22663,41.60666,0.1302141,0.02317032,0,0,8.016362
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,35.58261,35.58261,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,24.00532,7.994189,0,0.3598807,-0.3598807,15.84728,40.63398,0.1302141,0.3760754,0,0,7.994189
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.04315,35.04315,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,24.40519,7.634308,0,0.5333375,-0.5333375,15.2851,39.19247,0.1302141,0.5573376,0,0,7.634308
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,34.5628,34.5628,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,24.99779,7.100971,0,0.6194388,-0.6194388,14.63215,37.51826,0.1302141,0.6473136,0,0,7.100971
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.17113,34.17113,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,25.68605,6.481532,0,1.377523,-1.377523,13.18011,33.7951,0.1302141,1.439511,0,0,6.481532
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.89771,33.89771,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,27.21663,5.104009,0,0.6892039,-0.6892039,12.45363,31.93232,0.1302141,0.7202181,0,0,5.104009
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1507568,34.05087,33.64645,0.9779255,0.9779255,0,0,0,0.9779255,15.41597,0,1.110223E-16,0,0.1507568,1.029395,0.9779255,0,0,27.98241,4.414805,0,0.8786386,-0.8786386,11.52746,29.55754,0.1302141,1.075718,0.1206054,0,4.565562
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.476214,37.42313,33.38041,5.8446,5.8446,12,0,3.372,5.8446,25.25774,0,0,0,1.476214,0,0,6.1554,5.847631,28.95868,3.536167,7.323844,0,7.323844,18.47547,47.37291,0.130413,6.42906,1.180971,12,5.012381
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.424788,43.72011,33.96421,3.366425,3.366425,11.42777,0,3.227225,3.366425,101.7337,0,0,0,3.424788,0,0,8.061342,7.658275,21.63483,10.12763,11.08306,0,11.08306,28.98979,74.33264,0.1305695,3.703067,2.73983,12,13.55241
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.323184,48.23768,35.56044,0.2887379,0.2887379,0,-1,0,0.2887379,1497.27,0,0,0,4.323184,0.3039346,0.2887379,0,0,10.55177,20.10238,4.01925,0,4.01925,32.80278,84.10954,0.1304806,0.3176116,3.458548,0,24.42557
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.52604,50.67065,37.18623,0,0,0,0,0,0,0,0,0,0,4.52604,0,0,0,0,6.532522,23.71971,4.52604,0,4.52604,37.09656,95.1192,0.1303807,0,3.620832,0,28.24575
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.987158,53.94378,38.76029,0.4085476,0.4085476,0,0,0,0.4085476,1220.704,2.550626,0,0,4.987158,0.4300502,0.4085476,0,0,2.006483,27.79314,2.006483,0,2.006483,39.00008,100,0.1303364,0.4494024,3.989727,0,32.7803
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.636684,57.92495,40.2974,5.60047,5.60047,0,0,0,5.60047,100.6466,0,0,0,5.636684,5.895231,5.60047,0,0,0,29.59898,0,0.2585467,-0.2585467,38.72755,99.3012,0.1303364,6.160517,4.509348,0,35.23566
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.884397,60.59933,41.85668,0,0,0,0,0,0,0,5.597123,0,0,5.884397,0,0,0,0,0.2872742,29.34043,0.2872742,0,0.2872742,39.00008,100,0.1303301,0,4.707518,0,35.22483
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.946673,58.37111,42.85432,1.775759,1.775759,0,-1,0,1.775759,278.5667,3.077453,0,0,4.946673,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1303301,1.953335,3.957338,0,34.54565
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.241558,46.88457,43.27555,0.464417,0.464417,0,-1,0,0.464417,267.3369,0.7526978,0,0,1.241558,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1303301,0.5108587,0.9932463,0,30.84054
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.7363,52.04117,43.81502,3.178971,3.178971,0,-1,0,3.178971,86.07503,0,0,0,2.7363,3.346285,3.178971,0,0,0,29.59898,0,0.6099851,-0.6099851,38.3571,98.35133,0.1303301,3.496868,2.18904,0,32.33528
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.868095,45.90131,43.39379,0,0,0,-1,0,0,0,0.1903338,0,0,0.868095,0,0,0,0,0.6777613,28.98899,0.6777613,0,0.6777613,39.00008,100,0.1303151,0,0.694476,0,29.85709
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4946173,43.45543,42.04882,2.300931,2.300931,0,-1,0,2.300931,21.4964,0,4.440892E-16,0,0.4946173,2.422033,2.300931,0,0,0,29.59898,0,1.927416,-1.927416,36.9684,94.79059,0.1303151,2.531024,0.3956939,0,30.0936
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,40.77775,40.77775,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.141573,27.67156,0,2.173434,-2.173434,34.6774,88.91624,0.1303151,2.271238,0,0,27.67156
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,39.63231,39.63231,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.556499,25.49813,0,8.8,-8.8,25.40139,65.13164,0.1303151,12.17366,0,0,25.49813
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,38.51642,38.51642,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.33428,16.69813,0,1.805042,-1.805042,23.49871,60.25298,0.1303151,1.886269,0,0,16.69813
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,37.47444,37.47444,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33988,14.89309,0,0.4436401,-0.4436401,23.03107,59.05391,0.1303151,0.4636039,0,0,14.89309
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,36.74284,36.74284,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.83281,14.44945,0,0.6029637,-0.6029637,22.39549,57.42422,0.1303151,0.6300971,0,0,14.44945
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.09991,36.09991,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.50277,13.84648,0,1.950003,-1.950003,20.34001,52.15376,0.1303151,2.037753,0,0,13.84648
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,35.50132,35.50132,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66944,11.89648,0,2.028993,-2.028993,18.20126,46.6698,0.1303151,2.120298,0,0,11.89648
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.96186,34.96186,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.92388,9.867487,0,1.762712,-1.762712,16.3432,41.90555,0.1303151,1.842034,0,0,9.867487
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,34.50368,34.50368,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.88245,8.104774,0,1.207225,-1.207225,15.07067,38.64267,0.1303151,1.261551,0,0,8.104774
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.10463,34.10463,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.22381,6.897549,0,1.372949,-1.372949,13.62346,34.93187,0.1303151,1.434731,0,0,6.897549
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74931,5.524601,0,0,0,13.62346,34.93187,0.1303151,0,0,0,5.524601
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07434676,33.76426,33.56516,0.09639126,0.09639126,0,0,0,0.09639126,77.13019,0,1.387779E-17,0,0.07434676,0.1014645,0.09639126,0,0,26.74931,5.524601,0,0.02711773,-0.02711773,13.59487,34.85857,0.1303151,0.1060304,0.05947741,0,5.598948
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.61001,34.95941,33.3139,2.473688,2.473688,0,0,0,2.473688,24.65994,0,0,0,0.61001,2.603882,2.473688,0,0,26.77944,5.497483,0,1.993872,-1.993872,11.49315,29.46955,0.1303151,2.721057,0.488008,0,6.107493
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.686252,38.54786,33.89771,2.410447,2.410447,0,0,0,2.410447,69.95597,0,0,0,1.686252,2.537313,2.410447,0,0,28.99485,3.503611,0,0.8510611,-0.8510611,10.59605,27.1693,0.1303151,2.651492,1.349001,0,5.189862
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.871864,43.68007,35.50132,7.32963,5.248193,0,-1,0,5.248193,54.721,0,2.081437,4.997016,2.871864,5.524414,5.248193,0,0,29.94048,2.65255,0,2.65255,-2.65255,7.800015,20,0.1303151,8.062593,2.297491,0,5.524414
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.315894,46.75018,37.11972,3.915348,3.915348,12,0,3.372,3.915348,84.68964,0,0,0,3.315894,0,0,8.084652,7.680419,32.88775,0,10.99631,0,10.99631,18.23203,46.74871,0.1305004,4.306883,2.652715,12,3.315894
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.470131,52.14936,38.70117,2.923536,2.923536,11.72354,0,3.302054,2.923536,152.9016,0,0,0,4.470131,0,0,8.8,8.36,21.89144,9.896682,12.83013,0,12.83013,30.40377,77.95822,0.1306314,3.215889,3.576105,12,14.36681
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.808433,51.65873,40.23828,5.983111,5.983111,10.97334,0,3.112256,5.983111,63.65305,-8.881784E-16,0,0,3.808433,0,0,4.990232,4.740721,9.061309,21.4438,8.549153,0,8.549153,38.51421,98.75417,0.1308206,6.581423,3.046746,12,25.25223
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.748725,60.03728,41.79756,1.148109,1.148109,0,0,0,1.148109,500.7126,4.028034,0,0,5.748725,1.208535,1.148109,0,0,0.5121554,29.13804,0.5121554,0,0.5121554,39.00008,100,0.1308094,1.26292,4.59898,0,34.88676
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.182302,52.36021,42.77304,6.086222,6.086222,0,-1,0,6.086222,52.28698,0,8.881784E-16,0,3.182302,6.406549,6.086222,0,0,0,29.59898,0,3.224247,-3.224247,35.60142,91.28551,0.1308094,6.694844,2.545841,0,32.78128
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.402839,47.27499,43.18687,2.524765,2.524765,0,-1,0,2.524765,55.56314,0,0,0,1.402839,2.657647,2.524765,0,0,3.582497,26.37473,0,1.254809,-1.254809,34.27874,87.89403,0.1308094,2.777241,1.122271,0,27.77757
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2208521,44.36544,43.73373,3.213671,3.213671,0,-1,0,3.213671,6.87227,0,4.440892E-16,0,0.2208521,3.382812,3.213671,0,0,4.976729,25.11992,0,3.161959,-3.161959,30.94574,79.34789,0.1308094,3.535038,0.1766817,0,25.34077
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.066253,46.36463,43.27555,6.502184,6.502184,0,-1,0,6.502184,16.39838,0,8.881784E-16,0,1.066253,6.844405,6.502184,0,0,8.490017,21.95796,0,5.778152,-5.778152,24.85503,63.73073,0.1308094,7.152403,0.8530023,0,23.02422
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3940754,43.06327,41.94536,2.371011,2.371011,0,-1,0,2.371011,16.62056,0,0,0,0.3940754,2.495802,2.371011,0,0,14.91019,16.17981,0,2.101726,-2.101726,22.63962,58.05019,0.1308094,2.608113,0.3152603,0,16.57389
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,40.69646,40.69646,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.24544,14.07808,0,7.932059,-7.932059,14.2785,36.61145,0.1308094,8.289001,0,0,14.07808
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,39.57319,39.57319,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.05884,6.146026,0,2.631016,-2.631016,11.50516,29.50035,0.1308094,2.749412,0,0,6.146026
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,38.44991,38.44991,13.50853,3.339259,0,-1,0,3.339259,0,0,10.16927,11.52012,0,3.51501,3.339259,0,0,28.98219,3.51501,0,3.51501,-3.51501,7.800015,20,0.1308094,14.85938,0,0,3.51501
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,37.41532,37.41532,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,36.66155,36.66155,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.01862,36.01862,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,35.43481,35.43481,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.87318,34.87318,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,34.415,34.415,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.0455,34.0455,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308094,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.77208,33.77208,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309762,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1399159,33.90321,33.52821,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.208179,0,0,0,0.1399159,0,0,8.8,8.36,24.52775,7.524,8.499916,0,8.499916,23.79474,61.01202,0.1311433,1.875051,0.1119327,12,7.663916
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.564204,37.54161,33.25478,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.87252,0,0,0,1.564204,0,0,8.260038,7.847036,16.02784,15.17392,9.411241,0,9.411241,32.72302,83.90502,0.1313483,3.834473,1.251364,12,16.73813
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.873885,41.93322,33.83858,2.173034,2.173034,0,0,0,2.173034,132.2522,0,0,0,2.873885,2.287404,2.173034,0,0,6.616597,23.64404,0.5864803,0,0.5864803,33.27941,85.33164,0.1313354,2.390337,2.299108,0,26.51793
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.47531,48.57185,35.42003,0,0,0,-1,0,0,0,0,0,0,4.47531,0,0,0,0,6.030117,24.17187,4.47531,0,4.47531,37.52506,96.21791,0.1312371,0,3.580248,0,28.64718
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.368134,49.97069,37.01627,4.056289,4.056289,0,0,0,4.056289,107.688,0,0,0,4.368134,4.269778,4.056289,0,0,1.554806,28.19965,0.09835643,0,0.09835643,37.61837,96.45716,0.1312349,4.461917,3.494507,0,32.56779
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.249815,51.28853,38.57554,4.638089,4.638089,0,0,0,4.638089,91.62859,8.881784E-16,0,0,4.249815,4.882198,4.638089,0,0,1.45645,28.28817,0,0.6323831,-0.6323831,36.95178,94.74796,0.1312349,5.101897,3.399852,0,32.53799
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.658073,54.33094,40.11265,1.041691,1.041691,0,0,0,1.041691,447.1645,1.402458,0,0,4.658073,1.096517,1.041691,0,0,2.159098,27.65579,2.159098,0,2.159098,39.00008,100,0.1311875,1.14586,3.726458,0,32.31386
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.19404,45.10339,41.67193,0,0,0,0,0,0,0,1.19404,0,0,1.19404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311875,0,0.9552321,0,30.79302
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.298992,55.90935,42.64741,3.697889,3.697889,0,-1,0,3.697889,116.2553,0.4064775,0,0,4.298992,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1311875,4.067677,3.439193,0,33.89797
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.837432,48.45697,43.06124,2.862044,2.862044,0,-1,0,2.862044,64.2,0,0,0,1.837432,3.012677,2.862044,0,0,0,29.59898,0,1.175246,-1.175246,37.76126,96.82355,0.1311875,3.148248,1.469945,0,31.43641
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.869465,49.12167,43.6081,0.3033186,0.3033186,0,-1,0,0.3033186,616.337,0.2443538,0,0,1.869465,0.3192828,0.3033186,0,0,1.305828,28.42373,1.305828,0,1.305828,39.00008,100,0.1311589,0.3336505,1.495572,0,30.2932
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.066172,46.23622,43.14992,3.142992,3.142992,0,-1,0,3.142992,33.9222,4.440892E-16,0,0,1.066172,3.308412,3.142992,0,0,0,29.59898,0,2.24224,-2.24224,36.63655,93.93968,0.1311589,3.457291,0.8529375,0,30.66515
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4569469,43.09407,41.79756,8.826353,8.36,0,-1,0,8.36,5.465872,0,0.466353,1.348988,0.4569469,8.8,8.36,0,0,2.491378,27.35674,0,8.343053,-8.343053,27.8422,71.39011,0.1311589,9.708988,0.3655575,0,27.81368
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,40.57083,40.57083,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.76144,19.01369,0,7.209742,-7.209742,20.24246,51.90365,0.1311589,7.534181,0,0,19.01369
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,39.44756,39.44756,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.77226,11.80394,0,6.159481,-6.159481,13.7498,35.25583,0.1311589,6.436657,0,0,11.80394
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,38.32429,38.32429,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.61613,5.644462,0,3.030038,-3.030038,10.55586,27.06625,0.1311589,3.16639,0,0,5.644462
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,37.30447,37.30447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98284,2.614424,0,0,0,10.55586,27.06625,0.1311589,0,0,0,2.614424
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,36.58026,36.58026,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.98284,2.614424,0,0.2129637,-0.2129637,10.33138,26.49066,0.1311589,0.2225471,0,0,2.614424
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.91516,35.91516,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.21947,2.40146,0,1.847217,-1.847217,8.384238,21.498,0.1311589,1.930342,0,0,2.40146
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,35.35352,35.35352,1.988384,0.5265301,0,-1,0,0.5265301,0,0,1.461854,1.660692,0,0.5542423,0.5265301,0,0,32.27193,0.5542423,0,0.5542423,-0.5542423,7.800015,20,0.1311589,2.187222,0,0,0.5542423
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.81406,34.81406,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311589,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,34.35588,34.35588,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311589,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.979,33.979,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311589,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,33.71296,33.71296,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312537,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05562776,33.61053,33.4617,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.739613,1.776357E-15,0,0,0.05562776,0,0,8.8,8.36,24.52775,7.524,8.415627,0,8.415627,23.71477,60.80699,0.1313964,1.291045,0.04450221,12,7.579628
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.53912,37.41033,33.19566,3.146122,3.146122,11.47508,0,3.239196,3.146122,48.92118,0,0,0,1.53912,0,0,8.328959,7.912511,16.11213,15.09807,9.451632,0,9.451632,32.68138,83.79824,0.1315863,3.460734,1.231296,12,16.63719
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.818843,44.7199,33.77208,3.632088,3.632088,0,0,0,3.632088,105.1418,4.440892E-16,0,0,3.818843,3.823251,3.632088,0,0,6.660494,23.60453,0,0.004407128,-0.004407128,32.67673,83.78632,0.1315863,3.995297,3.055075,0,27.42338
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.362598,51.38314,35.33136,3.517695,3.517695,0,-1,0,3.517695,152.4464,0,0,0,5.362598,3.702837,3.517695,0,0,6.665391,23.60013,1.659761,0,1.659761,34.25132,87.82372,0.13155,3.869465,4.290078,0,28.96272
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.254668,56.30349,36.95714,1.416845,1.416845,0,0,0,1.416845,441.4505,0,0,0,6.254668,1.491416,1.416845,0,0,5.00563,25.09391,4.763253,0,4.763253,38.77014,99.41042,0.1314458,1.558529,5.003735,0,31.34858
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.822451,64.03561,38.51642,1.378643,1.378643,0,0,0,1.378643,567.4023,6.12887,0,0,7.822451,1.451203,1.378643,0,0,0.2423777,29.38084,0.2423777,0,0.2423777,39.00008,100,0.1314405,1.516507,6.257961,0,37.20329
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.027423,66.72222,40.03136,0,0,0,0,0,0,0,8.027423,0,0,8.027423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314405,0,6.421938,0,37.6264
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.210028,65.30058,41.56847,2.397683,2.397683,0,0,0,2.397683,300.7082,4.686152,0,0,7.210028,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1314405,2.637451,5.768023,0,36.80901
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.418142,63.38674,42.54395,0,0,0,-1,0,0,0,6.418142,0,0,6.418142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314405,0,5.134514,0,36.01712
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.422343,60.16194,42.943,4.260032,4.260032,0,-1,0,4.260032,127.2841,0.9380988,0,0,5.422343,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1314405,4.686036,4.337875,0,35.02132
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.52019,51.0075,43.48247,3.684789,3.684789,0,-1,0,3.684789,68.39444,0,0,0,2.52019,3.878725,3.684789,0,0,0,29.59898,0,1.358534,-1.358534,37.56806,96.32816,0.1314405,4.053267,2.016152,0,32.11917
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.102436,49.26782,43.06124,6.388529,6.388529,0,-1,0,6.388529,32.90955,0,0,0,2.102436,6.724767,6.388529,0,0,1.509483,28.24044,0,4.622331,-4.622331,32.69569,83.83494,0.1314405,7.027381,1.681949,0,30.34288
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4939938,43.11811,41.71627,5.243581,5.243581,0,-1,0,5.243581,9.420925,0,0,0,0.4939938,5.519558,5.243581,0,0,6.645406,23.61811,0,5.025565,-5.025565,27.39828,70.25186,0.1314405,5.767939,0.395195,0,24.11211
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,40.48954,40.48954,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.22937,18.59255,0,6.641946,-6.641946,20.39705,52.30004,0.1314405,6.940834,0,0,18.59255
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,39.38844,39.38844,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.60931,11.9506,0,7.06469,-7.06469,12.95022,33.20562,0.1314405,7.382601,0,0,11.9506
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,38.26516,38.26516,8.079764,4.641615,0,-1,0,4.641615,0,0,3.438149,4.246126,0,4.885911,4.641615,0,0,27.45896,4.885911,0,4.885911,-4.885911,7.800015,20,0.1314405,8.887741,0,0,4.885911
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,37.26752,37.26752,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,36.49897,36.49897,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.85604,35.85604,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,35.2944,35.2944,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,34.73277,34.73277,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,34.29676,34.29676,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.91988,33.91988,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314405,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,33.64645,33.64645,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316089,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1209556,33.72642,33.40258,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.79268,0,0,0,0.1209556,0,0,8.8,8.36,24.52775,7.524,8.480956,0,8.480956,23.77675,60.9659,0.131742,1.128252,0.0967645,12,7.644956
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.413724,37.01315,33.15132,5.183517,5.183517,12,0,3.372,5.183517,27.27346,0,0,0,1.413724,0,0,6.816483,6.475659,16.0468,15.15686,7.889384,0,7.889384,31.26128,80.15696,0.1319498,5.701868,1.130979,12,16.57058
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.716163,44.34071,33.71296,1.416799,1.416799,0,0,0,1.416799,262.2929,0,0,0,3.716163,1.491367,1.416799,0,0,8.157414,22.25731,2.224796,0,2.224796,33.3719,85.56881,0.1319012,1.558479,2.97293,0,25.97347
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.14867,53.99884,35.27224,2.322705,2.322705,0,-1,0,2.322705,264.7203,0,0,0,6.14867,2.444952,2.322705,0,0,5.932619,24.25962,3.703718,0,3.703718,36.88556,94.57816,0.1318204,2.554975,4.918936,0,30.40829
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.087197,55.60889,36.86847,0,0,0,0,0,0,0,3.858296,0,0,6.087197,0,0,0,0,2.228901,27.59297,2.228901,0,2.228901,39.00008,100,0.1317717,0,4.869758,0,33.68016
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.816777,52.97622,38.40557,0,0,0,0,0,0,0,4.816777,0,0,4.816777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317717,0,3.853421,0,34.41576
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.332132,53.03788,39.92791,4.774202,4.774202,0,0,0,4.774202,90.74043,0,0,0,4.332132,5.025476,4.774202,0,0,0,29.59898,0,0.6933442,-0.6933442,38.26923,98.12603,0.1317717,5.251623,3.465706,0,33.93111
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.259353,54.47914,41.46502,0,0,0,0,0,0,0,3.488971,0,0,4.259353,0,0,0,0,0.7703825,28.90563,0.7703825,0,0.7703825,39.00008,100,0.131755,0,3.407483,0,33.16499
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.395562,52.6927,42.44049,0.3299157,0.3299157,0,-1,0,0.3299157,1029.221,3.048283,0,0,3.395562,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.131755,0.3629073,2.71645,0,32.99454
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.314898,52.83551,42.81738,2.726827,2.726827,0,-1,0,2.726827,121.5661,0.4445531,0,0,3.314898,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.131755,2.99951,2.651918,0,32.91388
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.525901,47.7736,43.3125,6.548921,6.548921,0,-1,0,6.548921,23.30003,0,8.881784E-16,0,1.525901,6.893601,6.548921,0,0,0,29.59898,0,5.3677,-5.3677,33.34203,85.4922,0.131755,7.203813,1.220721,0,31.12488
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.051882,45.93777,42.89867,4.176889,4.176889,0,-1,0,4.176889,25.18339,0,0,0,1.051882,4.396725,4.176889,0,0,5.964111,24.23128,0,3.344843,-3.344843,29.81625,76.45177,0.131755,4.594578,0.8415057,0,25.28316
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4348554,42.82235,41.59064,8.378524,8.36,0,-1,0,8.36,5.201619,0,0.01852423,0.8563766,0.4348554,8.8,8.36,0,0,9.680603,20.88643,0,8.365145,-8.365145,20.99862,53.84249,0.131755,9.216376,0.3478843,0,21.32129
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,40.36391,40.36391,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.97521,12.52129,0,3.489308,-3.489308,17.32056,44.41161,0.131755,3.646327,0,0,12.52129
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85222,9.031982,0,0,0,17.32056,44.41161,0.131755,0,0,0,9.031982
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,38.16171,38.16171,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.85222,9.031982,0,5.518192,-5.518192,11.50388,29.49706,0.131755,5.766511,0,0,9.031982
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,37.16406,37.16406,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.98354,3.51379,0,1.209732,-1.209732,10.22871,26.2274,0.131755,1.26417,0,0,3.51379
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,36.41029,36.41029,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.32769,2.304058,0,0.1614572,-0.1614572,10.05851,25.79101,0.131755,0.1687227,0,0,2.304058
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,35.76736,35.76736,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.50709,2.142601,0,1.18309,-1.18309,8.811429,22.59336,0.131755,1.236329,0,0,2.142601
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.20573,35.20573,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.82163,0.9595106,0,0.7743139,-0.7743139,7.99523,20.50055,0.131755,0.809158,0,0,0.9595106
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,34.64409,34.64409,1.45691,0.175937,0,-1,0,0.175937,0,0,1.280974,1.426665,0,0.1851968,0.175937,0,0,32.68198,0.1851968,0,0.1851968,-0.1851968,7.800015,20,0.131755,1.602602,0,0,0.1851968
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,34.23025,34.23025,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131755,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.86076,33.86076,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131755,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,33.58733,33.58733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131755,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.100849,33.60588,33.33607,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.08498,0,0,0,0.100849,0,0,8.8,8.36,32.88775,0,8.460849,0,8.460849,15.82668,40.58115,0.1318528,0.2991343,0.08067917,12,0.100849
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.140689,36.16991,33.07003,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.53325,0,0,0,1.140689,0,0,8.033284,7.63162,24.4269,7.614764,8.772309,0,8.772309,24.14882,61.91994,0.1320531,3.741831,0.9125509,12,8.755453
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.187975,36.91175,33.66862,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,308.8419,1.776357E-15,0,0,1.187975,0,0,8.8,8.36,15.6546,15.50984,9.547975,0,9.547975,33.20683,85.14555,0.1321317,0.4231201,0.9503799,12,16.69782
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.770024,40.12009,35.19094,7.692783,7.692783,0,-1,0,7.692783,23.00889,0,0,0.1020611,1.770024,8.097666,7.692783,0,0,6.10662,24.10302,0,6.327642,-6.327642,26.53691,68.04322,0.1321317,8.462061,1.416019,0,25.87304
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.533245,44.01703,36.78717,4.640911,4.640911,0,0,0,4.640911,54.58508,0,0,0,2.533245,4.885169,4.640911,0,0,13.13733,17.77538,0,2.351924,-2.351924,24.05776,61.68645,0.1321317,5.105002,2.026596,0,20.30862
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.098206,41.4073,38.32429,0,0,0,0,0,0,0,0,0,0,1.098206,0,0,0,0,15.75058,15.42345,1.098206,0,1.098206,25.09961,64.35785,0.1321078,0,0.8785645,0,16.52166
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.611467,47.46629,39.84661,3.979629,3.979629,0,0,0,3.979629,65.62086,0,4.440892E-16,0,2.611467,4.189083,3.979629,0,0,14.65238,16.41184,0,1.577616,-1.577616,23.43666,60.09388,0.1321078,4.377592,2.089174,0,19.0233
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.46071,48.61727,41.38372,5.714419,5.714419,0,0,0,5.714419,43.06141,0,8.881784E-16,0,2.46071,6.015178,5.714419,0,0,16.40528,14.83422,0,3.554468,-3.554468,19.68992,50.48687,0.1321078,6.285861,1.968568,0,17.29493
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.476594,56.19571,42.3592,0,0,0,-1,0,0,0,0,0,0,4.476594,0,0,0,0,20.35469,11.27975,4.476594,0,4.476594,23.93679,61.37626,0.1320105,0,3.581275,0,15.75635
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.35533,52.87144,42.7287,0.8248632,0.8248632,0,-1,0,0.8248632,406.774,0,0,0,3.35533,0.8682771,0.8248632,0,0,15.8781,15.30869,2.487052,0,2.487052,26.29622,67.42606,0.1319566,0.9073495,2.684264,0,18.66402
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7121109,45.32493,43.27555,0,0,0,-1,0,0,0,0,0,0,0.7121109,0,0,0,0,13.39105,17.54704,0.7121109,0,0.7121109,26.97178,69.15828,0.1319411,0,0.5696887,0,18.25915
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.163092,46.18308,42.81738,0,0,0,-1,0,0,0,0,0,0,1.163092,0,0,0,0,12.67894,18.18793,1.163092,0,1.163092,28.07519,71.98752,0.1319159,0,0.9304732,0,19.35103
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4942769,42.92506,41.52414,4.637885,4.637885,0,-1,0,4.637885,10.65738,0,0,0,0.4942769,4.881984,4.637885,0,0,11.51585,19.23472,0,4.387707,-4.387707,23.45014,60.12844,0.1319159,5.101674,0.3954215,0,19.72899
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,40.31957,40.31957,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.39108,14.84701,0,2.000741,-2.000741,21.34117,54.72085,0.1319159,2.090774,0,0,14.84701
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,39.24064,39.24064,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.61412,12.84627,0,7.437908,-7.437908,13.50093,34.6177,0.1319159,7.772614,0,0,12.84627
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.11737,38.11737,6.774292,5.137944,0,-1,0,5.137944,0,0,1.636348,2.313777,0,5.408362,5.137944,0,0,26.87846,5.408362,0,5.408362,-5.408362,7.800015,20,0.1319159,7.451721,0,0,5.408362
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.11972,37.11972,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,36.35117,36.35117,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,35.70824,35.70824,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.14661,35.14661,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,34.58497,34.58497,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.17113,34.17113,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319159,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.52821,33.52821,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320323,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03861881,33.40231,33.29912,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.210689,1.776357E-15,0,0,0.03861881,0,0,8.8,8.36,24.52775,7.524,8.398619,0,8.398619,23.69864,60.76561,0.1321371,0.4612108,0.03089505,12,7.562619
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6828549,34.86666,33.02569,3.955989,3.955989,11.74053,0,3.306355,3.955989,17.26129,0,0,0,0.6828549,0,0,7.784546,7.395319,16.12914,15.08276,8.078174,0,8.078174,31.36226,80.4159,0.1323505,4.351588,0.5462839,12,15.76561
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.14369,36.72821,33.6095,10.02593,10.02593,12,0,3.372,10.02593,11.40732,0,0,0,1.14369,0,0,1.974072,1.875368,8.050961,22.35311,3.019058,0,3.019058,34.22639,87.75981,0.1324259,11.02852,0.9149517,12,23.4968
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.820178,40.19564,35.12444,0.8404318,0.8404318,0,-1,0,0.8404318,216.5765,0,0,0,1.820178,0.884665,0.8404318,0,0,5.031903,25.07026,0.9355125,0,0.9355125,35.1139,90.03546,0.1324056,0.924475,1.456142,0,26.89044
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.382931,40.56784,36.70589,0,0,0,0,0,0,0,0,0,0,1.382931,0,0,0,0,4.096391,25.91223,1.382931,0,1.382931,36.42587,93.39947,0.1323757,0,1.106345,0,27.29516
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.00951,41.09361,38.26516,3.000972,3.000972,0,0,0,3.000972,33.63943,0,4.440892E-16,0,1.00951,3.158918,3.000972,0,0,2.71346,27.15686,0,2.149408,-2.149408,34.16019,87.59006,0.1323757,3.301069,0.807608,0,28.16637
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8818955,42.24681,39.75793,4.352451,4.352451,0,0,0,4.352451,20.26204,0,8.881784E-16,0,0.8818955,4.581528,4.352451,0,0,5.101691,25.00746,0,3.699632,-3.699632,30.26044,77.59071,0.1323757,4.787696,0.7055164,0,25.88935
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.959377,46.9947,41.29505,5.080203,5.080203,0,0,0,5.080203,38.56887,0,8.881784E-16,0,1.959377,5.347582,5.080203,0,0,9.212393,21.30783,0,3.388205,-3.388205,26.68895,68.43307,0.1323757,5.588223,1.567502,0,23.2672
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.150186,45.60881,42.29269,5.635564,5.635564,0,-1,0,5.635564,20.40941,0,8.881784E-16,0,1.150186,5.932173,5.635564,0,0,12.97707,17.91962,0,4.781987,-4.781987,21.6483,55.50834,0.1323757,6.199121,0.9201484,0,19.06981
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.302767,46.46856,42.69175,0,0,0,-1,0,0,0,0,0,0,1.302767,0,0,0,0,18.29038,13.13763,1.302767,0,1.302767,22.88421,58.67734,0.1323474,0,1.042214,0,14.4404
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7185953,45.25397,43.18687,1.992482,1.992482,0,-1,0,1.992482,36.06534,0,2.220446E-16,0,0.7185953,2.097349,1.992482,0,0,16.98762,14.31012,0,1.378754,-1.378754,21.43087,54.95085,0.1323474,2.19173,0.5748762,0,15.02872
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5722239,44.36544,42.7287,6.399224,6.399224,0,-1,0,6.399224,8.942083,0,0,0,0.5722239,6.736025,6.399224,0,0,18.51957,12.93137,0,6.163801,-6.163801,14.93366,38.29136,0.1323474,7.039146,0.4577791,0,13.50359
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4974253,42.87442,41.46502,1.295396,1.295396,0,-1,0,1.295396,38.39947,0,2.220446E-16,0,0.4974253,1.363575,1.295396,0,0,25.36823,6.767567,0,0.8661498,-0.8661498,14.02066,35.95033,0.1323474,1.424936,0.3979402,0,7.264993
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,40.26045,40.26045,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.33062,5.901418,0,0.3908231,-0.3908231,13.60869,34.89401,0.1323474,0.4084101,0,0,5.901418
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76487,5.510594,0,0,0,13.60869,34.89401,0.1323474,0,0,0,5.510594
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76487,5.510594,0,0,0,13.60869,34.89401,0.1323474,0,0,0,5.510594
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76487,5.510594,0,0,0,13.60869,34.89401,0.1323474,0,0,0,5.510594
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,36.30683,36.30683,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.76487,5.510594,0,1.639002,-1.639002,11.88103,30.46412,0.1323474,1.712757,0,0,5.510594
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,35.6639,35.6639,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.58598,3.871593,0,2.164408,-2.164408,9.599545,24.61417,0.1323474,2.261807,0,0,3.871593
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.10227,35.10227,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.99088,1.707184,0,0.7312571,-0.7312571,8.828733,22.63773,0.1323474,0.7641637,0,0,1.707184
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,34.54063,34.54063,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.80339,0.9759272,0,0.8105527,-0.8105527,7.974336,20.44697,0.1323474,0.8470276,0,0,0.9759272
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.14896,34.14896,1.127918,0.1571058,0,-1,0,0.1571058,0,0,0.9708117,1.083604,0,0.1653745,0.1571058,0,0,32.704,0.1653745,0,0.1653745,-0.1653745,7.800015,20,0.1323474,1.240709,0,0,0.1653745
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.77208,33.77208,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323474,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323474,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06454596,33.42728,33.25478,0,0,0,0,0,0,0,0,0,0,0.06454596,0,0,0,0,32.88775,0,0.06454596,0,0.06454596,7.861249,20.15701,0.1323461,0,0.05163677,0,0.06454596
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4935779,34.30751,32.98135,4.516265,4.516265,12,0,3.372,4.516265,10.9289,0,0,0,0.4935779,0,0,7.483735,7.109548,32.82321,0.05809136,7.603126,0,7.603126,15.07421,38.65174,0.1325469,4.967892,0.3948624,12,0.5516693
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5823309,35.13771,33.56516,4.508193,4.508193,12,0,3.372,4.508193,12.91717,0,0,0,0.5823309,0,0,7.491807,7.117217,25.22008,6.900905,7.699547,0,7.699547,22.37864,57.38102,0.1327493,4.959013,0.4658647,12,7.483236
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.06591,38.00977,35.0801,4.973875,4.973875,0,-1,0,4.973875,21.43017,0,8.881784E-16,0,1.06591,5.235658,4.973875,0,0,17.52053,13.8305,0,4.169748,-4.169748,17.98334,46.11103,0.1327493,5.471262,0.8527278,0,14.89641
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5965031,38.30403,36.66155,7.345582,7.345582,0,0,0,7.345582,8.120569,0,8.881784E-16,0,0.5965031,7.732192,7.345582,0,0,22.15359,9.660749,0,7.135688,-7.135688,10.46166,26.82472,0.1327493,8.08014,0.4772024,0,10.25725
