Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2751366,34.20046,33.4617,0.3196848,0.3196848,0,0,0,0.3196848,86.06496,0,0,0,0.2751366,0.3365103,0.3196848,0,0,25.82961,6.352324,0,0.06137371,-0.06137371,14.43126,37.00315,0.1385683,0.3516532,0.2201093,0,6.62746
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.613272,40.44344,33.15132,4.846786,4.846786,0,0,0,4.846786,53.91762,0,0,0,2.613272,5.10188,4.846786,0,0,25.89781,6.29095,0,2.488608,-2.488608,11.80804,30.27695,0.1385683,5.331464,2.090617,0,8.904222
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.885921,48.75351,34.37805,2.716367,2.716367,0,0,0,2.716367,179.8697,0,0,0,4.885921,2.859333,2.716367,0,0,28.66293,3.802342,2.026588,0,2.026588,13.73063,35.20667,0.1385326,2.988003,3.908737,0,8.688263
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.855201,58.96136,37.37098,2.373792,2.373792,0,-1,0,2.373792,288.787,0,0,0,6.855201,2.498728,2.373792,0,0,26.63634,5.626271,4.356473,0,4.356473,17.86354,45.80386,0.1384559,2.611171,5.484161,0,12.48147
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.38433,60.74099,40.38608,0.9577204,0.9577204,0,0,0,0.9577204,666.6173,0,0,0,6.38433,1.008127,0.9577204,0,0,22.27987,9.547097,5.376204,0,5.376204,22.96385,58.88156,0.1383615,1.053492,5.107464,0,15.93143
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.28192,66.98651,42.7287,3.257872,3.257872,0,0,0,3.257872,223.5177,0,0,0,7.28192,3.429339,3.257872,0,0,16.90366,14.38568,3.852581,0,3.852581,26.61873,68.25303,0.1382938,3.583659,5.825536,0,21.6676
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.947602,76.58943,44.60574,1.125565,1.125565,0,0,0,1.125565,794.9434,0,0,0,8.947602,1.184805,1.125565,0,0,13.05108,17.853,7.762797,0,7.762797,33.98317,87.13615,0.1381577,1.238121,7.158082,0,26.80061
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.509617,68.42183,46.51235,5.085283,5.085283,0,0,0,5.085283,128.0089,0,0,0,6.509617,5.352929,5.085283,0,0,5.288286,24.83952,1.156688,0,1.156688,35.0805,89.94982,0.1381375,5.593811,5.207693,0,31.34914
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.209482,72.46286,47.47305,7.813741,7.813741,0,-1,0,7.813741,92.26672,0,0,0.2351149,7.209482,8.22499,7.813741,0,0,4.131598,25.88054,0,1.015508,-1.015508,34.01006,87.20511,0.1381375,8.595115,5.767586,0,33.09002
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.589796,66.19631,47.67996,2.288898,2.288898,0,-1,0,2.288898,244.2134,0,0,0,5.589796,2.409366,2.288898,0,0,5.259941,24.86503,3.18043,0,3.18043,37.02728,94.94155,0.1380818,2.517788,4.471837,0,30.45483
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.773975,59.79694,47.84254,2.591084,2.591084,0,-1,0,2.591084,145.6523,0,0,0,3.773975,2.727457,2.591084,0,0,2.079511,27.72742,1.046518,0,1.046518,38.0201,97.48723,0.1380635,2.850193,3.01918,0,31.50139
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.456533,51.29074,46.93358,2.545414,2.545414,0,-1,0,2.545414,57.22186,0,4.440892E-16,0,1.456533,2.679383,2.545414,0,0,1.032993,28.66928,0,1.22285,-1.22285,36.7311,94.18211,0.1380635,2.799955,1.165227,0,30.12582
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,45.18216,45.18216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391716,27.44643,0,0,0,36.7311,94.18211,0.1380635,0,0,0,27.44643
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,43.39379,43.39379,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,2.391716,27.44643,0,1.732547,-1.732547,34.90483,89.49939,0.1380635,1.810511,0,0,27.44643
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,41.5463,41.5463,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,4.316767,25.71389,0,8.8,-8.8,25.62882,65.71479,0.1380635,9.832047,0,0,25.71389
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.98703,39.98703,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,14.09455,16.91389,0,4.098886,-4.098886,21.30821,54.63633,0.1380635,4.283336,0,0,16.91389
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64886,12.815,0,0,0,21.30821,54.63633,0.1380635,0,0,0,12.815
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64886,12.815,0,0,0,21.30821,54.63633,0.1380635,0,0,0,12.815
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,36.72805,36.72805,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,18.64886,12.815,0,1.859324,-1.859324,19.34831,49.61096,0.1380635,1.942993,0,0,12.815
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.89299,35.89299,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,20.71478,10.95568,0,0.5374252,-0.5374252,18.78182,48.15841,0.1380635,0.5616093,0,0,10.95568
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.25006,35.25006,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,21.31192,10.41825,0,0.6678919,-0.6678919,18.0778,46.35324,0.1380635,0.6979471,0,0,10.41825
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,34.73277,34.73277,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,22.05402,9.75036,0,1.540721,-1.540721,16.45374,42.18898,0.1380635,1.610054,0,0,9.75036
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.14896,34.14896,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,23.76593,8.20964,0,0.1662335,-0.1662335,16.27851,41.73969,0.1380635,0.173714,0,0,8.20964
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,33.66862,33.66862,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.95064,8.043406,0,1.187694,-1.187694,15.02657,38.52959,0.1380635,1.241141,0,0,8.043406
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5529879,34.89367,33.40258,2.374747,2.374747,0,0,0,2.374747,23.28619,0,4.440892E-16,0,0.5529879,2.499733,2.374747,0,0,25.2703,6.855712,0,1.946745,-1.946745,12.97452,33.26794,0.1380635,2.612221,0.4423904,0,7.4087
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.666579,40.5297,33.08481,4.851558,4.851558,12,0,3.372,4.851558,54.96336,0,0,0,2.666579,0,0,7.148442,6.79102,27.43335,4.908967,9.4576,0,9.4576,21.94679,56.2737,0.1382184,5.336713,2.133263,12,7.575546
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.152404,49.57452,34.33371,2.600272,2.600272,11.40027,0,3.220269,2.600272,198.1487,1.776357E-15,0,0,5.152404,0,0,8.8,8.36,17.97575,13.42081,13.5124,0,13.5124,34.76578,89.14285,0.1382808,2.860299,4.121923,12,18.57321
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.001179,55.93103,37.41532,4.58694,4.58694,0,-1,0,4.58694,130.8318,0,0,0,6.001179,4.828358,4.58694,0,0,4.463343,25.58197,1.172821,0,1.172821,35.87841,91.99575,0.1382603,5.045634,4.800943,0,31.58315
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.984051,59.36644,40.46737,0,0,0,0,0,0,0,2.693528,0,0,5.984051,0,0,0,0,3.290522,26.63751,3.290522,0,3.290522,39.00008,100,0.1382029,0,4.787241,0,32.62156
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.156462,59.06963,42.81738,0,0,0,0,0,0,0,5.156462,0,0,5.156462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382029,0,4.125169,0,34.75544
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.420732,65.95663,44.72398,1.455741,1.455741,0,0,0,1.455741,441.0627,4.888372,0,0,6.420732,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1382029,1.601316,5.136585,0,36.01971
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.508674,68.56725,46.63798,8.437099,8.437099,3,0,1.095,8.437099,77.1435,0.7854113,0,0,6.508674,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1382029,9.280809,5.206939,12,36.10765
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.316337,68.98038,47.63562,2.687869,2.687869,0,-1,0,2.687869,234.9942,3.487001,0,0,6.316337,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1382029,2.956656,5.053069,0,35.91531
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.970007,64.01715,47.80559,0.5409654,0.5409654,0,-1,0,0.5409654,918.7291,4.40057,0,0,4.970007,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1382029,0.595062,3.976006,0,34.56898
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.369074,58.54918,47.96817,4.552814,4.552814,0,-1,0,4.552814,73.99982,0,0,0,3.369074,4.792436,4.552814,0,0,0,29.59898,0,1.423362,-1.423362,37.49972,96.15295,0.1382029,5.008095,2.695259,0,32.96805
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.150258,50.48193,47.05921,3.237472,3.237472,0,-1,0,3.237472,35.5295,0,0,0,1.150258,3.407865,3.237472,0,0,1.581513,28.17562,0,2.257608,-2.257608,35.12,90.05109,0.1382029,3.561219,0.9202061,0,29.32587
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,45.27084,45.27084,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.089966,25.91801,0,2.325444,-2.325444,32.66876,83.76589,0.1382029,2.430088,0,0,25.91801
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,43.48247,43.48247,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.673792,23.59257,0,4.556669,-4.556669,27.86561,71.45014,0.1382029,4.761719,0,0,23.59257
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1382029,0,0,0,19.0359
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1382029,0,0,0,19.0359
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1382029,0,0,0,19.0359
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.51878,37.51878,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.73676,19.0359,0,1.387189,-1.387189,26.40339,67.70086,0.1382029,1.449612,0,0,19.0359
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.72805,36.72805,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.27808,17.64871,0,1.051715,-1.051715,25.29478,64.85828,0.1382029,1.099042,0,0,17.64871
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.91516,35.91516,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.44665,16.59699,0,0.895206,-0.895206,24.35115,62.43872,0.1382029,0.9354903,0,0,16.59699
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44132,15.70179,0,0,0,24.35115,62.43872,0.1382029,0,0,0,15.70179
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,34.73277,34.73277,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.44132,15.70179,0,1.382959,-1.382959,22.89338,58.70087,0.1382029,1.445192,0,0,15.70179
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.14896,34.14896,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.97795,14.31883,0,2.419963,-2.419963,20.34252,52.1602,0.1382029,2.528861,0,0,14.31883
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66679,11.89886,0,0,0,20.34252,52.1602,0.1382029,0,0,0,11.89886
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3510223,34.30134,33.35824,0.150443,0.150443,0,0,0,0.150443,233.3258,0,0,0,0.3510223,0.158361,0.150443,0,0,19.66679,11.89886,0.1926613,0,0.1926613,20.5253,52.62886,0.1381995,0.1654873,0.2808178,0,12.24989
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.283751,39.37829,33.04786,1.644209,1.644209,0,0,0,1.644209,138.8966,0,0,0,2.283751,1.730747,1.644209,0,0,19.47413,12.07226,0.5530048,0,0.5530048,21.04992,53.97405,0.1381899,1.80863,1.827001,0,14.35601
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.46105,47.29906,34.29676,0,0,0,0,0,0,0,0,0,0,4.46105,0,0,0,0,18.92113,12.56996,4.46105,0,4.46105,25.28204,64.82562,0.1381121,0,3.56884,0,17.03101
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.120842,56.37117,37.4301,3.821157,3.821157,0,-1,0,3.821157,160.183,0,0,0,6.120842,4.02227,3.821157,0,0,14.46008,16.58491,2.098572,0,2.098572,27.27292,69.93044,0.1380755,4.203272,4.896674,0,22.70575
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.824504,62.58765,40.54866,0,0,0,0,0,0,0,0,0,0,6.824504,0,0,0,0,12.36151,18.47362,6.824504,0,6.824504,33.74722,86.53115,0.1379568,0,5.459604,0,25.29813
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.975745,74.53712,42.943,0.8144004,0.8144004,0,0,0,0.8144004,1102.129,2.58148,0,0,8.975745,0.8572636,0.8144004,0,0,5.537001,24.61568,5.537001,0,5.537001,39.00008,100,0.1378606,0.8958404,7.180596,0,33.59142
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.236979,78.29855,44.84961,0,0,0,0,0,0,0,9.236979,0,0,9.236979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,0,7.389583,0,38.83596
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.947988,79.51289,46.80795,6.005086,6.005086,0,0,0,6.005086,149.0068,2.626844,0,0,8.947988,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,6.605595,7.15839,0,38.54697
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.766007,75.24139,47.76125,0,0,0,-1,0,0,0,7.766007,0,0,7.766007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,0,6.212805,0,37.36499
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.511773,70.11868,47.93122,3.326682,3.326682,0,-1,0,3.326682,195.7438,3.010002,0,0,6.511773,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,3.65935,5.209418,0,36.11075
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.151309,61.43755,48.13814,3.55369,3.55369,0,-1,0,3.55369,116.8169,0.4105829,0,0,4.151309,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,3.909059,3.321048,0,33.75029
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.662004,52.17847,47.17745,0.509204,0.509204,0,-1,0,0.509204,326.3926,1.126,0,0,1.662004,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1378606,0.5601244,1.329603,0,31.26098
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,45.39647,45.39647,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1378606,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,43.56376,43.56376,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1378606,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,41.71627,41.71627,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1378606,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1378606,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.5312,38.5312,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1378606,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,37.55573,37.55573,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1378606,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,36.76501,36.76501,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1378606,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.93733,35.93733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1378606,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,35.25006,35.25006,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1378606,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,34.7106,34.7106,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1378606,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.10463,34.10463,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1378606,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,33.6095,33.6095,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1378606,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1253382,33.64932,33.3139,1.503832,1.503832,0,0,0,1.503832,8.334586,0,0,0,0.1253382,1.582981,1.503832,0,0,19.06163,12.44351,0,1.457643,-1.457643,19.38014,49.69257,0.1378606,1.654216,0.1002706,0,12.56885
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.003503,38.52787,33.00352,4.348086,4.348086,0,0,0,4.348086,46.07782,0,0,0,2.003503,4.576932,4.348086,0,0,20.68123,10.98587,0,2.573429,-2.573429,16.66751,42.73711,0.1378606,4.782895,1.602803,0,12.98937
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.219419,46.53434,34.29676,0,0,0,0,0,0,0,0,0,0,4.219419,0,0,0,0,23.5406,8.412441,4.219419,0,4.219419,20.6704,53.00092,0.1377874,0,3.375536,0,12.63186
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.974547,59.55196,37.49661,0,0,0,-1,0,0,0,0,0,0,6.974547,0,0,0,0,19.32118,12.20992,6.974547,0,6.974547,27.28704,69.96662,0.1376666,0,5.579638,0,19.18447
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.703065,62.24772,40.65212,2.881666,2.881666,0,0,0,2.881666,232.6107,0,0,0,6.703065,3.033333,2.881666,0,0,12.34663,18.48701,3.669732,0,3.669732,30.76845,78.8933,0.1376031,3.169833,5.362453,0,25.19008
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.678526,73.33825,43.06124,4.001054,4.001054,0,0,0,4.001054,216.906,0,0,0,8.678526,4.211636,4.001054,0,0,8.676898,21.78977,4.46689,0,4.46689,35.00611,89.75909,0.1375259,4.401159,6.942821,0,30.4683
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.756605,76.17967,44.97524,4.671628,4.671628,0,0,0,4.671628,187.4423,0,0,0,8.756605,4.917503,4.671628,0,0,4.210008,25.80997,3.839103,0,3.839103,38.6482,99.09777,0.1374596,5.138791,7.005284,0,34.56658
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.385834,72.49672,46.88924,2.679241,2.679241,0,0,0,2.679241,275.6689,4.194675,0,0,7.385834,2.820254,2.679241,0,0,0.370905,29.26516,0.370905,0,0.370905,39.00008,100,0.1374532,2.947165,5.908667,0,36.651
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.496164,66.07773,47.88688,0,0,0,-1,0,0,0,5.496164,0,0,5.496164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374532,0,4.396931,0,35.09514
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.343075,62.02775,48.05685,5.864591,5.864591,0,-1,0,5.864591,74.05589,8.881784E-16,0,0,4.343075,6.173253,5.864591,0,0,0,29.59898,0,1.830178,-1.830178,37.0709,95.0534,0.1374532,6.451049,3.47446,0,33.94205
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.859444,53.87806,48.21943,0,0,0,-1,0,0,0,0,0,0,1.859444,0,0,0,0,2.033531,27.7688,1.859444,0,1.859444,38.83492,99.57653,0.1374211,0,1.487555,0,29.62824
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.329059,51.24065,47.26612,2.909692,2.909692,0,-1,0,2.909692,45.67695,0,4.440892E-16,0,1.329059,3.062834,2.909692,0,0,0.1740878,29.4423,0,1.733775,-1.733775,37.00737,94.89049,0.1374211,3.200661,1.063247,0,30.77136
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,45.47776,45.47776,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.100504,27.70852,0,8.757301,-8.757301,27.77636,71.22129,0.1374211,9.15138,0,0,27.70852
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,43.64505,43.64505,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.83084,18.95122,0,7.249516,-7.249516,20.1347,51.62733,0.1374211,7.575745,0,0,18.95122
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,41.77539,41.77539,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.88586,11.70171,0,8.203227,-8.203227,11.48774,29.45568,0.1374211,8.572372,0,0,11.70171
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,40.15699,40.15699,6.492661,3.323555,0,-1,0,3.323555,0,0,3.169106,3.818372,0,3.498479,3.323555,0,0,29.00056,3.498479,0,3.498479,-3.498479,7.800015,20,0.1374211,7.141927,0,0,3.498479
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.57554,38.57554,0.690926,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.690926,0.7600186,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,0.7600186,0,0,8.426001E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,37.5779,37.5779,0.4035327,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4035327,0.443886,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,0.443886,0,0,8.426001E-16
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,36.76501,36.76501,0.9164786,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9164786,1.008126,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,1.008126,0,0,8.426001E-16
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.91516,35.91516,0.5126395,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5126395,0.5639034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,0.5639034,0,0,8.426001E-16
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,35.2279,35.2279,1.086704,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.086704,1.195374,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,1.195374,0,0,8.426001E-16
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,34.66626,34.66626,0.8354067,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8354067,0.9189474,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,0.9189474,0,0,8.426001E-16
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.08984,34.08984,1.11764,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.11764,1.229405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374211,1.229405,0,0,8.426001E-16
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,33.56516,33.56516,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1374958,0.4464352,0,12,8.426001E-16
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1794222,33.73518,33.25478,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.02408,0,0,0,0.1794222,0,0,8.8,8.36,24.52775,7.524,8.539422,0,8.539422,23.83221,61.10812,0.1375924,1.231674,0.1435378,12,7.703422
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.165397,36.08767,32.92223,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.73009,0,0,0,1.165397,0,0,7.84879,7.456351,15.98833,15.20948,8.621748,0,8.621748,32.01152,82.08067,0.1377397,3.916691,0.9323173,12,16.37488
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.344765,43.76064,34.23025,3.315981,3.315981,0,0,0,3.315981,100.868,4.440892E-16,0,0,3.344765,3.490507,3.315981,0,0,7.366584,22.96905,0,0.1457418,-0.1457418,31.8579,81.68675,0.1377397,3.647579,2.675812,0,26.31382
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.036184,59.80825,37.51878,2.615537,2.615537,0,-1,0,2.615537,269.0149,0,0,0,7.036184,2.753197,2.615537,0,0,7.528519,22.82331,4.282987,0,4.282987,35.9211,92.10519,0.1376659,2.877091,5.628948,0,29.8595
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.425055,61.27988,40.71863,3.641034,3.641034,0,0,0,3.641034,176.4624,0,0,0,6.425055,3.832668,3.641034,0,0,3.245532,26.678,2.592387,0,2.592387,38.38045,98.41122,0.1376213,4.005137,5.140044,0,33.10305
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.093924,66.73991,43.14992,3.220622,3.220622,0,0,0,3.220622,220.2657,3.050651,0,0,7.093924,3.390128,3.220622,0,0,0.6531447,29.01115,0.6531447,0,0.6531447,39.00008,100,0.1376101,3.542684,5.675139,0,36.10507
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.370183,70.23431,45.10087,2.868963,2.868963,0,0,0,2.868963,256.8936,4.350222,0,0,7.370183,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,3.155859,5.896146,0,36.96916
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.3081,76.74826,47.01487,1.746814,1.746814,0,0,0,1.746814,475.6144,6.469348,0,0,8.3081,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,1.921496,6.64648,0,37.90708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.372869,62.03569,47.96817,3.311048,3.311048,0,-1,0,3.311048,132.069,0.8875557,0,0,4.372869,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,3.642153,3.498295,0,33.97185
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.428559,62.42331,48.13814,1.309545,1.309545,0,-1,0,1.309545,338.1753,3.05009,0,0,4.428559,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,1.4405,3.542847,0,34.02754
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.933525,54.19734,48.30072,1.81062,1.81062,0,-1,0,1.81062,106.788,0.02760966,0,0,1.933525,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,1.991682,1.54682,0,31.5325
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9478465,50.16193,47.34742,0,0,0,-1,0,0,0,0.9478465,0,0,0.9478465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376101,0,0.7582772,0,30.54683
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,45.51471,45.51471,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1376101,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73373,43.73373,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1376101,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1376101,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,40.21611,40.21611,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1376101,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1376101,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,37.60007,37.60007,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1376101,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,36.76501,36.76501,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1376101,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.91516,35.91516,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1376101,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.20573,35.20573,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1376101,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.64409,34.64409,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1376101,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.02333,34.02333,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1376101,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,33.50604,33.50604,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1376101,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2694674,33.89569,33.17349,0,0,0,0,0,0,0,0,0,0,0.2694674,0,0,0,0,20.15445,11.45997,0.2694674,0,0.2694674,20.13552,51.62945,0.1376055,0,0.2155739,0,11.72944
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.688944,37.46751,32.84094,3.723361,3.723361,0,0,0,3.723361,45.36073,0,4.440892E-16,0,1.688944,3.919327,3.723361,0,0,19.88498,11.70249,0,2.230383,-2.230383,17.78449,45.60118,0.1376055,4.095696,1.351155,0,13.39143
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.740103,41.8867,34.17113,0,0,0,0,0,0,0,0,0,0,2.740103,0,0,0,0,22.36319,9.472108,2.740103,0,2.740103,20.38398,52.26652,0.1375583,0,2.192082,0,12.21221
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.818092,55.40635,37.51878,6.981047,6.981047,0,-1,0,6.981047,83.34126,0,0,0,5.818092,7.348471,6.981047,0,0,19.62309,11.9382,0,1.530378,-1.530378,18.77082,48.13022,0.1375583,7.679152,4.654474,0,17.75629
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.535143,61.76124,40.77775,1.810066,1.810066,0,0,0,1.810066,361.0444,0,0,0,6.535143,1.905333,1.810066,0,0,21.32351,10.40782,4.62981,0,4.62981,23.16305,59.39231,0.1374788,1.991073,5.228115,0,16.94297
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.05535,52.44084,43.23121,6.263268,6.263268,0,0,0,6.263268,48.78204,0,0,0,3.05535,6.592914,6.263268,0,0,16.6937,14.57465,0,3.537564,-3.537564,19.43413,49.831,0.1374788,6.889596,2.44428,0,17.63
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.678872,63.65948,45.18216,9.134813,9.134813,12,0,3.372,9.134813,62.16735,-4.440892E-16,0,0,5.678872,0,0,2.865186,2.721927,20.62432,11.03709,8.400799,0,8.400799,27.40383,70.26608,0.1376244,10.0483,4.543097,12,16.71596
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.153614,67.75235,47.1405,4.477815,4.477815,10.24423,0,2.92779,4.477815,137.4245,-8.881784E-16,0,0,6.153614,0,0,5.766414,5.478094,12.22352,18.59781,11.63171,0,11.63171,38.43863,98.56039,0.1376787,4.925596,4.922891,12,24.75142
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.980171,60.83632,48.13814,5.353554,5.353554,0,-1,0,5.353554,74.34634,0,0,0,3.980171,5.63532,5.353554,0,0,0.5918162,29.06634,0,1.655149,-1.655149,36.69395,94.08687,0.1376787,5.888909,3.184137,0,33.04652
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.266911,58.52201,48.26377,3.095186,3.095186,0,-1,0,3.095186,105.5481,0,0,0,3.266911,3.25809,3.095186,0,0,2.43087,27.4112,0.00882012,0,0.00882012,36.70232,94.10832,0.1376785,3.404705,2.613528,0,30.67811
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.254219,58.65395,48.42635,4.655806,4.655806,0,-1,0,4.655806,69.89594,0,0,0,3.254219,4.900848,4.655806,0,0,2.42205,27.41913,0,1.646629,-1.646629,34.96662,89.65782,0.1376785,5.121386,2.603375,0,30.67335
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.753742,52.7249,47.4287,0,0,0,-1,0,0,0,0,0,0,1.753742,0,0,0,0,4.251638,25.7725,1.753742,0,1.753742,36.63037,93.92383,0.1376484,0,1.402994,0,27.52625
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,45.60339,45.60339,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.497896,27.35087,0,5.011009,-5.011009,31.3483,80.38009,0.1376484,5.236505,0,0,27.35087
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,43.77068,43.77068,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.065683,22.33986,0,4.568596,-4.568596,26.53258,68.03211,0.1376484,4.774183,0,0,22.33986
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,41.87885,41.87885,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.1419,17.77127,0,4.362225,-4.362225,21.93439,56.24191,0.1376484,4.558525,0,0,17.77127
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,40.23828,40.23828,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.98882,13.40904,0,7.341281,-7.341281,14.196,36.39992,0.1376484,7.671639,0,0,13.40904
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,38.59771,38.59771,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.1458,6.06776,0,0.6610069,-0.6610069,13.49923,34.61335,0.1376484,0.6907521,0,0,6.06776
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,37.5779,37.5779,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.88025,5.406753,0,0.628085,-0.628085,12.83717,32.91576,0.1376484,0.6563488,0,0,5.406753
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,36.74284,36.74284,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.57812,4.778668,0,2.864016,-2.864016,9.818236,25.17492,0.1376484,2.992897,0,0,4.778668
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.89299,35.89299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76036,1.914652,0,0,0,9.818236,25.17492,0.1376484,0,0,0,1.914652
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76036,1.914652,0,0,0,9.818236,25.17492,0.1376484,0,0,0,1.914652
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,34.60714,34.60714,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.76036,1.914652,0,0.1827365,-0.1827365,9.625615,24.68102,0.1376484,0.1909597,0,0,1.914652
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.979,33.979,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0.0911259,0,1.661671,1.578587,0,0,30.9634,1.731916,0,1.661671,-1.661671,7.874061,20.18986,0.1376484,1.736446,0,0,1.731916
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,33.43953,33.43953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.8097,0.07024508,0,0,0,7.874061,20.18986,0.1376484,0,0,0,0.07024508
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6393129,34.83018,33.10698,0,0,0,0,0,0,0,0,0,0,0.6393129,0,0,0,0,32.8097,0.07024508,0.6393129,0,0.6393129,8.480566,21.745,0.1376375,0,0.5114504,0,0.709558
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.730674,40.39169,32.77443,0,0,0,0,0,0,0,0,0,0,2.730674,0,0,0,0,32.17039,0.6456267,2.730674,0,2.730674,11.07111,28.38741,0.1375907,0,2.184539,0,3.3763
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.208739,46.29224,34.10463,3.885597,3.885597,11.85597,0,3.335561,3.885597,108.3164,0,0,0,4.208739,0,0,7.970376,7.571857,29.43972,3.103233,11.7806,0,11.7806,22.24717,57.0439,0.1376987,4.274157,3.366991,12,7.311972
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.648825,58.37552,37.51878,4.519585,4.519585,0,-1,0,4.519585,147.1114,0,0,0,6.648825,4.757458,4.519585,0,0,17.65912,13.70577,1.891367,0,1.891367,24.04147,61.64468,0.1376663,4.971543,5.31906,0,20.3546
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.177579,56.92668,40.84426,6.303012,6.303012,0,0,0,6.303012,82.14452,0,0,0,5.177579,6.63475,6.303012,0,0,15.76775,15.408,0,1.45717,-1.45717,22.50548,57.70625,0.1376663,6.933313,4.142063,0,20.58558
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.098227,63.07292,43.3125,6.151661,6.151661,0,0,0,6.151661,99.13138,0,0,0,6.098227,6.475433,6.151661,0,0,17.38683,13.95083,0,0.3772063,-0.3772063,22.10787,56.68674,0.1376663,6.766828,4.878582,0,20.04906
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.68671,71.82761,45.30779,3.746654,3.746654,0,0,0,3.746654,205.162,0,0,0,7.68671,3.943847,3.746654,0,0,17.80595,13.57362,3.742864,0,3.742864,25.65866,65.79131,0.1376023,4.12132,6.149368,0,21.26033
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.191743,72.13422,47.26612,4.131765,4.131765,0,0,0,4.131765,174.0598,0,0,0,7.191743,4.349226,4.131765,0,0,14.06309,16.9422,2.842517,0,2.842517,28.35531,72.70578,0.1375537,4.544942,5.753395,0,24.13394
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.715013,75.59068,48.21943,1.821174,1.821174,0,-1,0,1.821174,423.6284,0,0,0,7.715013,1.917026,1.821174,0,0,11.22057,19.50047,5.797987,0,5.797987,33.85577,86.80948,0.1374548,2.003292,6.17201,0,27.21548
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.347957,69.94746,48.34506,0,0,0,-1,0,0,0,0.9253748,0,0,6.347957,0,0,0,0,5.422582,24.71865,5.422582,0,5.422582,39.00008,100,0.1373623,0,5.078365,0,31.06661
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.285888,62.32293,48.50764,5.26931,5.26931,0,-1,0,5.26931,81.33681,0,8.881784E-16,0,4.285888,5.546641,5.26931,0,0,0,29.59898,0,1.260753,-1.260753,37.67113,96.59245,0.1373623,5.79624,3.428711,0,33.88486
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.843969,53.09226,47.50999,2.889838,2.889838,0,-1,0,2.889838,63.8087,0,4.440892E-16,0,1.843969,3.041935,2.889838,0,0,1.400837,28.33822,0,1.197967,-1.197967,36.40836,93.35458,0.1373623,3.178822,1.475175,0,30.18219
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731911,27.14026,0,0,0,36.40836,93.35458,0.1373623,0,0,0,27.14026
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,43.81502,43.81502,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.731911,27.14026,0,1.265587,-1.265587,35.07431,89.93396,0.1373623,1.322539,0,0,27.14026
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,41.90102,41.90102,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.138119,25.87467,0,1.666378,-1.666378,33.3178,85.43008,0.1373623,1.741365,0,0,25.87467
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,40.26045,40.26045,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.98965,24.20829,0,6.236946,-6.236946,26.74348,68.57288,0.1373623,6.517608,0,0,24.20829
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,38.61988,38.61988,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.91959,17.97135,0,1.873295,-1.873295,24.76885,63.50975,0.1373623,1.957593,0,0,17.97135
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,37.55573,37.55573,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.00103,16.09805,0,0.9530715,-0.9530715,23.76423,60.93379,0.1373623,0.9959598,0,0,16.09805
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,36.72805,36.72805,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.06,15.14498,0,1.234147,-1.234147,22.46332,57.59814,0.1373623,1.289684,0,0,15.14498
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.87082,35.87082,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.43127,13.91083,0,0.9180648,-0.9180648,21.4956,55.1168,0.1373623,0.9593778,0,0,13.91083
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.14661,35.14661,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.45134,12.99277,0,0.2421909,-0.2421909,21.2403,54.46221,0.1373623,0.2530895,0,0,12.99277
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.5628,34.5628,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.72045,12.75058,0,0.6524071,-0.6524071,20.55261,52.69889,0.1373623,0.6817654,0,0,12.75058
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.94204,33.94204,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.44534,12.09817,0,0.6939898,-0.6939898,19.82108,50.82317,0.1373623,0.7252192,0,0,12.09817
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.38041,33.38041,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.21644,11.40418,0,0.6626281,-0.6626281,19.12261,49.03223,0.1373623,0.6924463,0,0,11.40418
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1837625,33.5393,33.04786,0.4252317,0.4252317,0,0,0,0.4252317,43.21468,0,0,0,0.1837625,0.4476123,0.4252317,0,0,20.95269,10.74155,0,0.2638498,-0.2638498,18.84448,48.3191,0.1373623,0.4677549,0.14701,0,10.92532
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.609162,37.06816,32.67097,0.7313628,0.7313628,0,0,0,0.7313628,220.0224,0,0,0,1.609162,0.7698556,0.7313628,0,0,21.24586,10.4777,0.8393062,0,0.8393062,19.64072,50.36072,0.1373481,0.804499,1.287329,0,12.08686
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.132341,46.01259,34.06767,5.557222,5.557222,0,0,0,5.557222,74.35983,0,0,0,4.132341,5.849708,5.557222,0,0,20.40656,11.23308,0,1.717367,-1.717367,17.83046,45.71903,0.1373481,6.112945,3.305873,0,15.36542
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.337807,57.24797,37.51878,3.596798,3.596798,0,-1,0,3.596798,176.2069,0,0,0,6.337807,3.786103,3.596798,0,0,22.31474,9.515712,2.551704,0,2.551704,20.25121,51.92609,0.1373046,3.956477,5.070246,0,15.85352
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.311729,64.87592,40.88121,4.572727,4.572727,0,0,0,4.572727,159.8987,0,0,0,7.311729,4.813397,4.572727,0,0,19.76304,11.81225,2.498333,0,2.498333,22.62134,58.00333,0.1372621,5.03,5.849384,0,19.12398
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.323398,72.18596,43.39379,1.669573,1.669573,0,0,0,1.669573,498.5345,0,0,0,8.323398,1.757445,1.669573,0,0,17.2647,14.06075,6.565953,0,6.565953,28.85035,73.97511,0.1371505,1.83653,6.658719,0,22.38414
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.956672,73.10783,45.39647,1.694861,1.694861,0,0,0,1.694861,469.4587,0,0,0,7.956672,1.784064,1.694861,0,0,10.69875,19.9701,6.172608,0,6.172608,34.7062,88.99008,0.1370458,1.864347,6.365338,0,27.92677
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.570299,69.65984,47.34742,0,0,0,0,0,0,0,2.044156,0,0,6.570299,0,0,0,0,4.526143,25.52545,4.526143,0,4.526143,39.00008,100,0.1369691,0,5.256239,0,32.09575
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.49866,70.55891,48.34506,0.5877247,0.5877247,0,-1,0,0.5877247,1105.732,5.880002,0,0,6.49866,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1369691,0.6464972,5.198928,0,36.09764
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.55619,63.25297,48.47069,4.106969,4.106969,0,-1,0,4.106969,110.938,0.2330644,0,0,4.55619,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1369691,4.517666,3.644952,0,34.15517
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.955516,54.57508,48.59632,1.911773,1.911773,0,-1,0,1.911773,102.2881,0,0,0,1.955516,2.012393,1.911773,0,0,0,29.59898,0,0.05687694,-0.05687694,38.94012,99.84628,0.1369691,2.102951,1.564413,0,31.55449
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.378916,51.73577,47.59867,2.106538,2.106538,0,-1,0,2.106538,65.45889,0,4.440892E-16,0,1.378916,2.217408,2.106538,0,0,0.06319659,29.5421,0,0.8384919,-0.8384919,38.05628,97.58,0.1369691,2.317192,1.103133,0,30.92102
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,45.72902,45.72902,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9948542,28.70361,0,1.472437,-1.472437,36.50419,93.6003,0.1369691,1.538696,0,0,28.70361
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,43.89631,43.89631,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.630895,27.23117,0,0.8020557,-0.8020557,35.65875,91.43251,0.1369691,0.8381482,0,0,27.23117
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.522068,26.42912,0,0,0,35.65875,91.43251,0.1369691,0,0,0,26.42912
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,40.28262,40.28262,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.522068,26.42912,0,1.238026,-1.238026,34.35376,88.08638,0.1369691,1.293737,0,0,26.42912
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.61988,38.61988,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.897652,25.19109,0,0.8154864,-0.8154864,33.49416,85.88229,0.1369691,0.8521833,0,0,25.19109
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,37.55573,37.55573,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.803748,24.3756,0,0.4645262,-0.4645262,33.00451,84.62677,0.1369691,0.4854299,0,0,24.3756
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,36.72805,36.72805,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.319888,23.91108,0,1.378574,-1.378574,31.55136,80.90076,0.1369691,1.44061,0,0,23.91108
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.85604,35.85604,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.851636,22.53251,0,0.4997968,-0.4997968,31.02453,79.54992,0.1369691,0.5222876,0,0,22.53251
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.10227,35.10227,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.406966,22.03271,0,0.7968158,-0.7968158,30.18461,77.39629,0.1369691,0.8326724,0,0,22.03271
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,34.50368,34.50368,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.292317,21.23589,0,0.2036654,-0.2036654,29.96993,76.84582,0.1369691,0.2128304,0,0,21.23589
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.87553,33.87553,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.518612,21.03223,0,1.86186,-1.86186,28.00736,71.81359,0.1369691,1.945644,0,0,21.03223
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,33.29912,33.29912,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.58735,19.17037,0,0.7889625,-0.7889625,27.17572,69.68119,0.1369691,0.8244659,0,0,19.17037
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2796285,33.69291,32.9444,0.569987,0.569987,0,0,0,0.569987,49.05875,0,0,0,0.2796285,0.5999863,0.569987,0,0,12.46397,18.3814,0,0.3203578,-0.3203578,26.83803,68.81532,0.1369691,0.6269857,0.2237028,0,18.66103
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.19019,38.60969,32.56751,2.283328,2.283328,0,0,0,2.283328,95.92096,0,4.440892E-16,0,2.19019,2.403503,2.283328,0,0,12.81992,18.06105,0,0.213313,-0.213313,26.61318,68.23878,0.1369691,2.511661,1.752152,0,20.25124
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.799128,48.05763,34.00116,4.446808,4.446808,0,0,0,4.446808,107.923,0,0,0,4.799128,4.680851,4.446808,0,0,13.05694,17.84773,0.118277,0,0.118277,26.72539,68.5265,0.1369671,4.891489,3.839302,0,22.64686
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.318364,57.15256,37.49661,4.348384,4.348384,0,-1,0,4.348384,145.3037,0,0,0,6.318364,4.577247,4.348384,0,0,12.93866,17.95418,1.741118,0,1.741118,28.37716,72.7618,0.1369376,4.783223,5.054691,0,24.27255
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.704989,62.55085,40.90338,3.715274,3.715274,0,0,0,3.715274,180.4709,0,0,0,6.704989,3.910815,3.715274,0,0,11.19754,19.52119,2.794174,0,2.794174,31.02794,79.55867,0.1368903,4.086802,5.363992,0,26.22618
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.760045,65.81466,43.48247,8.39539,8.39539,9.956547,0,2.855006,8.39539,80.52093,0,0,0,6.760045,0,0,1.561157,1.483099,8.403369,22.03595,8.243145,0,8.243145,38.84808,99.61025,0.1369924,9.234928,5.408036,12,28.79599
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.243671,66.15384,45.47776,3.276603,3.276603,0,0,0,3.276603,190.5532,2.634391,0,0,6.243671,3.449056,3.276603,0,0,0.1602241,29.45478,0.1602241,0,0.1602241,39.00008,100,0.1369897,3.604264,4.994937,0,35.69845
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.272772,64.71224,47.4287,0,0,0,0,0,0,0,5.272772,0,0,5.272772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369897,0,4.218218,0,34.87175
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.575165,63.27219,48.42635,0,0,0,-1,0,0,0,4.575165,0,0,4.575165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369897,0,3.660132,0,34.17414
