Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.207621,62.09332,48.55198,0,0,0,-1,0,0,0,4.207621,0,0,4.207621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369897,0,3.366096,0,33.8066
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.834532,57.51748,48.6776,6.393154,6.393154,0,-1,0,6.393154,44.33699,0,8.881784E-16,0,2.834532,6.729636,6.393154,0,0,0,29.59898,0,3.895104,-3.895104,34.89428,89.47233,0.1369897,7.032469,2.267626,0,32.43351
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.617548,52.55951,47.67996,4.264414,4.264414,0,-1,0,4.264414,37.93132,0,0,0,1.617548,4.488856,4.264414,0,0,4.327893,25.70387,0,2.871308,-2.871308,31.86765,81.71177,0.1369897,4.690855,1.294039,0,27.32142
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,45.76596,45.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.518235,22.83257,0,0,0,31.86765,81.71177,0.1369897,0,0,0,22.83257
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,43.94065,43.94065,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.518235,22.83257,0,1.382538,-1.382538,30.41033,77.97505,0.1369897,1.444752,0,0,22.83257
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.98231,41.98231,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.054388,21.45003,0,5.866737,-5.866737,24.22625,62.11846,0.1369897,6.130741,0,0,21.45003
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,40.2974,40.2974,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.57299,15.58329,0,3.850252,-3.850252,20.16772,51.71201,0.1369897,4.023513,0,0,15.58329
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,38.61988,38.61988,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.85104,11.73304,0,0.3371916,-0.3371916,19.81229,50.80065,0.1369897,0.3523653,0,0,11.73304
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,37.55573,37.55573,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.2257,11.39585,0,0.05632387,-0.05632387,19.75292,50.64842,0.1369897,0.05885845,0,0,11.39585
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,36.70589,36.70589,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.28828,11.33952,0,0.5034336,-0.5034336,19.22226,49.28774,0.1369897,0.5260882,0,0,11.33952
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.83387,35.83387,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.84765,10.83609,0,1.037762,-1.037762,18.12836,46.48288,0.1369897,1.084461,0,0,10.83609
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.06532,35.06532,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.00072,9.798328,0,1.20433,-1.20433,16.85888,43.22783,0.1369897,1.258525,0,0,9.798328
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,34.45934,34.45934,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.33887,8.593999,0,1.998552,-1.998552,14.75223,37.82615,0.1369897,2.088487,0,0,8.593999
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.81641,33.81641,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.55948,6.595447,0,0.7529007,-0.7529007,13.9586,35.79121,0.1369897,0.7867813,0,0,6.595447
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.21044,33.21044,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.39604,5.842546,0,2.371998,-2.371998,11.45829,29.38018,0.1369897,2.478738,0,0,5.842546
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.271161,33.56623,32.84094,0.693426,0.693426,0,0,0,0.693426,39.10453,0,0,0,0.271161,0.7299221,0.693426,0,0,29.03159,3.470548,0,0.4587611,-0.4587611,10.97472,28.14025,0.1369897,0.7627685,0.2169288,0,3.741709
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.617582,39.73602,32.46405,1.261729,1.261729,0,0,0,1.261729,207.4599,0,0,0,2.617582,1.328136,1.261729,0,0,29.54132,3.011787,1.289446,0,1.289446,12.19799,31.27684,0.1369679,1.387902,2.094065,0,5.629368
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.435413,46.80645,33.91988,3.576597,3.576597,0,0,0,3.576597,124.0121,0,0,0,4.435413,3.764839,3.576597,0,0,28.25188,4.172288,0.6705735,0,0.6705735,12.83416,32.90802,0.1369566,3.934257,3.54833,0,8.607701
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.356533,50.40946,37.45227,0,0,0,-1,0,0,0,0,0,0,4.356533,0,0,0,0,27.5813,4.775805,4.356533,0,4.356533,16.96712,43.50536,0.136883,0,3.485226,0,9.132337
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.154789,53.54097,40.92555,0,0,0,0,0,0,0,0,0,0,4.154789,0,0,0,0,23.22477,8.696684,4.154789,0,4.154789,20.9087,53.61195,0.1368129,0,3.323831,0,12.85147
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.128995,63.42912,43.51942,3.112019,3.112019,0,0,0,3.112019,196.9459,0,0,0,6.128995,3.27581,3.112019,0,0,19.06998,12.43599,2.853185,0,2.853185,23.61547,60.55238,0.1367648,3.423221,4.903196,0,18.56499
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.867841,77.4109,45.51471,2.908574,2.908574,0,0,0,2.908574,304.8862,0,0,0,8.867841,3.061657,2.908574,0,0,16.2168,15.00386,5.806183,0,5.806183,29.1237,74.67601,0.136667,3.199432,7.094273,0,23.8717
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.963346,75.80853,47.50999,3.354669,3.354669,0,0,0,3.354669,237.381,0,0,0,7.963346,3.53123,3.354669,0,0,10.41061,20.22943,4.432117,0,4.432117,33.32838,85.45721,0.1365924,3.690136,6.370677,0,28.19277
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.821733,76.38731,48.47069,3.361538,3.361538,0,-1,0,3.361538,232.6832,0,0,0,7.821733,3.538461,3.361538,0,0,5.978498,24.21833,4.283272,0,4.283272,37.39185,95.87634,0.1365204,3.697692,6.257387,0,32.04006
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.230879,69.77354,48.59632,0,0,0,-1,0,0,0,4.535654,0,0,6.230879,0,0,0,0,1.695225,28.07327,1.695225,0,1.695225,39.00008,100,0.136492,0,4.984703,0,34.30415
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.172103,58.68628,48.71456,4.686979,4.686979,0,-1,0,4.686979,67.67905,0,0,0,3.172103,4.933662,4.686979,0,0,0,29.59898,0,1.761559,-1.761559,37.14323,95.23887,0.136492,5.155677,2.537682,0,32.77108
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.400125,51.88482,47.67996,0.361233,0.361233,0,-1,0,0.361233,387.5961,0,0,0,1.400125,0.3802452,0.361233,0,0,1.957288,27.83742,1.01988,0,1.01988,38.11077,97.71974,0.1364748,0.3973563,1.1201,0,29.23754
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,45.76596,45.76596,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.9374081,28.75531,0,8.8,-8.8,28.83476,73.93513,0.1364748,11.00505,0,0,28.75531
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,43.89631,43.89631,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.71519,19.95531,0,5.301825,-5.301825,23.24615,59.60538,0.1364748,5.540407,0,0,19.95531
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.96014,41.96014,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.6061,14.65349,0,8.8,-8.8,13.97013,35.82078,0.1364748,10.35785,0,0,14.65349
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,40.28262,40.28262,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.38388,5.853486,0,1.562505,-1.562505,12.32311,31.59764,0.1364748,1.632818,0,0,5.853486
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.12,4.29098,0,0,0,12.32311,31.59764,0.1364748,0,0,0,4.29098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,37.51878,37.51878,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.12,4.29098,0,1.830345,-1.830345,10.39375,26.65059,0.1364748,1.912711,0,0,4.29098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,36.66155,36.66155,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.15372,2.460635,0,0.4389068,-0.4389068,9.931105,25.46432,0.1364748,0.4586577,0,0,2.460635
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.78953,35.78953,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.64139,2.021728,0,0.7686218,-0.7686218,9.120906,23.38689,0.1364748,0.8032098,0,0,2.021728
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.02098,35.02098,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.49541,1.253107,0,0.08707029,-0.08707029,9.029126,23.15156,0.1364748,0.09098846,0,0,1.253107
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,34.40022,34.40022,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.59216,1.166036,0,1.042792,-1.042792,7.929927,20.33311,0.1364748,1.089717,0,0,1.166036
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,33.75729,33.75729,0.855898,0.1170823,0,-1,0,0.1170823,0,0,0.7388157,0.8244055,0,0.1232446,0.1170823,0,0,32.75082,0.1232446,0,0.1232446,-0.1232446,7.800015,20,0.1364748,0.9414878,0,0,0.1232446
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.12915,33.12915,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365555,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1131911,33.03928,32.73748,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.553778,1.776357E-15,0,0,0.1131911,0,0,8.8,8.36,24.52775,7.524,8.473191,0,8.473191,23.76938,60.94701,0.1366593,1.455616,0.09055286,12,7.637191
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9357146,34.88353,32.3606,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2940.934,0,0,0,0.9357146,0,0,8.8,8.36,16.05456,15.14987,9.295714,0,9.295714,32.58807,83.55899,0.1367045,0.03499861,0.7485717,12,16.08559
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6992902,35.73388,33.83858,7.142283,7.142283,0,0,0,7.142283,9.790849,0,8.881784E-16,0,0.6992902,7.518193,7.142283,0,0,6.758848,23.51602,0,6.818902,-6.818902,25.40032,65.12889,0.1367045,7.856511,0.5594321,0,24.21531
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.365566,44.18878,37.4301,0.6320528,0.6320528,0,-1,0,0.6320528,374.2671,0,0,0,2.365566,0.6653188,0.6320528,0,0,14.33541,16.69711,1.700247,0,1.700247,27.01331,69.26477,0.136676,0.6952581,1.892453,0,19.06268
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.56115,45.44395,40.94772,0,0,0,0,0,0,0,0,0,0,1.56115,0,0,0,0,12.63516,18.22733,1.56115,0,1.56115,28.49435,73.06229,0.1366499,0,1.24892,0,19.78848
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.604303,51.35788,43.56376,3.832354,3.832354,0,0,0,3.832354,67.9557,0,4.440892E-16,0,2.604303,4.034057,3.832354,0,0,11.07401,19.63237,0,1.429754,-1.429754,26.98726,69.19796,0.1366499,4.215589,2.083442,0,22.23667
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.164939,49.03723,45.60339,0,0,0,0,0,0,0,0,0,0,1.164939,0,0,0,0,12.66262,18.20262,1.164939,0,1.164939,28.09242,72.03169,0.1366304,0,0.931951,0,19.36756
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.146239,54.0952,47.55433,0.8232134,0.8232134,0,0,0,0.8232134,260.7147,0,0,0,2.146239,0.8665404,0.8232134,0,0,11.49769,19.25106,1.279698,0,1.279698,29.30644,75.14458,0.136609,0.9055347,1.716991,0,21.3973
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.072376,54.8556,48.50764,0,0,0,-1,0,0,0,0,0,0,2.072376,0,0,0,0,10.21799,20.40279,2.072376,0,2.072376,31.27247,80.18567,0.1365743,0,1.657901,0,22.47517
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.412145,52.9029,48.63327,0.4533779,0.4533779,0,-1,0,0.4533779,311.472,0,0,0,1.412145,0.4772398,0.4533779,0,0,8.145611,22.26793,0.9349051,0,0.9349051,32.1594,82.45984,0.1365587,0.4987157,1.129716,0,23.68007
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.671554,53.8446,48.7589,5.101454,5.101454,0,-1,0,5.101454,32.76623,0,0,0,1.671554,5.369952,5.101454,0,0,7.210706,23.10934,0,3.698398,-3.698398,28.26095,72.46382,0.1365587,5.611599,1.337243,0,24.7809
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.010945,50.72999,47.71692,3.711027,3.711027,0,-1,0,3.711027,27.24164,0,4.440892E-16,0,1.010945,3.906344,3.711027,0,0,11.32004,19.41095,0,2.895399,-2.895399,25.20893,64.63815,0.1365587,4.082129,0.8087558,0,20.42189
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,45.76596,45.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.53715,16.51554,0,0,0,25.20893,64.63815,0.1365587,0,0,0,16.51554
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,43.89631,43.89631,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.53715,16.51554,0,1.960323,-1.960323,23.14257,59.3398,0.1365587,2.048538,0,0,16.51554
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,41.94536,41.94536,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.71528,14.55522,0,8.8,-8.8,13.86655,35.55519,0.1365587,10.26722,0,0,14.55522
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,40.26045,40.26045,5.866168,5.467461,0,-1,0,5.467461,0,0,0.3987061,0.9853228,0,5.755222,5.467461,0,0,26.49306,5.755222,0,5.755222,-5.755222,7.800015,20,0.1365587,6.452784,0,0,5.755222
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,38.57554,38.57554,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,37.49661,37.49661,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,36.63938,36.63938,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.75258,35.75258,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.97664,34.97664,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,34.35588,34.35588,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.69078,33.69078,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365587,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.04786,33.04786,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366762,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1536369,33.05848,32.6488,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.74596,1.776357E-15,0,0,0.1536369,0,0,8.8,8.36,24.52775,7.524,8.513637,0,8.513637,23.80775,61.0454,0.1367691,1.14608,0.1229095,12,7.677637
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.197321,35.49755,32.25714,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.2829,0,0,0,1.197321,0,0,8.098913,7.693967,16.01412,15.18627,8.891289,0,8.891289,32.24277,82.67361,0.1369088,3.629956,0.957857,12,16.38359
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.905163,39.04205,33.77208,0.02626094,0.02626094,0,0,0,0.02626094,7254.739,0,0,0,1.905163,0.0276431,0.02626094,0,0,7.122828,23.18843,1.87752,0,1.87752,34.02394,87.2407,0.1368774,0.02888704,1.52413,0,25.0936
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.012138,49.25881,37.41532,3.775783,3.775783,0,-1,0,3.775783,106.2598,0,0,0,4.012138,3.974508,3.775783,0,0,5.245308,24.8782,0.03762974,0,0.03762974,34.05964,87.33224,0.1368768,4.153361,3.20971,0,28.89034
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.094065,56.75203,40.94772,4.962693,4.962693,0,0,0,4.962693,102.6472,0,0,0,5.094065,5.223887,4.962693,0,0,5.207679,24.91207,0,0.1298218,-0.1298218,33.92279,86.98135,0.1368768,5.458962,4.075252,0,30.00613
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.420692,60.86063,43.56376,0,0,0,0,0,0,0,0.06876668,0,0,5.420692,0,0,0,0,5.351925,24.78225,5.351925,0,5.351925,39.00008,100,0.1367875,0,4.336554,0,30.20294
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.897912,73.11068,45.60339,0,0,0,0,0,0,0,7.897912,0,0,7.897912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367875,0,6.318329,0,37.49689
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.247566,68.61041,47.55433,6.590313,6.590313,0,0,0,6.590313,94.79922,0,0,0,6.247566,6.937172,6.590313,0,0,0,29.59898,0,0.6896058,-0.6896058,38.27317,98.13614,0.1367875,7.249345,4.998053,0,35.84654
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.931063,57.70452,48.55198,2.25536,2.25536,0,-1,0,2.25536,129.9599,0,0,0,2.931063,2.374063,2.25536,0,0,0.7662287,28.90937,0.5569996,0,0.5569996,38.80159,99.49104,0.1367782,2.480896,2.34485,0,31.84044
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.444327,59.57089,48.6776,0,0,0,-1,0,0,0,3.235098,0,0,3.444327,0,0,0,0,0.2092291,29.41067,0.2092291,0,0.2092291,39.00008,100,0.1367747,0,2.755461,0,32.855
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.318086,55.90998,48.7589,0,0,0,-1,0,0,0,2.318086,0,0,2.318086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367747,0,1.854469,0,31.91706
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.717283,52.95528,47.76125,1.958855,1.958855,0,-1,0,1.958855,87.66769,0,0,0,1.717283,2.061952,1.958855,0,0,0,29.59898,0,0.3446696,-0.3446696,38.63676,99.06843,0.1367747,2.15474,1.373826,0,31.31626
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.76596,45.76596,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3829662,29.25431,0,2.83531,-2.83531,35.64809,91.40517,0.1367747,2.962898,0,0,29.25431
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,43.89631,43.89631,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.53331,26.419,0,8.527081,-8.527081,26.65975,68.35821,0.1367747,8.910799,0,0,26.419
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,41.94536,41.94536,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.00784,17.89192,0,1.640377,-1.640377,24.93064,63.9246,0.1367747,1.714194,0,0,17.89192
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83049,16.25154,0,0,0,24.93064,63.9246,0.1367747,0,0,0,16.25154
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,38.55338,38.55338,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.83049,16.25154,0,1.552379,-1.552379,23.29429,59.72884,0.1367747,1.622236,0,0,16.25154
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.45227,37.45227,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.55535,14.69916,0,0.8021557,-0.8021557,22.44875,57.56078,0.1367747,0.8382527,0,0,14.69916
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.58026,36.58026,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.44663,13.89701,0,0.7088507,-0.7088507,21.70155,55.6449,0.1367747,0.7407489,0,0,13.89701
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,35.70824,35.70824,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.23425,13.18816,0,1.154617,-1.154617,20.48448,52.5242,0.1367747,1.206575,0,0,13.18816
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.91752,34.91752,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.51715,12.03354,0,0.9398417,-0.9398417,19.4938,49.984,0.1367747,0.9821346,0,0,12.03354
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,34.29676,34.29676,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.56142,11.0937,0,0.5204828,-0.5204828,18.94516,48.57724,0.1367747,0.5439045,0,0,11.0937
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13974,10.57321,0,0,0,18.94516,48.57724,0.1367747,0,0,0,10.57321
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.98135,32.98135,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.13974,10.57321,0,1.150062,-1.150062,17.73289,45.46886,0.1367747,1.201815,0,0,10.57321
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7228917,34.51221,32.56751,0.2361424,0.2361424,0,0,0,0.2361424,306.1253,0,0,0,0.7228917,0.248571,0.2361424,0,0,22.41758,9.423153,0.4743207,0,0.4743207,18.18287,46.62265,0.1367668,0.2597567,0.5783134,0,10.14604
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.084498,40.80223,32.17585,2.592127,2.592127,0,0,0,2.592127,118.9949,0,0,0,3.084498,2.728555,2.592127,0,0,21.94326,9.850041,0.3559437,0,0.3559437,18.52055,47.48849,0.1367608,2.85134,2.467599,0,12.93454
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.385324,49.62592,33.69078,3.265903,3.265903,0,0,0,3.265903,164.8954,0,0,0,5.385324,3.437793,3.265903,0,0,21.58732,10.17039,1.947531,0,1.947531,20.36814,52.22589,0.1367284,3.592494,4.308259,0,15.55572
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.634832,61.91093,37.37098,4.453088,4.453088,0,-1,0,4.453088,171.4503,0,0,0,7.634832,4.687461,4.453088,0,0,19.63979,11.92317,2.947371,0,2.947371,23.16426,59.39542,0.1366793,4.898396,6.107866,0,19.558
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.62074,66.19061,40.94772,0,0,0,0,0,0,0,0,0,0,7.62074,0,0,0,0,16.69242,14.5758,7.62074,0,7.62074,30.39393,77.933,0.1365524,0,6.096592,0,22.19654
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.831656,74.74277,43.6081,7.262171,7.262171,0,0,0,7.262171,121.6118,0,0,0,8.831656,7.644391,7.262171,0,0,9.071676,21.43447,1.187265,0,1.187265,31.52027,80.82104,0.1365327,7.988388,7.065324,0,30.26612
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.962424,78.02831,45.64034,1.313102,1.313102,0,0,0,1.313102,682.538,0,0,0,8.962424,1.382213,1.313102,0,0,7.884411,22.50301,7.580211,0,7.580211,38.71149,99.26003,0.1364068,1.444413,7.169939,0,31.46543
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.370249,77.79245,47.59867,4.583055,4.583055,0,0,0,4.583055,182.6347,3.24178,0,0,8.370249,4.824268,4.583055,0,0,0.3042007,29.3252,0.3042007,0,0.3042007,39.00008,100,0.1364018,5.04136,6.696199,0,37.69545
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.605116,71.24274,48.55198,5.952641,5.952641,0,-1,0,5.952641,110.9611,0.3391783,0,0,6.605116,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1364018,6.547905,5.284093,0,36.20409
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.732925,67.90081,48.6776,2.918502,2.918502,0,-1,0,2.918502,196.4338,2.660818,0,0,5.732925,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1364018,3.210352,4.58634,0,35.3319
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.133512,62.10738,48.80323,2.764473,2.764473,0,-1,0,2.764473,149.5226,1.223541,0,0,4.133512,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1364018,3.04092,3.30681,0,33.73249
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.598963,52.58557,47.76125,9.580847,8.36,0,-1,0,8.36,19.12635,0,1.220847,2.178931,1.598963,8.8,8.36,0,0,0,29.59898,0,7.201037,-7.201037,31.40952,80.53706,0.1364018,10.53893,1.27917,0,31.19794
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,45.76596,45.76596,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.001153,22.39794,0,4.64544,-4.64544,26.51279,67.98139,0.1364018,4.854484,0,0,22.39794
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,43.89631,43.89631,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.16275,17.7525,0,2.324899,-2.324899,24.06214,61.69766,0.1364018,2.429519,0,0,17.7525
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,41.92319,41.92319,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.74597,15.4276,0,8.8,-8.8,14.78612,37.91306,0.1364018,10.80262,0,0,15.4276
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52375,6.627603,0,0,0,14.78612,37.91306,0.1364018,0,0,0,6.627603
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,38.51642,38.51642,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.52375,6.627603,0,0.5733572,-0.5733572,14.18175,36.36339,0.1364018,0.5991582,0,0,6.627603
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,37.39315,37.39315,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.16081,6.054245,0,1.4641,-1.4641,12.63845,32.40623,0.1364018,1.529985,0,0,6.054245
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,36.53592,36.53592,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.78759,4.590145,0,0.9208471,-0.9208471,11.6678,29.91736,0.1364018,0.9622852,0,0,4.590145
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,35.64174,35.64174,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.81076,3.669298,0,0.4751771,-0.4751771,11.16691,28.63306,0.1364018,0.49656,0,0,3.669298
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.8584,34.8584,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.33873,3.194121,0,1.161337,-1.161337,9.942758,25.4942,0.1364018,1.213598,0,0,3.194121
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.20808,34.20808,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.6291,2.032783,0,1.521427,-1.521427,8.339032,21.38209,0.1364018,1.589891,0,0,2.032783
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,33.54299,33.54299,0.9444735,0.4857884,0,-1,0,0.4857884,0,0,0.4586852,0.5531325,0,0.5113562,0.4857884,0,0,32.31958,0.5113562,0,0.5113562,-0.5113562,7.800015,20,0.1364018,1.038921,0,0,0.5113562
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.87789,32.87789,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365026,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5561119,33.95503,32.46405,1.161503,1.161503,9.961503,0,2.85626,1.161503,47.87865,1.776357E-15,0,0,0.5561119,0,0,8.8,8.36,24.52775,7.524,8.916112,0,8.916112,24.18958,62.02443,0.1365924,1.277653,0.4448896,12,8.080112
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.268492,38.31932,32.07239,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.268492,0,0,8.8,8.36,15.61164,15.5485,10.62849,0,10.62849,34.27265,87.87841,0.136614,0,1.814794,12,17.81699
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.818099,41.50341,33.58733,0.7985577,0.7985577,0,0,0,0.7985577,352.8987,0,0,0,2.818099,0.8405871,0.7985577,0,0,4.98315,25.11414,1.977512,0,1.977512,36.14868,92.68874,0.1365813,0.8784135,2.25448,0,27.93224
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.374926,47.13042,37.30447,0,0,0,-1,0,0,0,0.3692889,0,0,3.374926,0,0,0,0,3.005637,26.89391,3.005637,0,3.005637,39.00008,100,0.1365315,0,2.699941,0,30.26883
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.714553,55.39726,40.90338,3.663656,3.663656,0,0,0,3.663656,128.6844,0.8580737,0,0,4.714553,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1365315,4.030021,3.771643,0,34.31353
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.280749,53.52417,43.56376,4.909774,4.909774,0,0,0,4.909774,66.82077,0,0,0,3.280749,5.168183,4.909774,0,0,0,29.59898,0,1.887434,-1.887434,37.01055,94.89865,0.1365315,5.400751,2.624599,0,32.87973
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.259741,55.64121,45.60339,0,0,0,0,0,0,0,1.162592,0,0,3.259741,0,0,0,0,2.097149,27.71154,2.097149,0,2.097149,39.00008,100,0.1364969,0,2.607793,0,30.97128
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.362176,58.1277,47.59867,2.252737,2.252737,0,0,0,2.252737,149.2485,0.9908741,0,0,3.362176,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1364969,2.478011,2.689741,0,32.96115
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.247159,62.23395,48.55198,3.750614,3.750614,0,-1,0,3.750614,113.239,0.2991445,0,0,4.247159,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1364969,4.125676,3.397728,0,33.84614
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.94058,61.28891,48.6776,1.373109,1.373109,0,-1,0,1.373109,286.9824,2.495202,0,0,3.94058,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1364969,1.51042,3.152464,0,33.53956
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.631506,53.76445,48.80323,0,0,0,-1,0,0,0,1.631506,0,0,1.631506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364969,0,1.305205,0,31.23048
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4932837,49.17222,47.71692,0,0,0,-1,0,0,0,0.4932837,0,0,0.4932837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364969,0,0.394627,0,30.09226
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,45.72902,45.72902,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1364969,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,43.85197,43.85197,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1364969,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,41.90102,41.90102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1364969,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,40.19394,40.19394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1364969,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,38.49426,38.49426,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1364969,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,37.37098,37.37098,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1364969,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,36.49897,36.49897,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1364969,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,35.60478,35.60478,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1364969,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.79189,34.79189,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1364969,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.14896,34.14896,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1364969,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,33.48387,33.48387,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1364969,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.7966,32.7966,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1364969,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2587456,33.05052,32.3606,1.157403,1.157403,0,0,0,1.157403,22.35571,0,0,0,0.2587456,1.218319,1.157403,0,0,23.07874,8.828108,0,0.959573,-0.959573,16.09418,41.26704,0.1364969,1.273143,0.2069965,0,9.086854
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.309457,35.49051,31.94676,1.202587,1.202587,0,0,0,1.202587,108.8866,0,0,0,1.309457,1.265881,1.202587,0,0,24.14494,7.868535,0.04357549,0,0.04357549,16.13552,41.37304,0.1364962,1.322846,1.047565,0,9.177992
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.488127,40.42603,33.48387,3.985796,3.985796,0,0,0,3.985796,62.42485,0,8.881784E-16,0,2.488127,4.195575,3.985796,0,0,24.10136,7.907753,0,1.707448,-1.707448,14.33571,36.75816,0.1364962,4.384376,1.990502,0,10.39588
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.21362,49.67291,37.20101,1.214936,1.214936,0,-1,0,1.214936,346.8182,0,0,0,4.21362,1.27888,1.214936,0,0,25.99853,6.200305,2.93474,0,2.93474,17.11985,43.89696,0.1364477,1.33643,3.370896,0,10.41393
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.716435,55.35455,40.85904,4.790494,4.790494,0,0,0,4.790494,98.45405,8.881784E-16,0,0,4.716435,5.042625,4.790494,0,0,23.06379,8.841571,0,0.3261898,-0.3261898,16.77602,43.01534,0.1364477,5.269543,3.773148,0,13.55801
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.777263,62.11515,43.51942,4.494374,4.494374,0,0,0,4.494374,128.5443,0,0,0,5.777263,4.73092,4.494374,0,0,23.42622,8.515381,1.046342,0,1.046342,17.76866,45.56058,0.1364304,4.943812,4.62181,0,14.29264
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.423425,59.59561,45.60339,0,0,0,0,0,0,0,0,0,0,4.423425,0,0,0,0,22.37988,9.457089,4.423425,0,4.423425,21.96509,56.32064,0.1363574,0,3.53874,0,13.88051
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.520141,65.78683,47.55433,5.368828,5.368828,0,0,0,5.368828,102.8184,0,0,0,5.520141,5.651398,5.368828,0,0,17.95645,13.43817,0,0.1312576,-0.1312576,21.82673,55.96587,0.1363574,5.905711,4.416112,0,18.95831
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.79598,64.21799,48.55198,4.418384,4.418384,0,-1,0,4.418384,108.546,0,0,0,4.79598,4.65093,4.418384,0,0,18.10229,13.30691,0.1450502,0,0.1450502,21.96434,56.31871,0.136355,4.860222,3.836785,0,18.1029
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.456051,66.78218,48.63327,4.027567,4.027567,0,-1,0,4.027567,135.4677,0,0,0,5.456051,4.239544,4.027567,0,0,17.95724,13.43746,1.216506,0,1.216506,23.11842,59.27789,0.1363349,4.430324,4.364841,0,18.89351
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.226519,62.3891,48.7589,0,0,0,-1,0,0,0,0,0,0,4.226519,0,0,0,0,16.74074,14.53232,4.226519,0,4.226519,27.12805,69.55896,0.1362652,0,3.381215,0,18.75883
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.007338,50.71902,47.71692,0,0,0,-1,0,0,0,0,0,0,1.007338,0,0,0,0,12.51422,18.33618,1.007338,0,1.007338,28.08369,72.00932,0.1362486,0,0.8058701,0,19.34352
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50688,19.24279,0,0,0,28.08369,72.00932,0.1362486,0,0,0,19.24279
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,43.81502,43.81502,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,11.50688,19.24279,0,3.345515,-3.345515,24.55721,62.96708,0.1362486,3.496063,0,0,19.24279
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.85668,41.85668,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,15.22412,15.89727,0,2.418583,-2.418583,22.0078,56.43015,0.1362486,2.52742,0,0,15.89727
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,40.15699,40.15699,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,17.91143,13.47869,0,3.368717,-3.368717,18.45686,47.32519,0.1362486,3.520309,0,0,13.47869
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,38.42775,38.42775,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,21.65445,10.10997,0,1.264032,-1.264032,17.12445,43.90877,0.1362486,1.320913,0,0,10.10997
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.28969,37.28969,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,23.05893,8.84594,0,1.153995,-1.153995,15.90804,40.78976,0.1362486,1.205925,0,0,8.84594
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,36.41029,36.41029,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,24.34115,7.691944,0,2.042159,-2.042159,13.75541,35.27022,0.1362486,2.134056,0,0,7.691944
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,35.52349,35.52349,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,26.61021,5.649785,0,0.1563942,-0.1563942,13.59056,34.84752,0.1362486,0.163432,0,0,5.649785
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,34.7106,34.7106,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,26.78399,5.493391,0,1.0391,-1.0391,12.49525,32.03904,0.1362486,1.08586,0,0,5.493391
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.06767,34.06767,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,27.93854,4.45429,0,2.317294,-2.317294,10.05261,25.77587,0.1362486,2.421572,0,0,4.45429
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,33.38041,33.38041,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,30.51331,2.136996,0,0.899469,-0.899469,9.104484,23.34478,0.1362486,0.9399451,0,0,2.136996
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,32.69314,32.69314,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,31.51272,1.237527,0,0.7344304,-0.7344304,8.330326,21.35977,0.1362486,0.7674798,0,0,1.237527
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6748153,34.04519,32.23497,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,73.10033,1.776357E-15,0,0,0.6748153,0,0,8.8,8.36,32.32876,0.5030968,9.034815,0,9.034815,16.9015,43.3371,0.1363282,1.015449,0.5398523,12,1.177912
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.852368,39.74585,31.82113,2.555095,2.555095,11.35509,0,3.208839,2.555095,111.6345,0,0,0,2.852368,0,0,8.8,8.36,23.29394,8.634431,11.21237,0,11.21237,27.53849,70.61137,0.1364271,2.810605,2.281895,12,11.4868
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.21031,48.70551,33.38041,4.120372,4.120372,10.64807,0,3.029962,4.120372,126.4524,0,0,0,5.21031,0,0,6.5277,6.201315,12.08157,18.72556,11.41162,0,11.41162,38.36451,98.37034,0.1364985,4.532409,4.168248,12,23.93587
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.179128,59.89826,37.14189,4.456412,4.456412,0,-1,0,4.456412,161.0966,1.818219,0,0,7.179128,4.69096,4.456412,0,0,0.6699482,28.99603,0.6699482,0,0.6699482,39.00008,100,0.1364875,4.902053,5.743302,0,36.17515
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.813705,66.82058,40.82209,4.669998,4.669998,0,0,0,4.669998,167.3171,2.897918,0,0,7.813705,4.915787,4.669998,0,0,0,29.59898,0,0,0,39.00008,100,0.1364875,5.136997,6.250964,0,37.41268
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.898323,74.93394,43.51942,1.813697,1.813697,0,0,0,1.813697,490.6181,6.989169,0,0,8.898323,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1364875,1.995066,7.118659,0,38.4973
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.731777,76.82741,45.55905,3.120199,3.120199,0,0,0,3.120199,279.8468,5.447357,0,0,8.731777,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1364875,3.432219,6.985422,0,38.33076
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.086892,72.04354,47.55433,0,0,0,0,0,0,0,7.086892,0,0,7.086892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364875,0,5.669513,0,36.68587
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.815985,68.02705,48.50764,5.668345,5.668345,0,-1,0,5.668345,102.6046,0,0,0,5.815985,5.96668,5.668345,0,0,0,29.59898,0,0.1506944,-0.1506944,38.84123,99.5927,0.1364875,6.23518,4.652788,0,35.41496
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.622187,67.42032,48.63327,0.9137955,0.9137955,0,-1,0,0.9137955,615.2567,4.492859,0,0,5.622187,0.96189,0.9137955,0,0,0.1674382,29.44828,0.1674382,0,0.1674382,39.00008,100,0.1364848,1.005175,4.49775,0,35.07047
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.949207,61.35967,48.71456,2.957552,2.957552,0,-1,0,2.957552,133.5296,0.8359942,0,0,3.949207,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1364848,3.253307,3.159366,0,33.54818
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.743084,52.9519,47.67996,5.946273,5.946273,0,-1,0,5.946273,29.31389,0,0,0,1.743084,6.259234,5.946273,0,0,0,29.59898,0,4.51615,-4.51615,34.23964,87.79377,0.1364848,6.5409,1.394467,0,31.34206
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,45.64034,45.64034,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.017945,25.08283,0,6.696793,-6.696793,27.1806,69.6937,0.1364848,6.998148,0,0,25.08283
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,43.73373,43.73373,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.45883,18.38603,0,8.175974,-8.175974,18.56236,47.59571,0.1364848,8.543892,0,0,18.38603
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.79756,41.79756,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.54324,10.21006,0,2.702224,-2.702224,15.71397,40.29215,0.1364848,2.823824,0,0,10.21006
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54571,7.507837,0,0,0,15.71397,40.29215,0.1364848,0,0,0,7.507837
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,38.36863,38.36863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54571,7.507837,0,0,0,15.71397,40.29215,0.1364848,0,0,0,7.507837
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,37.22318,37.22318,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.54571,7.507837,0,0.9362361,-0.9362361,14.72709,37.7617,0.1364848,0.9783668,0,0,7.507837
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.35117,36.35117,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.58597,6.571601,0,0.7400019,-0.7400019,13.94706,35.76162,0.1364848,0.7733019,0,0,6.571601
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,35.43481,35.43481,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.4082,5.831599,0,0.8642877,-0.8642877,13.03602,33.42563,0.1364848,0.9031806,0,0,5.831599
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.62931,34.62931,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.36852,4.967311,0,0.6628596,-0.6628596,12.33731,31.63406,0.1364848,0.6926883,0,0,4.967311
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.979,33.979,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.10503,4.304452,0,0.7564802,-0.7564802,11.53991,29.58944,0.1364848,0.7905219,0,0,4.304452
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,33.27695,33.27695,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.94556,3.547972,0,1.845444,-1.845444,9.594637,24.60158,0.1364848,1.928489,0,0,3.547972
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,32.56751,32.56751,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.99606,1.702527,0,0.7820762,-0.7820762,8.770256,22.48779,0.1364848,0.8172696,0,0,1.702527
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2117846,32.65792,32.09455,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.6164,1.776357E-15,0,0,0.2117846,0,0,8.8,8.36,31.86503,0.9204512,8.571785,0,8.571785,16.90216,43.3388,0.1365786,1.251386,0.1694277,12,1.132236
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9245166,34.13253,31.65116,4.082791,4.082791,11.98741,0,3.368814,4.082791,22.64423,0,0,0,0.9245166,0,0,7.904617,7.509386,23.29325,8.635057,8.433903,0,8.433903,24.90327,63.8544,0.1367369,4.49107,0.7396133,12,9.559574
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6992384,35.12067,33.23261,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.59878,0,0,0,0.6992384,0,0,8.285798,7.871509,14.85934,16.22557,8.570746,0,8.570746,33.03419,84.70289,0.1368892,3.734018,0.5593907,12,16.92481
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.805795,45.10168,37.03843,5.31524,5.31524,0,-1,0,5.31524,52.78775,0,8.881784E-16,0,2.805795,5.594989,5.31524,0,0,6.288596,23.93924,0,2.789194,-2.789194,30.09412,77.16427,0.1368892,5.846764,2.244636,0,26.74504
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.959024,46.43366,40.75558,1.52454,1.52454,0,0,0,1.52454,128.4994,0,0,0,1.959024,1.604779,1.52454,0,0,9.3877,21.15005,0.3542455,0,0.3542455,30.43019,78.02597,0.1368833,1.676994,1.567219,0,23.10907
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.475078,47.79559,43.48247,0,0,0,0,0,0,0,0,0,0,1.475078,0,0,0,0,9.033455,21.46887,1.475078,0,1.475078,31.82957,81.61413,0.1368591,0,1.180062,0,22.94395
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.033411,61.71555,45.55905,5.486689,5.486689,0,0,0,5.486689,91.73859,0,0,0,5.033411,5.775462,5.486689,0,0,7.558377,22.79644,0,0.7420506,-0.7420506,31.04738,79.60851,0.1368591,6.035357,4.026729,0,27.82985
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.498618,69.61639,47.55433,1.184263,1.184263,0,0,0,1.184263,548.748,0,0,0,6.498618,1.246592,1.184263,0,0,8.382877,22.05439,5.252026,0,5.252026,36.02989,92.38416,0.1367729,1.302689,5.198895,0,28.55301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.264175,62.24553,48.50764,5.256404,5.256404,0,-1,0,5.256404,81.12344,0,0,0,4.264175,5.533057,5.256404,0,0,3.130851,26.78121,0,1.268881,-1.268881,34.69238,88.95463,0.1367729,5.782044,3.41134,0,31.04539
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.33949,62.65363,48.63327,10.31983,8.36,0,-1,0,8.36,51.90778,0,1.959829,2.991812,4.33949,8.8,8.36,0,0,4.540719,25.51233,0,4.46051,-4.46051,29.99058,76.89878,0.1367729,11.35181,3.471592,0,29.85182
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.157029,58.63545,48.71456,4.493115,4.493115,0,-1,0,4.493115,70.2637,0,0,0,3.157029,4.729595,4.493115,0,0,9.49684,21.05182,0,1.572566,-1.572566,28.33295,72.64845,0.1367729,4.942427,2.525623,0,24.20885
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.505027,52.20957,47.67996,5.896222,5.896222,0,-1,0,5.896222,25.52528,0,8.881784E-16,0,1.505027,6.206549,5.896222,0,0,11.24414,19.47926,0,4.701522,-4.701522,23.37712,59.9412,0.1367729,6.485844,1.204021,0,20.98428
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,45.60339,45.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46805,14.77773,0,0,0,23.37712,59.9412,0.1367729,0,0,0,14.77773
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.68939,43.68939,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,16.46805,14.77773,0,2.930334,-2.930334,20.28827,52.0211,0.1367729,3.062199,0,0,14.77773
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,41.75322,41.75322,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,19.72398,11.8474,0,6.739842,-6.739842,13.18385,33.80468,0.1367729,7.043136,0,0,11.8474
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.03136,40.03136,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,27.21269,5.107556,0,0.3684995,-0.3684995,12.79542,32.8087,0.1367729,0.3850819,0,0,5.107556
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,38.30212,38.30212,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,27.62214,4.739057,0,1.302665,-1.302665,11.42229,29.28787,0.1367729,1.361285,0,0,4.739057
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,37.16406,37.16406,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,29.06954,3.436393,0,0.3702915,-0.3702915,11.03197,28.28705,0.1367729,0.3869546,0,0,3.436393
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48097,3.066101,0,0,0,11.03197,28.28705,0.1367729,0,0,0,3.066101
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.35352,35.35352,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,29.48097,3.066101,0,1.463762,-1.463762,9.489029,24.3308,0.1367729,1.529631,0,0,3.066101
