Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.751789,76.26349,45.05653,2.336437,2.336437,0,0,0,2.336437,374.5785,0,0,0,8.751789,2.459407,2.336437,0,0,9.544056,21.00933,6.292382,0,6.292382,35.91527,92.09025,0.1346018,2.57008,7.001431,0,29.76112
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.091746,75.86267,47.09616,2.272972,2.272972,0,0,0,2.272972,355.9984,2.44747,0,0,8.091746,2.392602,2.272972,0,0,3.251674,26.67247,3.251674,0,3.251674,39.00008,100,0.1345508,2.500269,6.473397,0,34.76422
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.576788,70.57781,48.0938,3.752348,3.752348,0,-1,0,3.752348,175.2713,2.626949,0,0,6.576788,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1345508,4.127583,5.261431,0,36.17577
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.76109,67.47868,48.21943,2.888334,2.888334,0,-1,0,2.888334,199.4607,2.720738,0,0,5.76109,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1345508,3.177167,4.608872,0,35.36007
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.924572,60.82012,48.30072,4.818525,4.818525,0,-1,0,4.818525,81.44758,0,0,0,3.924572,5.072131,4.818525,0,0,0,29.59898,0,1.14756,-1.14756,37.79044,96.89838,0.1345508,5.300377,3.139657,0,33.52355
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.787962,52.5715,47.17745,0.4569076,0.4569076,0,-1,0,0.4569076,391.3181,0.03194034,0,0,1.787962,0.4809554,0.4569076,0,0,1.275066,28.45142,1.275066,0,1.275066,39.00008,100,0.1345307,0.5025983,1.43037,0,30.23938
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,44.89395,44.89395,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1345307,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,42.85432,42.85432,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1345307,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,40.90338,40.90338,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1345307,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,39.15935,39.15935,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1345307,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,37.41532,37.41532,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1345307,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.16642,36.16642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1345307,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.20573,35.20573,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1345307,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,34.23025,34.23025,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1345307,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,33.35824,33.35824,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1345307,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,32.63402,32.63402,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1345307,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.86547,31.86547,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1345307,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.0304,31.0304,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1345307,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1174354,30.77765,30.46877,1.487081,1.487081,0,0,0,1.487081,7.897038,0,2.220446E-16,0,0.1174354,1.565349,1.487081,0,0,30.94299,1.750291,0,1.447913,-1.447913,8.11875,20.81727,0.1345307,1.635789,0.0939483,0,1.867727
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.377778,33.6383,29.95147,0,0,0,0,0,0,0,0,0,0,1.377778,0,0,0,0,32.55178,0.3023781,1.377778,0,1.377778,9.425825,24.16874,0.1345091,0,1.102223,0,1.680156
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.292669,40.91031,31.6955,5.969196,5.969196,11.90759,0,3.34862,5.969196,55.16102,0,0,0,3.292669,0,0,5.938392,5.641472,31.174,1.542379,8.934141,0,8.934141,17.9015,45.90118,0.1346609,6.566115,2.634135,12,4.835048
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.554127,52.50083,35.75258,5.010599,5.010599,0,-1,0,5.010599,110.8476,0,0,0,5.554127,5.274314,5.010599,0,0,22.23986,9.583106,0.2798122,0,0.2798122,18.16695,46.58183,0.1346565,5.511659,4.443301,0,15.13723
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.761885,65.28074,39.73577,0,0,0,0,0,0,0,0,0,0,7.761885,0,0,0,0,21.96004,9.834937,7.761885,0,7.761885,25.53052,65.46274,0.1345348,0,6.209508,0,17.59682
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.328901,71.36734,42.7287,0.1714055,0.1714055,0,0,0,0.1714055,4859.179,0,0,0,8.328901,0.1804269,0.1714055,0,0,14.19816,16.82063,8.148474,0,8.148474,33.26084,85.28403,0.1344073,0.1885461,6.663121,0,25.14953
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.553683,66.73028,44.93829,5.827888,5.827888,0,0,0,5.827888,112.4538,0,0,0,6.553683,6.134619,5.827888,0,0,6.049687,24.15426,0.4190639,0,0.4190639,33.6584,86.30342,0.1344007,6.410677,5.242947,0,30.70794
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.603359,78.07104,46.97053,0.7938707,0.7938707,0,0,0,0.7938707,1083.723,2.137083,0,0,8.603359,0.8356534,0.7938707,0,0,5.630623,24.53142,5.630623,0,5.630623,39.00008,100,0.1343127,0.8732578,6.882688,0,33.13478
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.404247,69.72734,47.96817,0.8027685,0.8027685,0,-1,0,0.8027685,797.7701,5.559227,0,0,6.404247,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1343127,0.8830453,5.123397,0,36.00322
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.235856,58.23463,48.0938,4.420293,4.420293,0,-1,0,4.420293,73.20456,0,0,0,3.235856,4.65294,4.420293,0,0,0,29.59898,0,1.417084,-1.417084,37.50634,96.16991,0.1343127,4.862323,2.588685,0,32.83484
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.128611,51.55722,48.17509,4.841141,4.841141,0,-1,0,4.841141,23.31291,0,0,0,1.128611,5.095938,4.841141,0,0,1.574538,28.18189,0,3.967327,-3.967327,33.32441,85.44704,0.1343127,5.325255,0.9028887,0,29.3105
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.751447,49.31518,47.09616,0,0,0,-1,0,0,0,0,0,0,0.751447,0,0,0,0,5.982679,24.21457,0.751447,0,0.751447,34.0373,87.27494,0.134301,0,0.6011576,0,24.96601
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,44.76832,44.76832,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.231232,24.89087,0,3.335179,-3.335179,30.52171,78.26064,0.134301,3.485262,0,0,24.89087
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,42.7287,42.7287,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.936987,21.55569,0,0.1756902,-0.1756902,30.33651,77.78578,0.134301,0.1835963,0,0,21.55569
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,40.75558,40.75558,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.132198,21.38,0,2.814997,-2.814997,27.36925,70.17741,0.134301,2.941671,0,0,21.38
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.01155,39.01155,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.25997,18.565,0,3.176387,-3.176387,24.02104,61.59229,0.134301,3.319324,0,0,18.565
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,37.26752,37.26752,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.78929,15.38862,0,1.490328,-1.490328,22.4501,57.56424,0.134301,1.557392,0,0,15.38862
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.99645,35.99645,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.44521,13.89829,0,1.532557,-1.532557,20.83464,53.42205,0.134301,1.601522,0,0,13.89829
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.04315,35.04315,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.14805,12.36573,0,0.9714075,-0.9714075,19.81069,50.79654,0.134301,1.015121,0,0,12.36573
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.06767,34.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22739,11.39433,0,0,0,19.81069,50.79654,0.134301,0,0,0,11.39433
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.17349,33.17349,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.22739,11.39433,0,0.02200692,-0.02200692,19.78749,50.73706,0.134301,0.02299723,0,0,11.39433
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,32.44188,32.44188,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.25184,11.37232,0,0.7521214,-0.7521214,18.99469,48.70422,0.134301,0.7859669,0,0,11.37232
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,31.67333,31.67333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08754,10.6202,0,0,0,18.99469,48.70422,0.134301,0,0,0,10.6202
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.84566,30.84566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08754,10.6202,0,0,0,18.99469,48.70422,0.134301,0,0,0,10.6202
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.071757,33.14338,30.28402,0.2460041,0.2460041,0,0,0,0.2460041,435.6664,0,0,0,1.071757,0.2589517,0.2460041,0,0,21.08754,10.6202,0.8128055,0,0.8128055,19.76578,50.68139,0.1342883,0.2706045,0.8574058,0,11.69195
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.367288,36.17811,29.74455,0,0,0,0,0,0,0,0,0,0,2.367288,0,0,0,0,20.27473,11.35172,2.367288,0,2.367288,22.01159,56.43985,0.1342513,0,1.89383,0,13.71901
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.962827,42.72866,31.51075,2.412407,2.412407,0,0,0,2.412407,164.2686,0,0,0,3.962827,2.539376,2.412407,0,0,17.90744,13.48228,1.423451,0,1.423451,23.36199,59.90242,0.1342291,2.653648,3.170262,0,17.44511
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.639739,52.57523,35.56044,0.7925131,0.7925131,0,-1,0,0.7925131,711.6271,0,0,0,5.639739,0.8342244,0.7925131,0,0,16.48399,14.76339,4.805514,0,4.805514,27.9209,71.59191,0.1341542,0.8717645,4.511791,0,20.40313
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.600108,60.62075,39.59536,0.8088684,0.8088684,0,0,0,0.8088684,815.9681,0,0,0,6.600108,0.8514404,0.8088684,0,0,11.67848,19.08835,5.748667,0,5.748667,33.37457,85.57565,0.1340647,0.8897552,5.280087,0,25.68846
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.393934,67.29597,42.61045,0.8488998,0.8488998,0,0,0,0.8488998,871.0019,0.5705464,0,0,7.393934,0.8935788,0.8488998,0,0,5.929809,24.26215,5.929809,0,5.929809,39.00008,100,0.1339725,0.9337898,5.915147,0,31.65608
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.706835,67.18672,44.81266,2.784776,2.784776,0,0,0,2.784776,240.8392,3.775491,0,0,6.706835,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1339725,3.063254,5.365468,0,36.30581
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.681587,65.5836,46.8449,0,0,0,0,0,0,0,5.681587,0,0,5.681587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339725,0,4.54527,0,35.28057
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.986813,64.12077,47.84254,4.851571,4.851571,0,-1,0,4.851571,102.7876,0,0,0,4.986813,5.106916,4.851571,0,0,0,29.59898,0,0.1201037,-0.1201037,38.87348,99.67538,0.1339725,5.336728,3.98945,0,34.58579
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.247081,61.58867,47.96817,0,0,0,-1,0,0,0,4.113633,0,0,4.247081,0,0,0,0,0.1334486,29.47887,0.1334486,0,0.1334486,39.00008,100,0.1339705,0,3.397665,0,33.72596
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.308873,55.14287,48.05685,3.017983,3.017983,0,-1,0,3.017983,76.50385,0,0,0,2.308873,3.176824,3.017983,0,0,0,29.59898,0,0.8679512,-0.8679512,38.08518,97.65411,0.1339705,3.319781,1.847098,0,31.90785
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.303854,50.85992,46.97053,2.728827,2.728827,0,-1,0,2.728827,47.78074,0,0,0,1.303854,2.872449,2.728827,0,0,0.9643903,28.73103,0,1.568596,-1.568596,36.43173,93.41451,0.1339705,3.00171,1.043083,0,30.03488
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,44.64269,44.64269,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.707274,27.16243,0,2.096756,-2.096756,34.22156,87.74741,0.1339705,2.191109,0,0,27.16243
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,42.57351,42.57351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037003,25.06568,0,0,0,34.22156,87.74741,0.1339705,0,0,0,25.06568
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,40.593,40.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037003,25.06568,0,0,0,34.22156,87.74741,0.1339705,0,0,0,25.06568
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037003,25.06568,0,0,0,34.22156,87.74741,0.1339705,0,0,0,25.06568
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.09755,37.09755,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.037003,25.06568,0,0.3499013,-0.3499013,33.85273,86.8017,0.1339705,0.3656469,0,0,25.06568
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.83387,35.83387,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.425782,24.71577,0,1.15575,-1.15575,32.63446,83.67794,0.1339705,1.207758,0,0,24.71577
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.87318,34.87318,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.709949,23.56002,0,1.935607,-1.935607,30.59415,78.44639,0.1339705,2.022709,0,0,23.56002
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.87553,33.87553,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.860622,21.62442,0,0.3079684,-0.3079684,30.26953,77.61401,0.1339705,0.321827,0,0,21.62442
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.98135,32.98135,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.20281,21.31645,0,2.833494,-2.833494,27.28276,69.95566,0.1339705,2.961001,0,0,21.31645
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.25714,32.25714,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.35114,18.48296,0,1.114496,-1.114496,26.10798,66.94341,0.1339705,1.164649,0,0,18.48296
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,31.46641,31.46641,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.58947,17.36846,0,1.313757,-1.313757,24.72316,63.39259,0.1339705,1.372876,0,0,17.36846
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,30.63873,30.63873,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.0492,16.0547,0,1.385261,-1.385261,23.26296,59.64851,0.1339705,1.447598,0,0,16.0547
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001214655,30.08028,30.0771,1.873961,1.873961,0,0,0,1.873961,0.0648175,0,2.220446E-16,0,0.001214655,1.97259,1.873961,0,0,16.58838,14.66944,0,1.971376,-1.971376,21.18495,54.32028,0.1339705,2.061357,0.0009717238,0,14.67066
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3882602,30.55749,29.53763,3.357952,3.357952,0,0,0,3.357952,11.56241,0,4.440892E-16,0,0.3882602,3.534686,3.357952,0,0,18.77879,12.69806,0,3.146426,-3.146426,17.86833,45.81613,0.1339705,3.693747,0.3106081,0,13.08633
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7723128,33.36709,31.30383,1.385896,1.385896,0,0,0,1.385896,55.72661,0,0,0,0.7723128,1.458838,1.385896,0,0,22.27482,9.551639,0,0.686525,-0.686525,17.14467,43.96059,0.1339705,1.524485,0.6178502,0,10.32395
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.892978,43.61096,35.37569,1.846715,1.846715,0,-1,0,1.846715,156.6554,0,0,0,2.892978,1.943911,1.846715,0,0,23.03763,8.865114,0.9490678,0,0.9490678,18.04503,46.26922,0.1339557,2.031387,2.314383,0,11.75809
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.997237,54.74324,39.44756,3.154004,3.154004,0,0,0,3.154004,158.441,0,0,0,4.997237,3.320004,3.154004,0,0,22.08856,9.719275,1.677233,0,1.677233,19.63619,50.34911,0.1339297,3.469405,3.99779,0,14.71651
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.009663,54.75901,42.48483,0,0,0,0,0,0,0,0,0,0,4.009663,0,0,0,0,20.41133,11.22878,4.009663,0,4.009663,23.44009,60.10268,0.1338674,0,3.20773,0,15.23845
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.766825,56.38129,44.72398,1.309125,1.309125,0,0,0,1.309125,287.7361,0,0,0,3.766825,1.378026,1.309125,0,0,16.40166,14.83748,2.388799,0,2.388799,25.70631,65.91348,0.1338304,1.440037,3.01346,0,18.60431
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.52919,54.44526,46.71927,3.632356,3.632356,0,0,0,3.632356,69.62946,0,0,0,2.52919,3.823533,3.632356,0,0,14.01287,16.9874,0,1.294343,-1.294343,24.34195,62.41513,0.1338304,3.995592,2.023352,0,19.51659
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.760908,59.66333,47.76125,1.712953,1.712953,0,-1,0,1.712953,219.557,0,0,0,3.760908,1.803108,1.712953,0,0,15.45102,15.69306,1.9578,0,1.9578,26.19928,67.17751,0.1338,1.884248,3.008727,0,19.45397
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.060241,54.16875,47.88688,4.411542,4.411542,0,-1,0,4.411542,46.70116,0,0,0,2.060241,4.643729,4.411542,0,0,13.49322,17.45508,0,2.583487,-2.583487,23.47605,60.19487,0.1338,4.852696,1.648193,0,19.51532
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3694212,49.05724,47.96817,0.2796939,0.2796939,0,-1,0,0.2796939,132.0806,0,0,0,0.3694212,0.2944146,0.2796939,0,0,16.36376,14.87159,0.07500662,0,0.07500662,23.5472,60.37733,0.1337989,0.3076633,0.295537,0,15.24101
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3655695,47.91465,46.8449,2.484548,2.484548,0,-1,0,2.484548,14.71373,0,0,0,0.3655695,2.615313,2.484548,0,0,16.28876,14.9391,0,2.249744,-2.249744,21.17577,54.29673,0.1337989,2.733002,0.2924556,0,15.30467
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,44.51706,44.51706,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.78847,12.68935,0,3.297131,-3.297131,17.70029,45.38526,0.1337989,3.445502,0,0,12.68935
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,42.41832,42.41832,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.45195,9.392221,0,1.928734,-1.928734,15.66722,40.17228,0.1337989,2.015527,0,0,9.392221
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,40.42303,40.42303,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.59499,7.463488,0,5.21648,-5.21648,10.16857,26.0732,0.1337989,5.451221,0,0,7.463488
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,38.70117,38.70117,8.730158,2.134658,0,-1,0,2.134658,0,0,6.5955,7.468516,0,2.247008,2.134658,0,0,30.39108,2.247008,0,2.247008,-2.247008,7.800015,20,0.1337989,9.603174,0,0,2.247008
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.95714,36.95714,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,35.68607,35.68607,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,34.7106,34.7106,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,33.71296,33.71296,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.81877,32.81877,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.09455,32.09455,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,31.30383,31.30383,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,30.49094,30.49094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337989,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1272738,30.24081,29.90713,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.490772,0,0,0,0.1272738,0,0,8.8,8.36,32.88775,0,8.487274,0,8.487274,15.85175,40.64543,0.1339114,1.868982,0.101819,12,0.1272738
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.150954,32.42502,29.36766,5.750253,5.750253,12,0,3.372,5.750253,20.01572,0,0,0,1.150954,0,0,6.249747,5.93726,24.40048,7.638546,7.088214,0,7.088214,22.57622,57.88763,0.1340403,6.325278,0.9207635,12,8.789501
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.240624,40.16059,31.13386,2.404243,2.404243,11.20424,0,3.170674,2.404243,134.7877,1.776357E-15,0,0,3.240624,0,0,8.8,8.36,17.31227,14.01794,11.60062,0,11.60062,33.58154,86.10634,0.1341271,2.644668,2.592499,12,17.25856
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.891102,53.03289,35.20573,0.2846306,0.2846306,0,-1,0,0.2846306,2069.736,0,0,0,5.891102,0.2996112,0.2846306,0,0,5.711641,24.4585,5.591491,0,5.591491,38.88609,99.70773,0.1340405,0.3130937,4.712882,0,30.3496
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.526074,56.3874,39.28498,4.867551,4.867551,0,0,0,4.867551,113.5288,0.2821852,0,0,5.526074,5.123738,4.867551,0,0,0.1201507,29.49084,0.1201507,0,0.1201507,39.00008,100,0.1340387,5.354306,4.420859,0,35.01692
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.385415,63.02045,42.33703,2.245874,2.245874,0,0,0,2.245874,284.3176,4.021337,0,0,6.385415,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1340387,2.470462,5.108332,0,35.98439
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.356277,65.56725,44.60574,2.227537,2.227537,0,0,0,2.227537,285.3499,4.0115,0,0,6.356277,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1340387,2.450291,5.085021,0,35.95525
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.454846,60.81112,46.60103,4.876605,4.876605,0,0,0,4.876605,91.35139,0,0,0,4.454846,5.133268,4.876605,0,0,0,29.59898,0,0.678422,-0.678422,38.28496,98.16637,0.1340387,5.364265,3.563877,0,34.05383
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.947822,56.78315,47.63562,3.67081,3.67081,0,-1,0,3.67081,80.3044,0,0,0,2.947822,3.86401,3.67081,0,0,0.7538023,28.92056,0,0.9161885,-0.9161885,37.31921,95.69009,0.1340387,4.03789,2.358257,0,31.86838
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.653541,59.29431,47.76125,3.338287,3.338287,0,-1,0,3.338287,109.4436,0,0,0,3.653541,3.513986,3.338287,0,0,1.771789,28.00437,0.1395554,0,0.1395554,37.4516,96.02956,0.1340365,3.672115,2.922833,0,31.65791
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.302733,51.75147,47.84254,1.410141,1.410141,0,-1,0,1.410141,92.38315,0,0,0,1.302733,1.484359,1.410141,0,0,1.632234,28.12997,0,0.1816263,-0.1816263,37.26015,95.53867,0.1340365,1.551155,1.042186,0,29.4327
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3650617,47.78665,46.71927,0.7045188,0.7045188,0,-1,0,0.7045188,51.81717,0,0,0,0.3650617,0.7415987,0.7045188,0,0,1.834041,27.94834,0,0.376537,-0.376537,36.86325,94.52097,0.1340365,0.7749707,0.2920493,0,28.3134
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,44.39144,44.39144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252415,27.5718,0,0,0,36.86325,94.52097,0.1340365,0,0,0,27.5718
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,42.27791,42.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252415,27.5718,0,0,0,36.86325,94.52097,0.1340365,0,0,0,27.5718
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,40.28262,40.28262,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.252415,27.5718,0,1.988743,-1.988743,34.76693,89.1458,0.1340365,2.078236,0,0,27.5718
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,38.55338,38.55338,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.46213,25.58306,0,6.212815,-6.212815,28.21805,72.35383,0.1340365,6.492392,0,0,25.58306
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,36.80935,36.80935,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.36526,19.37025,0,1.661727,-1.661727,26.46643,67.86251,0.1340365,1.736505,0,0,19.37025
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.21162,17.70852,0,0,0,26.46643,67.86251,0.1340365,0,0,0,17.70852
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,34.5628,34.5628,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.21162,17.70852,0,1.537624,-1.537624,24.84563,63.70663,0.1340365,1.606817,0,0,17.70852
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,33.56516,33.56516,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.92009,16.17089,0,1.095069,-1.095069,23.69133,60.74688,0.1340365,1.144348,0,0,16.17089
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,32.67097,32.67097,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.13684,15.07583,0,0.6642981,-0.6642981,22.9911,58.95142,0.1340365,0.6941916,0,0,15.07583
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.92459,31.92459,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.87494,14.41153,0,0.2220484,-0.2220484,22.75704,58.35126,0.1340365,0.2320406,0,0,14.41153
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.15603,31.15603,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.12167,14.18948,0,0.6988355,-0.6988355,22.0204,56.46246,0.1340365,0.7302831,0,0,14.18948
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.32097,30.32097,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.89815,13.49064,0,0.6192599,-0.6192599,21.36765,54.78872,0.1340365,0.6471266,0,0,13.49064
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1013052,30.00978,29.74455,0.8014165,0.8014165,0,0,0,0.8014165,12.64077,0,1.110223E-16,0,0.1013052,0.8435963,0.8014165,0,0,18.58622,12.87138,0,0.742291,-0.742291,20.5852,52.78246,0.1340365,0.8815581,0.08104418,0,12.97269
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3897223,30.22676,29.20509,4.20088,4.20088,0,0,0,4.20088,9.277159,0,8.881784E-16,0,0.3897223,4.421978,4.20088,0,0,19.41098,12.12909,0,4.032256,-4.032256,16.33483,41.8841,0.1340365,4.620967,0.3117778,0,12.51882
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.033392,39.35636,30.94911,0,0,0,0,0,0,0,0,0,0,3.033392,0,0,0,0,23.89127,8.096836,3.033392,0,3.033392,19.21256,49.26287,0.1339896,0,2.426714,0,11.13023
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.567973,42.29254,35.04315,2.399983,2.399983,0,-1,0,2.399983,106.9996,0,0,0,2.567973,2.526298,2.399983,0,0,20.85788,10.82689,0.04167467,0,0.04167467,19.25209,49.36425,0.133989,2.639982,2.054378,0,13.39486
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.790874,47.24662,39.11501,4.123298,4.123298,0,0,0,4.123298,67.68549,0,0,0,2.790874,4.340313,4.123298,0,0,20.8162,10.8644,0,1.549439,-1.549439,17.61884,45.17643,0.133989,4.535627,2.232699,0,13.65527
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.181454,45.59521,42.18923,0,0,0,0,0,0,0,0,0,0,1.181454,0,0,0,0,22.5378,9.314958,1.181454,0,1.181454,18.73967,48.05033,0.1339707,0,0.9451635,0,10.49641
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.01256,53.5857,44.43578,2.528539,2.528539,0,0,0,2.528539,119.1423,0,0,0,3.01256,2.66162,2.528539,0,0,21.35635,10.37827,0.3509402,0,0.3509402,19.0726,48.904,0.1339653,2.781393,2.410048,0,13.39083
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.383548,56.98975,46.4754,8.703031,8.703031,12,0,3.372,8.703031,38.87781,0,0,0,3.383548,0,0,3.296969,3.132121,21.00541,10.69411,6.515669,0,6.515669,25.25391,64.75348,0.1340756,9.573334,2.706838,12,14.07766
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.612016,52.36665,47.50999,4.879001,4.879001,0,-1,0,4.879001,33.03988,0,8.881784E-16,0,1.612016,5.13579,4.879001,0,0,14.48974,16.55821,0,3.523774,-3.523774,21.53952,55.22943,0.1340756,5.366901,1.289613,0,18.17023
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.045704,50.75277,47.63562,4.740095,4.740095,0,-1,0,4.740095,22.06083,0,8.881784E-16,0,1.045704,4.989574,4.740095,0,0,18.40504,13.03444,0,3.94387,-3.94387,17.38232,44.56996,0.1340756,5.214105,0.8365634,0,14.08014
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.41306,51.9628,47.71692,5.496259,5.496259,0,-1,0,5.496259,25.70948,0,8.881784E-16,0,1.41306,5.785536,5.496259,0,0,22.78712,9.09057,0,4.372476,-4.372476,12.77332,32.75205,0.1340756,6.045885,1.130448,0,10.50363
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3963806,47.75978,46.60103,3.794707,3.794707,0,-1,0,3.794707,10.44562,0,0,0,0.3963806,3.994428,3.794707,0,0,27.64543,4.718095,0,3.598048,-3.598048,8.980649,23.02726,0.1340756,4.174178,0.3171045,0,5.114475
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,44.22886,44.22886,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.64326,1.120047,0,0.3781211,-0.3781211,8.582074,22.00527,0.1340756,0.3951366,0,0,1.120047
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,42.10794,42.10794,3.727556,0.7048295,0,-1,0,0.7048295,0,0,3.022727,3.395482,0,0.7419258,0.7048295,0,0,32.06339,0.7419258,0,0.7419258,-0.7419258,7.800015,20,0.1340756,4.100312,0,0,0.7419258
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,40.11265,40.11265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,38.39079,38.39079,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,36.66155,36.66155,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,35.37569,35.37569,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,34.40022,34.40022,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,33.40258,33.40258,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,32.50839,32.50839,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.75462,31.75462,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.97128,30.97128,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.13622,30.13622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340756,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.623128,33.90276,29.55241,0.2543318,0.2543318,0,0,0,0.2543318,638.1932,0,0,0,1.623128,0.2677177,0.2543318,0,0,32.88775,0,1.35541,0,1.35541,9.085871,23.29706,0.1340547,0.279765,1.298502,0,1.623128
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.303156,38.07311,28.99078,7.832642,7.832642,12,0,3.372,7.832642,42.17168,0,0,0,3.303156,0,0,4.167358,3.95899,31.53234,1.219869,7.262146,0,7.262146,15.97535,40.96235,0.134179,8.615907,2.642525,12,4.523026
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.480896,46.6503,30.7422,4.123963,4.123963,11.99171,0,3.369902,4.123963,132.9036,0,0,0,5.480896,0,0,7.867745,7.474358,24.2702,7.755801,12.95525,0,12.95525,28.26578,72.47622,0.1342698,4.53636,4.384717,12,13.2367
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.12256,60.73133,34.83623,4.659313,4.659313,0,-1,0,4.659313,174.3296,0,0,0,8.12256,4.90454,4.659313,0,0,11.31494,19.41553,3.21802,0,3.21802,31.31866,80.30411,0.1342201,5.125244,6.498048,0,27.53809
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.774105,68.47203,38.93026,6.448634,6.448634,0,0,0,6.448634,136.0614,0,0,0,8.774105,6.788036,6.448634,0,0,8.096922,22.31175,1.986069,0,1.986069,33.20282,85.13525,0.1341895,7.093498,7.019284,0,31.08585
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.213786,65.86658,42.02665,0,0,0,0,0,0,0,1.102934,0,0,7.213786,0,0,0,0,6.110853,24.09921,6.110853,0,6.110853,39.00008,100,0.1340954,0,5.771029,0,31.313
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.790207,70.9847,44.27319,3.012774,3.012774,0,0,0,3.012774,258.5725,4.618866,0,0,7.790207,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1340954,3.314052,6.232166,0,37.38919
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.231715,71.12791,46.30543,0.2050985,0.2050985,0,0,0,0.2050985,3525.972,7.015822,0,0,7.231715,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1340954,0.2256083,5.785372,0,36.83069
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.894346,70.98766,47.34742,1.991411,1.991411,0,-1,0,1.991411,346.2041,4.798124,0,0,6.894346,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1340954,2.190552,5.515477,0,36.49332
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.582005,65.92841,47.47305,0,0,0,-1,0,0,0,5.582005,0,0,5.582005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340954,0,4.465604,0,35.18098
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.557612,58.74221,47.55433,0.7072693,0.7072693,0,-1,0,0.7072693,503.0067,2.813118,0,0,3.557612,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1340954,0.7779962,2.84609,0,33.15659
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.813471,51.923,46.4754,2.982003,2.982003,0,-1,0,2.982003,60.81387,0,0,0,1.813471,3.13895,2.982003,0,0,0,29.59898,0,1.325479,-1.325479,37.6029,96.4175,0.1340954,3.280203,1.450777,0,31.41245
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,44.06628,44.06628,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.472754,28.2735,0,8.735456,-8.735456,28.39492,72.80734,0.1340954,9.128551,0,0,28.2735
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,41.94536,41.94536,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.17882,19.53804,0,8.8,-8.8,19.11891,49.02274,0.1340954,9.704194,0,0,19.53804
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.96486,39.96486,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.95659,10.73804,0,4.420557,-4.420557,14.45923,37.07487,0.1340954,4.619483,0,0,10.73804
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,38.243,38.243,6.386237,6.001611,0,-1,0,6.001611,0,0,0.3846261,1.02325,0,6.317485,6.001611,0,0,25.86833,6.317485,0,6.317485,-6.317485,7.800015,20,0.1340954,7.024861,0,0,6.317485
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.52114,36.52114,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.20573,35.20573,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,34.23025,34.23025,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.23261,33.23261,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,32.3606,32.3606,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,31.59204,31.59204,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.80132,30.80132,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340954,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.98842,29.98842,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13419,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4647115,30.63323,29.412,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,72.63382,0,0,0,0.4647115,0,0,8.8,8.36,24.52775,7.524,8.824712,0,8.824712,24.10287,61.80209,0.1342618,0.7037804,0.3717692,12,7.988711
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.578576,35.8438,28.85037,3.055864,3.055864,11.37962,0,3.215045,3.055864,84.38125,0,0,0,2.578576,0,0,8.323759,7.907571,15.70304,15.46624,10.48615,0,10.48615,34.0509,87.30982,0.1343702,3.361451,2.062861,12,18.04482
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.214401,45.63021,30.5944,0,0,0,0,0,0,0,0,0,0,5.214401,0,0,0,0,5.216894,24.90377,5.214401,0,5.214401,38.99771,99.99393,0.1342901,0,4.171521,0,30.11818
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.049864,56.5014,34.66626,0.8673036,0.8673036,0,-1,0,0.8673036,812.8485,6.13442,0,0,7.049864,0.9129511,0.8673036,0,0,0.002492965,29.59674,0.002492965,0,0.002492965,39.00008,100,0.1342901,0.9540339,5.639891,0,36.6466
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.733909,68.08493,38.76029,3.119706,3.119706,0,0,0,3.119706,279.9594,5.450008,0,0,8.733909,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,3.431677,6.987127,0,38.33289
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.680574,67.54494,41.85668,0.3928398,0.3928398,0,0,0,0.3928398,1955.141,7.267058,0,0,7.680574,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,0.4321238,6.144459,0,37.27955
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.769134,66.58894,44.10323,0.3468048,0.3468048,0,0,0,0.3468048,1951.857,6.404076,0,0,6.769134,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,0.3814853,5.415307,0,36.36811
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.4783,71.97079,46.14285,3.34326,3.34326,0,0,0,3.34326,223.6829,3.959079,0,0,7.4783,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,3.677586,5.98264,0,37.07728
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.261333,76.74209,47.17745,6.445133,6.445133,0,-1,0,6.445133,128.1794,1.476982,0,0,8.261333,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,7.089646,6.609066,0,37.86031
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.810327,70.58705,47.30308,4.937928,4.937928,0,-1,0,4.937928,137.9187,1.612508,0,0,6.810327,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1342901,5.431721,5.448262,0,36.40931
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.104367,60.49203,47.4287,3.98407,3.98407,0,-1,0,3.98407,103.0195,0,4.440892E-16,0,4.104367,4.193758,3.98407,0,0,0,29.59898,0,0.08939083,-0.08939083,38.90585,99.75839,0.1342901,4.382477,3.283494,0,33.70335
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.868758,51.965,46.34977,4.044894,4.044894,0,-1,0,4.044894,46.20043,0,0,0,1.868758,4.257783,4.044894,0,0,0.09932314,29.50959,0,2.389024,-2.389024,36.3876,93.30135,0.1342901,4.449383,1.495007,0,31.37835
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,43.94065,43.94065,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.753795,27.12056,0,1.828041,-1.828041,34.46067,88.36053,0.1342901,1.910303,0,0,27.12056
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,41.77539,41.77539,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.784951,25.29252,0,5.250318,-5.250318,28.92635,74.16999,0.1342901,5.486582,0,0,25.29252
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,39.82444,39.82444,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.61864,20.0422,0,5.058672,-5.058672,23.59405,60.49743,0.1342901,5.286312,0,0,20.0422
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.0952,38.0952,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.23939,14.98353,0,8.8,-8.8,14.31803,36.71283,0.1342901,9.551002,0,0,14.98353
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,36.37334,36.37334,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.01716,6.183532,0,0.3991323,-0.3991323,13.89731,35.63405,0.1342901,0.4170933,0,0,6.183532
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.06532,35.06532,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.46064,5.7844,0,0.4737384,-0.4737384,13.39794,34.35363,0.1342901,0.4950566,0,0,5.7844
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.08984,34.08984,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.98702,5.310661,0,0.4355368,-0.4355368,12.93885,33.17647,0.1342901,0.4551359,0,0,5.310661
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.08481,33.08481,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.47095,4.875124,0,2.426119,-2.426119,10.38149,26.61916,0.1342901,2.535295,0,0,4.875124
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.17585,32.17585,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.16664,2.449005,0,0.5518875,-0.5518875,9.799753,25.12752,0.1342901,0.5767224,0,0,2.449005
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,31.40729,31.40729,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.77985,1.897117,0,0.1946767,-0.1946767,9.594545,24.60135,0.1342901,0.2034371,0,0,1.897117
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,30.61657,30.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99615,1.702441,0,0,0,9.594545,24.60135,0.1342901,0,0,0,1.702441
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.80367,29.80367,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.99615,1.702441,0,0.3751026,-0.3751026,9.199153,23.58752,0.1342901,0.3919822,0,0,1.702441
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.683547,33.71215,29.20509,0.5537319,0.5537319,0,0,0,0.5537319,304.0366,0,0,0,1.683547,0.5828757,0.5537319,0,0,31.41293,1.327338,1.100672,0,1.100672,10.24334,26.26493,0.1342732,0.6091051,1.346838,0,3.010885
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.057962,36.9959,28.64345,0,0,0,0,0,0,0,0,0,0,3.057962,0,0,0,0,30.31226,2.317943,3.057962,0,3.057962,13.14438,33.70347,0.1342262,0,2.44637,0,5.375905
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.095113,48.2637,30.38748,0,0,0,0,0,0,0,0,0,0,6.095113,0,0,0,0,27.2543,5.070108,6.095113,0,6.095113,18.92671,48.52993,0.1341328,0,4.876091,0,11.16522
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.841566,59.22266,34.48151,0.9084622,0.9084622,0,-1,0,0.9084622,863.1692,0,0,0,7.841566,0.956276,0.9084622,0,0,21.15919,10.55571,6.88529,0,6.88529,25.45867,65.27851,0.1340273,0.9993084,6.273252,0,18.39728
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.322534,70.43556,38.59771,1.279907,1.279907,0,0,0,1.279907,728.3757,0,0,0,9.322534,1.347271,1.279907,0,0,14.2739,16.75247,7.975262,0,7.975262,33.02467,84.67847,0.1339055,1.407898,7.458026,0,26.075
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.342637,74.62287,41.71627,7.537344,7.537344,0,0,0,7.537344,123.9513,0,0,0,9.342637,7.934047,7.537344,0,0,6.298634,23.93021,1.408591,0,1.408591,34.36098,88.10489,0.1338839,8.291079,7.47411,0,33.27285
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.472428,78.27227,43.9776,0,0,0,0,0,0,0,4.582385,0,0,9.472428,0,0,0,0,4.890044,25.19794,4.890044,0,4.890044,39.00008,100,0.1338093,0,7.577942,0,34.67037
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.371512,80.54311,46.01722,0.3375824,0.3375824,0,0,0,0.3375824,2776.066,9.016162,0,0,9.371512,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,0.3713407,7.49721,0,38.97049
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.874946,74.84164,47.05921,7.053203,7.053203,0,-1,0,7.053203,111.6506,0.4505219,0,0,7.874946,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,7.758523,6.299957,0,37.47392
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.693686,69.95815,47.17745,0.3819263,0.3819263,0,-1,0,0.3819263,1752.612,6.291659,0,0,6.693686,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,0.4201189,5.354949,0,36.29266
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.702127,62.47629,47.30308,4.00344,4.00344,0,-1,0,4.00344,117.4522,0.4879796,0,0,4.702127,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,4.403784,3.761701,0,34.30111
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.985814,52.20039,46.22414,1.085032,1.085032,0,-1,0,1.085032,183.019,0.8436752,0,0,1.985814,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,1.193535,1.588651,0,31.58479
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.65448,39.65448,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1338093,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.95479,37.95479,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1338093,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,36.22554,36.22554,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1338093,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.91752,34.91752,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1338093,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.91988,33.91988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1338093,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.90006,32.90006,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1338093,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.98371,31.98371,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1338093,0.7494611,0,0,17.51136
