Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.505616,50.44752,28.11876,4.825603,4.825603,0,-1,0,4.825603,155.5374,0,0,0,7.505616,5.079582,4.825603,0,0,15.56049,15.59453,2.426034,0,2.426034,26.53963,68.05021,0.1341554,5.308163,6.004492,0,23.10015
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.083931,57.12801,31.98371,1.841822,1.841822,0,0,0,1.841822,438.9095,0,0,0,8.083931,1.93876,1.841822,0,0,13.13446,17.77796,6.145171,0,6.145171,32.36946,82.99844,0.1340713,2.026004,6.467144,0,25.86189
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.57749,62.85385,35.10227,0,0,0,0,0,0,0,1.588201,0,0,8.57749,0,0,0,0,6.989289,23.30862,6.989289,0,6.989289,39.00008,100,0.1339758,0,6.861992,0,31.88611
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.406004,69.50706,37.60007,0.3468162,0.3468162,0,0,0,0.3468162,2712.1,9.040934,0,0,9.406004,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1339758,0.3814978,7.524803,0,39.00498
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.322825,67.81898,39.92791,3.116437,3.116437,0,0,0,3.116437,267.0623,5.042366,0,0,8.322825,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1339758,3.42808,6.658261,0,37.9218
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.228289,61.21808,41.29505,0,0,0,-1,0,0,0,6.228289,0,0,6.228289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339758,0,4.982631,0,35.82727
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.176448,61.51404,41.71627,3.824533,3.824533,0,-1,0,3.824533,161.4955,2.150624,0,0,6.176448,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1339758,4.206986,4.941158,0,35.77542
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.498138,56.04087,42.15228,4.953614,4.953614,0,-1,0,4.953614,90.80518,0,0,0,4.498138,5.21433,4.953614,0,0,0,29.59898,0,0.7161927,-0.7161927,38.24514,98.06428,0.1339758,5.448975,3.59851,0,34.09711
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.846729,46.53282,41.1768,1.820331,1.820331,0,-1,0,1.820331,101.4502,0,0,0,1.846729,1.916138,1.820331,0,0,0.7957697,28.88279,0,0.06940845,-0.06940845,38.17198,97.87668,0.1339758,2.002364,1.477383,0,30.72952
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,38.63466,38.63466,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.8728902,28.81338,0,5.055558,-5.055558,32.84296,84.21254,0.1339758,5.283059,0,0,28.81338
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,36.22554,36.22554,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.490177,23.75782,0,5.298996,-5.298996,27.25732,69.89043,0.1339758,5.537451,0,0,23.75782
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,34.40022,34.40022,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.37795,18.45882,0,0.6974382,-0.6974382,26.52216,68.0054,0.1339758,0.7288229,0,0,18.45882
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,32.73748,32.73748,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.15288,17.76138,0,2.31345,-2.31345,24.08357,61.75262,0.1339758,2.417555,0,0,17.76138
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.07474,31.07474,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.72338,15.44793,0,0.9116548,-0.9116548,23.1226,59.2886,0.1339758,0.9526792,0,0,15.44793
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,29.65587,29.65587,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.73633,14.53628,0,1.269508,-1.269508,21.78442,55.85738,0.1339758,1.326636,0,0,14.53628
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,28.57694,28.57694,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.1469,13.26677,0,0.8790128,-0.8790128,20.85786,53.48159,0.1339758,0.9185683,0,0,13.26677
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12358,12.38776,0,0,0,20.85786,53.48159,0.1339758,0,0,0,12.38776
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,26.50036,26.50036,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.12358,12.38776,0,0.9308235,-0.9308235,19.87669,50.96576,0.1339758,0.9727105,0,0,12.38776
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.60618,25.60618,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.15783,11.45694,0,1.127411,-1.127411,18.68829,47.9186,0.1339758,1.178144,0,0,11.45694
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.66766,24.66766,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.4105,10.32952,0,1.29725,-1.29725,17.32087,44.4124,0.1339758,1.355626,0,0,10.32952
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.96561,23.96561,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.85189,9.032275,0,0.8909326,-0.8909326,16.38174,42.00439,0.1339758,0.9310246,0,0,9.032275
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.30051,23.30051,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.84182,8.141342,0,0.6617414,-0.6617414,15.68421,40.21584,0.1339758,0.6915198,0,0,8.141342
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.683787,29.62363,22.61325,10.70615,10.70615,12,0,3.372,10.70615,25.0677,0,0,0,2.683787,0,0,1.293845,1.229153,24.57709,7.479601,3.91294,0,3.91294,19.39635,49.73413,0.1340325,11.77677,2.147029,12,10.16339
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.587367,36.72592,24.21687,6.723629,6.723629,12,0,3.372,6.723629,68.22753,0,0,0,4.587367,0,0,5.276371,5.012552,20.66415,11.00125,9.599918,0,9.599918,28.50363,73.08608,0.134159,7.395992,3.669893,12,15.58861
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.523325,46.89795,27.93401,3.192285,3.192285,0,-1,0,3.192285,204.3466,0,0,0,6.523325,3.3603,3.192285,0,0,11.06423,19.64117,3.163025,0,3.163025,31.50434,80.7802,0.1341158,3.511514,5.21866,0,26.1645
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.909996,56.23133,31.77679,0,0,0,0,0,0,0,0.008793517,0,0,7.909996,0,0,0,0,7.901202,22.4879,7.901202,0,7.901202,39.00008,100,0.1340081,0,6.327997,0,30.39789
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.458293,62.09467,34.87318,8.524985,8.524985,3,0,1.095,8.524985,99.21768,2.642519,0,0,8.458293,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1340081,9.377483,6.766634,12,38.05727
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.200798,68.31421,37.37098,2.159437,2.159437,0,0,0,2.159437,426.074,6.927707,0,0,9.200798,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1340081,2.375381,7.360639,0,38.79978
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.996264,70.44717,39.72099,4.266231,4.266231,0,0,0,4.266231,210.8715,4.505494,0,0,8.996264,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1340081,4.692854,7.197011,0,38.59524
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.589231,66.23449,41.08813,4.68957,4.68957,0,-1,0,4.68957,161.8321,2.652842,0,0,7.589231,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1340081,5.158527,6.071385,0,37.18821
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.324348,61.84222,41.52414,7.624926,7.624926,0,-1,0,7.624926,82.94308,0,0,0.02741812,6.324348,8.026237,7.624926,0,0,0,29.59898,0,1.701889,-1.701889,37.20613,95.40014,0.1340081,8.387418,5.059479,0,35.92333
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.921471,53.89526,41.96014,2.788364,2.788364,0,-1,0,2.788364,140.637,0,0,0,3.921471,2.93512,2.788364,0,0,1.890988,27.89709,0.9863512,0,0.9863512,38.14186,97.79945,0.1339947,3.067201,3.137177,0,31.81856
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.309738,44.73989,40.98467,0,0,0,-1,0,0,0,0.4051019,0,0,1.309738,0,0,0,0,0.9046364,28.78481,0.9046364,0,0.9046364,39.00008,100,0.1339823,0,1.047791,0,30.09454
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339823,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.06296,36.06296,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1339823,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,34.25242,34.25242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1339823,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1339823,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.90478,30.90478,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1339823,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,29.49329,29.49329,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1339823,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,28.41436,28.41436,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1339823,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.31326,27.31326,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1339823,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.3304,26.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1339823,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,25.4436,25.4436,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1339823,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,24.52725,24.52725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1339823,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.81781,23.81781,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1339823,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.15272,23.15272,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1339823,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.36022,28.57763,22.45067,6.278822,6.278822,0,0,0,6.278822,37.59018,0,0,0,2.36022,6.609286,6.278822,0,0,12.36637,18.46924,0,4.249066,-4.249066,22.7894,58.43424,0.1339823,6.906704,1.888176,0,20.82946
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.302429,38.70584,24.06907,2.500142,2.500142,0,0,0,2.500142,212.0851,0,0,0,5.302429,2.631728,2.500142,0,0,17.08756,14.22018,2.670701,0,2.670701,25.32305,64.93076,0.133946,2.750156,4.241943,0,19.52261
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.979383,44.91191,27.74927,1.908139,1.908139,0,-1,0,1.908139,313.3621,0,0,0,5.979383,2.008567,1.908139,0,0,14.41686,16.62381,3.970816,0,3.970816,29.0901,74.58984,0.133892,2.098953,4.783507,0,22.60319
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.449714,54.30548,31.56987,1.807669,1.807669,0,0,0,1.807669,412.1172,0,0,0,7.449714,1.902809,1.807669,0,0,10.44604,20.19754,5.546905,0,5.546905,34.35235,88.08278,0.1338165,1.988435,5.959771,0,27.64726
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.723847,62.90059,34.66626,0.7246968,0.7246968,0,0,0,0.7246968,1203.793,3.061875,0,0,8.723847,0.7628387,0.7246968,0,0,4.899134,25.18976,4.899134,0,4.899134,39.00008,100,0.13375,0.7971664,6.979078,0,33.9136
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.016547,67.25888,37.16406,0,0,0,0,0,0,0,9.016547,0,0,9.016547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13375,0,7.213238,0,38.61552
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.144481,70.85406,39.52885,1.1789,1.1789,0,0,0,1.1789,775.6791,7.903533,0,0,9.144481,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.13375,1.29679,7.315585,0,38.74346
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.858493,67.10386,40.90338,2.271329,2.271329,0,-1,0,2.271329,345.9865,5.46762,0,0,7.858493,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.13375,2.498462,6.286794,0,37.45747
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.216828,61.22699,41.33939,9.696304,8.36,0,-1,0,8.36,74.36398,0,1.336304,2.305935,6.216828,8.8,8.36,0,0,0,29.59898,0,2.583172,-2.583172,36.27718,93.01821,0.13375,10.66593,4.973463,0,35.81581
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.392773,55.26834,41.77539,5.663203,5.663203,0,-1,0,5.663203,77.56693,0,8.881784E-16,0,4.392773,5.961266,5.663203,0,0,2.870191,27.01581,0,1.568493,-1.568493,34.62384,88.77889,0.13375,6.229523,3.514218,0,31.40858
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.963625,46.49352,40.79992,0,0,0,-1,0,0,0,0,0,0,1.963625,0,0,0,0,4.612961,25.44731,1.963625,0,1.963625,36.4867,93.55544,0.1337234,0,1.5709,0,27.41094
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,38.30212,38.30212,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.649336,27.21457,0,8.8,-8.8,27.21068,69.77084,0.1337234,11.9828,0,0,27.21457
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.91516,35.91516,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.42711,18.41458,0,4.041386,-4.041386,22.95069,58.8478,0.1337234,4.223248,0,0,18.41458
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.10463,34.10463,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.91754,14.37319,0,1.905178,-1.905178,20.94245,53.69849,0.1337234,1.990911,0,0,14.37319
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,32.4271,32.4271,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.03441,12.46801,0,8.8,-8.8,11.66644,29.91389,0.1337234,10.19455,0,0,12.46801
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.76436,30.76436,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.81219,3.668011,0,1.949465,-1.949465,9.611522,24.64488,0.1337234,2.037191,0,0,3.668011
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,29.3455,29.3455,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.97826,1.718546,0,0.4935032,-0.4935032,9.091324,23.31104,0.1337234,0.5157108,0,0,1.718546
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.26656,28.26656,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.52659,1.225043,0,0.5822687,-0.5822687,8.477559,21.73729,0.1337234,0.6084708,0,0,1.225043
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.16546,27.16546,2.512327,0.6106353,0,-1,0,0.6106353,0,0,1.901692,2.152925,0,0.642774,0.6106353,0,0,32.17356,0.642774,0,0.642774,-0.642774,7.800015,20,0.1337234,2.76356,0,0,0.642774
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.18999,26.18999,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337234,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.2958,25.2958,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337234,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.35728,24.35728,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337234,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.67001,23.67001,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133819,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.00492,23.00492,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1338801,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.641828,29.20879,22.32504,5.656881,5.656881,12,0,3.372,5.656881,46.70113,0,0,0,2.641828,0,0,6.343119,6.025962,16.16775,15.048,8.66779,0,8.66779,31.88499,81.75622,0.1340145,6.222569,2.113462,12,17.68983
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.398592,38.81105,23.8991,2.504121,2.504121,0,0,0,2.504121,215.5883,0,0,0,5.398592,2.635917,2.504121,0,0,7.499963,22.84901,2.762675,0,2.762675,34.50589,88.47647,0.1339771,2.754533,4.318873,0,28.2476
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.679621,50.39579,27.55713,0,0,0,-1,0,0,0,2.942333,0,0,7.679621,0,0,0,0,4.737288,25.33542,4.737288,0,4.737288,39.00008,100,0.1339129,0,6.143697,0,33.01504
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.468842,57.80341,31.34078,2.811999,2.811999,0,0,0,2.811999,301.1681,5.508843,0,0,8.468842,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,3.093199,6.775074,0,38.06782
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.669202,66.54666,34.43717,0,0,0,0,0,0,0,9.669202,0,0,9.669202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,0,7.735362,0,39.26818
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.921454,70.94415,36.93497,2.470375,2.470375,0,0,0,2.470375,401.6174,7.32106,0,0,9.921454,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,2.717412,7.937163,0,39.52043
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.622111,68.29222,39.29976,3.354648,3.354648,0,0,0,3.354648,257.0198,5.090903,0,0,8.622111,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,3.690113,6.897689,0,38.22109
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.308345,64.6402,40.69646,3.377337,3.377337,0,-1,0,3.377337,216.3937,3.753254,0,0,7.308345,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,3.715071,5.846676,0,36.90732
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.313035,61.34425,41.13247,4.393914,4.393914,0,-1,0,4.393914,143.6768,1.687863,0,0,6.313035,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1339129,4.833306,5.050428,0,35.91201
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.634454,55.88512,41.59064,5.022458,5.022458,0,-1,0,5.022458,92.27462,0,8.881784E-16,0,4.634454,5.286798,5.022458,0,0,0,29.59898,0,0.6523439,-0.6523439,38.31245,98.23685,0.1339129,5.524704,3.707563,0,34.23343
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.374195,47.56159,40.62995,5.108103,5.108103,0,-1,0,5.108103,46.47901,0,0,0,2.374195,5.37695,5.108103,0,0,0.7248266,28.94663,0,3.002755,-3.002755,35.14727,90.12102,0.1339129,5.618913,1.899356,0,31.32083
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061221,25.94388,0,0,0,35.14727,90.12102,0.1339129,0,0,0,25.94388
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,35.75258,35.75258,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.061221,25.94388,0,4.069258,-4.069258,30.85789,79.12264,0.1339129,4.252375,0,0,25.94388
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.94204,33.94204,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.582619,21.87462,0,0.7642709,-0.7642709,30.05228,77.05697,0.1339129,0.7986631,0,0,21.87462
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.2793,32.2793,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.431808,21.11035,0,8.8,-8.8,20.77626,53.27237,0.1339129,13.68584,0,0,21.11035
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,30.61657,30.61657,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.20959,12.31035,0,0.07847781,-0.07847781,20.69354,53.06026,0.1339129,0.08200932,0,0,12.31035
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.21987,29.21987,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.29678,12.23187,0,0.6014495,-0.6014495,20.05956,51.43466,0.1339129,0.6285148,0,0,12.23187
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.14093,28.14093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.96506,11.63042,0,0,0,20.05956,51.43466,0.1339129,0,0,0,11.63042
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.03983,27.03983,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.96506,11.63042,0,1.890222,-1.890222,18.06709,46.32578,0.1339129,1.975282,0,0,11.63042
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.06436,26.06436,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.06531,9.740201,0,1.848772,-1.848772,16.11831,41.32893,0.1339129,1.931967,0,0,9.740201
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.17017,25.17017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1195,7.891429,0,0,0,16.11831,41.32893,0.1339129,0,0,0,7.891429
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.25382,24.25382,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.1195,7.891429,0,0.7027375,-0.7027375,15.37756,39.42957,0.1339129,0.7343607,0,0,7.891429
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.55177,23.55177,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.90032,7.188692,0,0.09728391,-0.09728391,15.27502,39.16663,0.1339129,0.1016617,0,0,7.188692
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.88668,22.88668,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.00841,7.091408,0,1.487315,-1.487315,13.70725,35.14672,0.1339129,1.554244,0,0,7.091408
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.573013,28.86812,22.17724,2.213739,2.213739,0,0,0,2.213739,116.2293,0,0,0,2.573013,2.330251,2.213739,0,0,26.66098,5.604093,0.2427616,0,0.2427616,13.93755,35.73724,0.1339096,2.435112,2.05841,0,8.177106
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.986333,37.41333,23.75869,0,0,0,0,0,0,0,0,0,0,4.986333,0,0,0,0,26.41822,5.822578,4.986333,0,4.986333,18.668,47.86658,0.1338421,0,3.989066,0,10.80891
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.703981,50.26366,27.37238,1.997156,1.997156,0,-1,0,1.997156,385.7477,0,0,0,7.703981,2.102269,1.997156,0,0,21.43189,10.31028,5.601712,0,5.601712,23.98225,61.49284,0.1337664,2.196871,6.163185,0,18.01426
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.051506,59.80737,31.13386,6.769032,6.769032,0,0,0,6.769032,133.7194,0,0,0,9.051506,7.125297,6.769032,0,0,15.83018,15.35182,1.92621,0,1.92621,25.80962,66.17838,0.1337404,7.445935,7.241205,0,24.40332
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.690154,66.33977,34.20808,2.686664,2.686664,0,0,0,2.686664,360.6761,0,0,0,9.690154,2.828067,2.686664,0,0,13.90397,17.08541,6.862088,0,6.862088,32.31956,82.87051,0.1336478,2.95533,7.752123,0,26.77556
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.768666,69.94966,36.70589,4.107768,4.107768,0,0,0,4.107768,237.8096,0,0,0,9.768666,4.323966,4.107768,0,0,7.04188,23.26129,5.444701,0,5.444701,37.48486,96.11484,0.1335744,4.518544,7.814933,0,33.02995
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.278502,70.86489,39.07806,1.848927,1.848927,0,0,0,1.848927,501.8318,5.735085,0,0,9.278502,1.946239,1.848927,0,0,1.597179,28.16152,1.597179,0,1.597179,39.00008,100,0.1335529,2.033819,7.422802,0,37.44002
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.550958,69.46506,40.46737,0,0,0,-1,0,0,0,8.550958,0,0,8.550958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335529,0,6.840766,0,38.14994
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.983061,63.6438,40.92555,4.249506,4.249506,0,-1,0,4.249506,164.3264,2.509897,0,0,6.983061,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1335529,4.674457,5.586449,0,36.58204
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.773321,56.13093,41.38372,2.781565,2.781565,0,-1,0,2.781565,171.6056,1.845357,0,0,4.773321,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1335529,3.059722,3.818657,0,34.3723
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.048086,46.37935,40.4452,4.660268,4.660268,0,-1,0,4.660268,43.94782,0,8.881784E-16,0,2.048086,4.905545,4.660268,0,0,0,29.59898,0,2.857459,-2.857459,35.98805,92.27687,0.1335529,5.126295,1.638469,0,31.64706
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.96957,37.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174955,26.74152,0,0,0,35.98805,92.27687,0.1335529,0,0,0,26.74152
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,35.60478,35.60478,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.174955,26.74152,0,3.642432,-3.642432,32.14859,82.43212,0.1335529,3.806341,0,0,26.74152
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.81641,33.81641,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.222101,23.09909,0,1.93591,-1.93591,30.10796,77.19975,0.1335529,2.023026,0,0,23.09909
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.17585,32.17585,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.373112,21.16318,0,3.247311,-3.247311,26.685,68.42294,0.1335529,3.39344,0,0,21.16318
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,30.51311,30.51311,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.98123,17.91587,0,1.659336,-1.659336,24.9359,63.93809,0.1335529,1.734006,0,0,17.91587
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.10163,29.10163,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.82494,16.25653,0,1.047175,-1.047175,23.83208,61.10778,0.1335529,1.094298,0,0,16.25653
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.0153,28.0153,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.98847,15.20936,0,0.6625904,-0.6625904,23.13365,59.31694,0.1335529,0.692407,0,0,15.20936
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.9142,26.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72468,14.54677,0,0,0,23.13365,59.31694,0.1335529,0,0,0,14.54677
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.93873,25.93873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72468,14.54677,0,0,0,23.13365,59.31694,0.1335529,0,0,0,14.54677
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.04454,25.04454,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.72468,14.54677,0,1.01698,-1.01698,22.06166,56.56825,0.1335529,1.062744,0,0,14.54677
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.11341,24.11341,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.85466,13.52979,0,0.5118473,-0.5118473,21.52213,55.18483,0.1335529,0.5348804,0,0,13.52979
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.42614,23.42614,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.42338,13.01794,0,1.277099,-1.277099,20.17595,51.73309,0.1335529,1.334569,0,0,13.01794
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.76105,22.76105,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.84238,11.74084,0,1.342576,-1.342576,18.76075,48.10439,0.1335529,1.402992,0,0,11.74084
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.003527,27.21074,22.05161,3.530342,3.530342,0,0,0,3.530342,56.75164,0,0,0,2.003527,3.716149,3.530342,0,0,21.33413,10.39826,0,1.712622,-1.712622,16.95548,43.47552,0.1335529,3.883376,1.602821,0,12.40179
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.482621,35.76228,23.61089,1.841609,1.841609,0,0,0,1.841609,243.4079,0,0,0,4.482621,1.938536,1.841609,0,0,23.23704,8.685641,2.544086,0,2.544086,19.36902,49.66405,0.1335186,2.02577,3.586097,0,13.16826
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.160852,44.86596,27.18763,4.855851,4.855851,0,-1,0,4.855851,126.8748,0,0,0,6.160852,5.111422,4.855851,0,0,20.69296,10.97532,1.04943,0,1.04943,20.36459,52.2168,0.1335045,5.341436,4.928681,0,17.13617
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.436363,50.02138,30.92694,2.045532,2.045532,0,0,0,2.045532,314.6547,0,0,0,6.436363,2.153192,2.045532,0,0,19.64353,11.9198,4.283171,0,4.283171,24.42797,62.63568,0.1334469,2.250085,5.14909,0,18.35617
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.259741,52.90572,33.979,1.681441,1.681441,0,0,0,1.681441,372.2842,0,0,0,6.259741,1.769938,1.681441,0,0,15.36036,15.77466,4.489803,0,4.489803,28.68737,73.55721,0.1333865,1.849585,5.007793,0,22.0344
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.224647,59.30681,36.49897,0,0,0,0,0,0,0,0,0,0,7.224647,0,0,0,0,10.87055,19.81548,7.224647,0,7.224647,35.54127,91.13127,0.1332895,0,5.779717,0,27.04013
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.350757,62.63168,38.88592,3.784306,3.784306,0,0,0,3.784306,194.2432,0,0,0,7.350757,3.98348,3.784306,0,0,3.645906,26.31766,3.367277,0,3.367277,38.73575,99.32223,0.1332444,4.162737,5.880606,0,33.66842
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.511406,57.46452,40.28262,2.55873,2.55873,0,-1,0,2.55873,215.3961,2.539377,0,0,5.511406,2.6934,2.55873,0,0,0.2786289,29.34821,0.2786289,0,0.2786289,39.00008,100,0.1332406,2.814603,4.409125,0,34.85962
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.047895,53.00251,40.75558,7.720301,7.720301,0,-1,0,7.720301,52.43183,0,8.881784E-16,0.1323307,4.047895,8.126633,7.720301,0,0,0,29.59898,0,4.078737,-4.078737,34.70071,88.97601,0.1332406,8.492331,3.238316,0,33.64687
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.563133,48.75514,41.21376,5.862663,5.862663,0,-1,0,5.862663,43.71961,0,8.881784E-16,0,2.563133,6.171224,5.862663,0,0,4.53193,25.52024,0,3.608091,-3.608091,30.89745,79.22408,0.1332406,6.448929,2.050507,0,28.08337
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.840445,45.60345,40.2974,0,0,0,-1,0,0,0,0,0,0,1.840445,0,0,0,0,8.54092,21.91215,1.840445,0,1.840445,32.64345,83.70098,0.133216,0,1.472356,0,23.75259
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.80699,37.80699,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.700475,23.56855,0,2.166793,-2.166793,30.35945,77.84458,0.133216,2.264298,0,0,23.56855
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,35.45699,35.45699,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.108023,21.40176,0,1.812062,-1.812062,28.44937,72.94695,0.133216,1.893604,0,0,21.40176
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,33.69078,33.69078,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.12142,19.58969,0,6.10235,-6.10235,22.01693,56.45354,0.133216,6.376956,0,0,19.58969
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.05022,32.05022,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.90181,13.48735,0,1.926271,-1.926271,19.98646,51.24723,0.133216,2.012953,0,0,13.48735
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,30.38748,30.38748,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.04211,11.56107,0,0.2693692,-0.2693692,19.70252,50.51918,0.133216,0.2814908,0,0,11.56107
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.976,28.976,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.34141,11.29171,0,0.6578415,-0.6578415,19.00909,48.74117,0.133216,0.6874444,0,0,11.29171
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.88968,27.88968,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.07235,10.63386,0,2.093175,-2.093175,16.80269,43.08374,0.133216,2.187368,0,0,10.63386
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.7664,26.7664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3981,8.540689,0,0,0,16.80269,43.08374,0.133216,0,0,0,8.540689
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.79093,25.79093,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.3981,8.540689,0,1.936531,-1.936531,14.76141,37.84969,0.133216,2.023675,0,0,8.540689
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.89675,24.89675,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.5498,6.604158,0,0.8890926,-0.8890926,13.82422,35.44666,0.133216,0.9291018,0,0,6.604158
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.98778,23.98778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53768,5.715065,0,0,0,13.82422,35.44666,0.133216,0,0,0,5.715065
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.30051,23.30051,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.53768,5.715065,0,2.734114,-2.734114,10.94221,28.0569,0.133216,2.857149,0,0,5.715065
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.63542,22.63542,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.57558,2.980951,8.36,0,8.36,18.87321,48.39274,0.1333411,2.850874,0,12,2.980951
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.431451,28.22466,21.92599,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.431451,0,0,8.8,8.36,21.21559,10.50495,10.79145,0,10.79145,29.11088,74.64312,0.1333604,0,1.945161,12,12.9364
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.138406,37.54566,23.46309,6.744304,6.744304,11.76575,0,3.312734,6.744304,76.18882,0,0,0,5.138406,0,0,5.021442,4.77037,10.42413,20.21726,9.908775,0,9.908775,38.51117,98.74638,0.133475,7.418735,4.110724,12,25.35566
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.970605,47.33971,27.01766,1.773507,1.773507,0,-1,0,1.773507,393.0408,4.588398,0,0,6.970605,1.866849,1.773507,0,0,0.5153585,29.13515,0.5153585,0,0.5153585,39.00008,100,0.1334681,1.950857,5.576484,0,36.10576
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.737422,54.3653,30.7422,1.326236,1.326236,0,0,0,1.326236,583.4119,6.341384,0,0,7.737422,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,1.45886,6.189938,0,37.3364
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.539715,65.13586,33.77208,2.779436,2.779436,0,0,0,2.779436,343.2248,6.613993,0,0,9.539715,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,3.05738,7.631772,0,39.13869
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.370336,67.65703,36.29205,5.884183,5.884183,0,0,0,5.884183,159.2462,3.176459,0,0,9.370336,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,6.472601,7.496268,0,38.96931
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.57513,63.28347,38.70117,0,0,0,0,0,0,0,7.57513,0,0,7.57513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,0,6.060104,0,37.17411
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.91598,62.42114,40.11265,6.179921,6.179921,0,-1,0,6.179921,111.9105,0.4108001,0,0,6.91598,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,6.797913,5.532784,0,36.51496
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.916969,62.9678,40.57083,2.513111,2.513111,0,-1,0,2.513111,275.2353,4.271589,0,0,6.916969,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,2.764422,5.533576,0,36.51595
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.762406,52.40408,41.06596,3.49394,3.49394,0,-1,0,3.49394,107.6837,0.0845739,0,0,3.762406,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1334681,3.843334,3.009924,0,33.36139
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.32106,43.92508,40.15699,4.611095,4.611095,0,-1,0,4.611095,28.6496,0,8.881784E-16,0,1.32106,4.853785,4.611095,0,0,0,29.59898,0,3.532724,-3.532724,35.27626,90.45177,0.1334681,5.072205,1.056848,0,30.92004
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,37.68136,37.68136,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.925249,26.06625,0,5.35655,-5.35655,29.62996,75.97411,0.1334681,5.597595,0,0,26.06625
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,35.33136,35.33136,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.876972,20.7097,0,0.1797841,-0.1797841,29.44045,75.48818,0.1334681,0.1878744,0,0,20.7097
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,33.58733,33.58733,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.07673,20.52992,0,7.450834,-7.450834,21.58658,55.3501,0.1334681,7.786122,0,0,20.52992
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.92459,31.92459,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.35544,13.07909,0,5.269489,-5.269489,16.03205,41.10775,0.1334681,5.506616,0,0,13.07909
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.28402,30.28402,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.21042,7.809596,0,0.7032328,-0.7032328,15.29078,39.20705,0.1334681,0.7348783,0,0,7.809596
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.85037,28.85037,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.99179,7.106363,0,1.857023,-1.857023,13.33331,34.1879,0.1334681,1.940589,0,0,7.106363
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.78622,27.78622,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.05515,5.249341,0,1.617446,-1.617446,11.62837,29.81627,0.1334681,1.690231,0,0,5.249341
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.66294,26.66294,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.85232,3.631895,0,1.467565,-1.467565,10.08142,25.84974,0.1334681,1.533605,0,0,3.631895
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.68747,25.68747,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.48294,2.16433,0,0.730961,-0.730961,9.310919,23.8741,0.1334681,0.7638543,0,0,2.16433
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.79329,24.79329,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.29512,1.433369,0,1.246558,-1.246558,7.996931,20.50491,0.1334681,1.302654,0,0,1.433369
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.88432,23.88432,1.178959,0.1774697,0,-1,0,0.1774697,0,0,1.001489,1.119385,0,0.1868102,0.1774697,0,0,32.68019,0.1868102,0,0.1868102,-0.1868102,7.800015,20,0.1334681,1.296855,0,0,0.1868102
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.19706,23.19706,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335361,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.53196,22.53196,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335876,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.639481,28.67853,21.82253,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.10978,0,0,0,2.639481,0,0,7.933874,7.53718,16.16775,15.048,10.17666,0,10.17666,33.31643,85.42657,0.1336918,3.971328,2.111585,12,17.68748
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.585379,38.76051,23.33747,4.515352,4.515352,0,0,0,4.515352,123.6975,0,0,0,5.585379,4.753002,4.515352,0,0,5.991092,24.207,0.8323768,0,0.8323768,34.10609,87.45134,0.1336807,4.966887,4.468303,0,29.79237
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.233643,48.06538,26.87725,2.445272,2.445272,0,-1,0,2.445272,295.8216,0,0,0,7.233643,2.573971,2.445272,0,0,5.158715,24.95613,4.659672,0,4.659672,38.52665,98.78607,0.1336184,2.689799,5.786914,0,32.18978
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.152202,59.4768,30.55006,0.1488191,0.1488191,0,0,0,0.1488191,6149.885,8.496507,0,0,9.152202,0.1566516,0.1488191,0,0,0.4990429,29.14984,0.4990429,0,0.4990429,39.00008,100,0.1336118,0.163701,7.321761,0,38.30204
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.100684,63.04984,33.56516,4.093261,4.093261,0,0,0,4.093261,222.3334,4.791989,0,0,9.100684,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1336118,4.502586,7.280547,0,38.69966
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.077965,66.16401,36.09991,0,0,0,0,0,0,0,9.077965,0,0,9.077965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336118,0,7.262372,0,38.67694
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.128884,69.47653,38.51642,2.334289,2.334289,0,0,0,2.334289,391.0778,6.671739,0,0,9.128884,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1336118,2.567718,7.303108,0,38.72786
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.908709,66.10956,39.92791,1.236925,1.236925,0,-1,0,1.236925,639.3845,6.606682,0,0,7.908709,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1336118,1.360618,6.326967,0,37.50769
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.484526,61.15694,40.42303,0,0,0,-1,0,0,0,6.484526,0,0,6.484526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336118,0,5.187621,0,36.0835
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.411705,54.37348,40.90338,7.604122,7.604122,0,-1,0,7.604122,58.01729,0,8.881784E-16,0.004533795,4.411705,8.004338,7.604122,0,0,0,29.59898,0,3.592633,-3.592633,35.21311,90.28985,0.1336118,8.364533,3.529364,0,34.01068
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.120261,46.14315,40.00919,3.406914,3.406914,0,-1,0,3.406914,62.23406,0,4.440892E-16,0,2.120261,3.586225,3.406914,0,0,3.991815,26.00635,0,1.465964,-1.465964,33.66785,86.32764,0.1336118,3.747605,1.696209,0,28.12661
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,37.55573,37.55573,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.620664,24.54038,0,1.569329,-1.569329,32.01363,82.08607,0.1336118,1.639949,0,0,24.54038
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,35.2279,35.2279,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.364363,22.97105,0,4.860938,-4.860938,26.88975,68.94794,0.1336118,5.07968,0,0,22.97105
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,33.48387,33.48387,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.7654,18.11011,0,4.990939,-4.990939,21.62884,55.45845,0.1336118,5.215531,0,0,18.11011
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.8433,31.8433,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.31089,13.11917,0,4.259345,-4.259345,17.1391,43.94631,0.1336118,4.451015,0,0,13.11917
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.18056,30.18056,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.0435,8.85983,0,0.9825633,-0.9825633,16.10338,41.29065,0.1336118,1.026779,0,0,8.85983
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.76908,28.76908,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.13523,7.877266,0,2.444541,-2.444541,13.52661,34.68355,0.1336118,2.554545,0,0,7.877266
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.68276,27.68276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85139,5.432726,0,0,0,13.52661,34.68355,0.1336118,0,0,0,5.432726
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85139,5.432726,0,0,0,13.52661,34.68355,0.1336118,0,0,0,5.432726
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.60618,25.60618,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.85139,5.432726,0,2.427238,-2.427238,10.96808,28.12322,0.1336118,2.536464,0,0,5.432726
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.712,24.712,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.54832,3.005487,0,1.413834,-1.413834,9.477766,24.30192,0.1336118,1.477456,0,0,3.005487
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.79564,23.79564,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.11925,1.591654,0,1.160622,-1.160622,8.254363,21.16499,0.1336118,1.21285,0,0,1.591654
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.0936,23.0936,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40883,0.431032,8.36,0,8.36,16.18536,41.50083,0.1337012,1.492991,0,12,0.431032
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.45067,22.45067,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.04883,7.955032,8.36,0,8.36,24.11635,61.83667,0.1337624,0.3954627,0,12,7.955032
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.581185,28.43618,21.74124,1.765016,1.765016,10.56502,0,3.008949,1.765016,146.2414,1.776357E-15,0,0,2.581185,0,0,8.8,8.36,15.68883,15.47903,10.94118,0,10.94118,34.49607,88.45128,0.1338285,1.941518,2.064948,12,18.06022
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.251228,37.65792,23.25618,0.4657695,0.4657695,0,0,0,0.4657695,1127.43,0.01329957,0,0,5.251228,0.4902837,0.4657695,0,0,4.747644,25.3261,4.747644,0,4.747644,39.00008,100,0.1337652,0.5123465,4.200982,0,30.57733
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.416558,48.54294,26.75162,5.046727,5.046727,0,-1,0,5.046727,146.9578,2.104213,0,0,7.416558,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,5.5514,5.933247,0,37.01554
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.905833,58.31217,30.38748,2.58098,2.58098,0,0,0,2.58098,345.0563,6.189013,0,0,8.905833,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,2.839078,7.124667,0,38.50481
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.888088,66.11635,33.38041,3.265571,3.265571,0,0,0,3.265571,302.7981,6.450645,0,0,9.888088,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,3.592128,7.91047,0,39.48707
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.709184,68.64636,35.91516,0.3936055,0.3936055,0,0,0,0.3936055,2466.73,9.294863,0,0,9.709184,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,0.432966,7.767347,0,39.30816
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.360381,70.24771,38.32429,1.3603,1.3603,0,0,0,1.3603,688.1116,7.928486,0,0,9.360381,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,1.49633,7.488305,0,38.95936
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.639673,68.94688,39.75793,2.057338,2.057338,0,-1,0,2.057338,419.9444,6.474055,0,0,8.639673,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1337652,2.263072,6.911739,0,38.23865
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.501393,61.00415,40.23828,6.927161,6.927161,0,-1,0,6.927161,93.85365,0,0,0,6.501393,7.291748,6.927161,0,0,0,29.59898,0,0.7903553,-0.7903553,38.16697,97.86383,0.1337652,7.619877,5.201114,0,36.10037
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.418168,54.21649,40.7408,2.444821,2.444821,0,-1,0,2.444821,180.7154,0.966499,0,0,4.418168,2.573496,2.444821,0,0,0.8781725,28.80862,0.8781725,0,0.8781725,39.00008,100,0.1337535,2.689303,3.534534,0,33.22679
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.123504,45.99905,39.8614,2.454441,2.454441,0,-1,0,2.454441,86.5168,0,4.440892E-16,0,2.123504,2.583622,2.454441,0,0,0,29.59898,0,0.4601184,-0.4601184,38.51507,98.75639,0.1337535,2.699885,1.698803,0,31.72248
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,37.41532,37.41532,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5112427,29.13886,0,0.4259941,-0.4259941,38.06603,97.60502,0.1337535,0.4451638,0,0,29.13886
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.10227,35.10227,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9845694,28.71287,0,3.503427,-3.503427,34.3731,88.13597,0.1337535,3.661082,0,0,28.71287
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,33.35824,33.35824,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.877266,25.20944,0,4.382443,-4.382443,29.7536,76.29111,0.1337535,4.579654,0,0,25.20944
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.71767,31.71767,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.746648,20.82699,0,0.430731,-0.430731,29.29956,75.12694,0.1337535,0.4501139,0,0,20.82699
