Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.418481,75.04419,41.76589,1.526409,1.526409,0,0,0,1.526409,617.0353,7.811735,0,0,9.418481,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1504042,1.67905,7.534785,0,39.01746
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.016619,71.18096,43.65366,6.048069,6.048069,0,-1,0,6.048069,132.5484,1.65023,0,0,8.016619,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1504042,6.652876,6.413295,0,37.6156
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.181971,64.77362,44.50106,3.702101,3.702101,0,-1,0,3.702101,166.9855,2.285022,0,0,6.181971,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1504042,4.072311,4.945576,0,35.78095
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.214668,62.11673,45.33168,0.8564061,0.8564061,0,-1,0,0.8564061,608.9013,4.313188,0,0,5.214668,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1504042,0.9420468,4.171735,0,34.81365
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.149773,54.25305,44.64369,9.266849,8.36,0,-1,0,8.36,37.67671,0,0.9068483,1.833533,3.149773,8.8,8.36,0,0,0,29.59898,0,5.650227,-5.650227,33.04422,84.72859,0.1504042,10.19353,2.519818,0,32.74875
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,42.26091,42.26091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.27803,23.94875,0,0,0,33.04422,84.72859,0.1504042,0,0,0,23.94875
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.90329,39.90329,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.27803,23.94875,0,2.135863,-2.135863,30.79282,78.95579,0.1504042,2.231977,0,0,23.94875
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.92323,37.92323,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.651212,21.81289,0,4.578302,-4.578302,25.96686,66.58157,0.1504042,4.784326,0,0,21.81289
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.98512,35.98512,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.73821,17.23458,0,8.8,-8.8,16.69085,42.79696,0.1504042,9.246846,0,0,17.23458
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.97988,33.97988,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.51599,8.434586,0,0.1853035,-0.1853035,16.49552,42.29613,0.1504042,0.1936422,0,0,8.434586
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.30186,32.30186,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.72188,8.249282,0,0.5123548,-0.5123548,15.95545,40.91133,0.1504042,0.5354107,0,0,8.249282
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.95945,30.95945,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.29117,7.736927,0,0.7384824,-0.7384824,15.17702,38.91537,0.1504042,0.7717141,0,0,7.736927
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.59186,29.59186,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.1117,6.998445,0,2.518787,-2.518787,12.52199,32.1076,0.1504042,2.632132,0,0,6.998445
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,28.50115,28.50115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91036,4.479658,0,0,0,12.52199,32.1076,0.1504042,0,0,0,4.479658
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,27.53629,27.53629,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.91036,4.479658,0,1.631788,-1.631788,10.80193,27.69721,0.1504042,1.705218,0,0,4.479658
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.54626,26.54626,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.72345,2.84787,0,2.024537,-2.024537,8.667885,22.2253,0.1504042,2.115641,0,0,2.84787
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.53106,25.53106,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.97294,0.8233334,0,0.4709094,-0.4709094,8.171503,20.95253,0.1504042,0.4921004,0,0,0.8233334
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.68366,24.68366,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.49617,0.3524239,8.36,0,8.36,16.1025,41.28837,0.1517446,1.187282,0,12,0.3524239
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.070767,29.24145,23.84465,4.57651,4.57651,12,0,3.372,4.57651,45.24773,0,0,0,2.070767,0,0,7.42349,7.052315,24.13617,7.876424,9.123082,0,9.123082,24.75741,63.48042,0.1539743,5.034162,1.656614,12,9.947191
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.16607,39.48288,25.1535,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.16607,0,0,8.8,8.36,15.01309,16.0872,13.52607,0,13.52607,37.58937,96.3828,0.1531168,0,4.132855,12,21.25327
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.197006,50.21479,28.83676,3.84712,3.84712,0,-1,0,3.84712,187.0752,1.660387,0,0,7.197006,4.0496,3.84712,0,0,1.48702,28.26066,1.48702,0,1.48702,39.00008,100,0.1526862,4.231832,5.757605,0,35.45766
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.063827,57.78022,32.58713,0,0,0,0,0,0,0,8.063827,0,0,8.063827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,0,6.451061,0,37.6628
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.281105,66.66375,35.81731,8.064651,8.064651,3,0,1.095,8.064651,115.0838,3.949893,0,0,9.281105,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,8.871117,7.424884,12,38.88008
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.949793,73.75898,38.93843,2.744302,2.744302,0,0,0,2.744302,362.5619,7.061054,0,0,9.949793,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,3.018732,7.959834,0,39.54877
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.806094,72.4238,41.90852,1.012199,1.012199,0,0,0,1.012199,869.9965,7.740622,0,0,8.806094,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,1.113419,7.044875,0,38.40507
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.431297,73.17534,43.7963,0,0,0,-1,0,0,0,8.431297,0,0,8.431297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,0,6.745038,0,38.03027
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.093952,68.50984,44.61852,6.244573,6.244573,0,-1,0,6.244573,113.6019,0.5207172,0,0,7.093952,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,6.86903,5.675161,0,36.69293
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.524212,59.80605,45.47431,1.718202,1.718202,0,-1,0,1.718202,263.3109,2.715578,0,0,4.524212,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1526862,1.890022,3.619369,0,34.12319
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.374046,51.91761,44.78632,4.05615,4.05615,0,-1,0,4.05615,58.52954,0,0,0,2.374046,4.269632,4.05615,0,0,0,29.59898,0,1.895586,-1.895586,37.00196,94.87662,0.1526862,4.461765,1.899237,0,31.97302
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4019164,43.54719,42.40354,4.728398,4.728398,0,-1,0,4.728398,8.500056,0,8.881784E-16,0,0.4019164,4.977261,4.728398,0,0,2.106206,27.70339,0,4.575344,-4.575344,32.17912,82.5104,0.1526862,5.201237,0.3215332,0,28.10531
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.07109,40.07109,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.189922,23.12805,0,6.574861,-6.574861,25.24861,64.73989,0.1526862,6.870729,0,0,23.12805
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.04069,38.04069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.49532,16.55319,0,0,0,25.24861,64.73989,0.1526862,0,0,0,16.55319
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.12775,36.12775,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.49532,16.55319,0,2.907986,-2.907986,22.18332,56.8802,0.1526862,3.038846,0,0,16.55319
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.09734,34.09734,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.72642,13.6452,0,0.4666633,-0.4666633,21.69141,55.6189,0.1526862,0.4876631,0,0,13.6452
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,32.4445,32.4445,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.24493,13.17854,0,2.477631,-2.477631,19.07976,48.92237,0.1526862,2.589124,0,0,13.17854
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.07691,31.07691,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.99786,10.70091,0,0.2551714,-0.2551714,18.81079,48.23269,0.1526862,0.2666542,0,0,10.70091
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.70933,29.70933,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.28138,10.44574,0,0.3740545,-0.3740545,18.4165,47.2217,0.1526862,0.3908869,0,0,10.44574
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.627,28.627,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.697,10.07168,0,1.682989,-1.682989,16.64247,42.67292,0.1526862,1.758723,0,0,10.07168
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.65375,27.65375,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.56698,8.388693,0,2.055084,-2.055084,14.47623,37.11845,0.1526862,2.147563,0,0,8.388693
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.66372,26.66372,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.85041,6.333609,0,0.8559963,-0.8559963,13.57393,34.80487,0.1526862,0.8945161,0,0,6.333609
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.62335,25.62335,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.80152,5.477612,0,1.144403,-1.144403,12.36762,31.71178,0.1526862,1.195901,0,0,5.477612
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.77595,24.77595,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.07308,4.33321,0,2.088431,-2.088431,10.16622,26.06718,0.1526862,2.18241,0,0,4.33321
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.483739,30.47459,23.95372,0.5696797,0.5696797,0,0,0,0.5696797,435.9886,0,0,0,2.483739,0.5996629,0.5696797,0,0,30.39355,2.244779,1.884076,0,1.884076,11.95361,30.65023,0.1521441,0.6266478,1.986991,0,4.728518
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.007962,39.13147,25.27097,0.2728285,0.2728285,0,0,0,0.2728285,1835.572,0,0,0,5.007962,0.2871879,0.2728285,0,0,28.50948,3.940448,4.720774,0,4.720774,16.43213,42.13359,0.1508027,0.3001113,4.00637,0,8.94841
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.289468,50.67188,28.95422,1.358286,1.358286,0,-1,0,1.358286,536.6666,0,0,0,7.289468,1.429775,1.358286,0,0,23.7887,8.189144,5.859693,0,5.859693,21.99113,56.38739,0.1491702,1.494115,5.831574,0,15.47861
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.970248,61.44344,32.70459,7.291321,7.291321,0,0,0,7.291321,123.0264,0,0,0,8.970248,7.675074,7.291321,0,0,17.92901,13.46287,1.295174,0,1.295174,23.21984,59.53792,0.1488141,8.020452,7.176198,0,22.43312
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.296627,66.91297,35.95995,4.499138,4.499138,0,0,0,4.499138,206.6313,0,0,0,9.296627,4.735935,4.499138,0,0,16.63384,14.62852,4.560692,0,4.560692,27.54649,70.63187,0.1475736,4.949052,7.437302,0,23.92515
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.45846,71.66667,39.07267,0,0,0,0,0,0,0,0,0,0,9.45846,0,0,0,0,12.07314,18.73315,9.45846,0,9.45846,36.51957,93.63973,0.1450658,0,7.566768,0,28.19161
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.638584,76.50909,42.07632,1.834326,1.834326,0,0,0,1.834326,525.4564,5.093029,0,0,9.638584,1.93087,1.834326,0,0,2.614685,27.24576,2.614685,0,2.614685,39.00008,100,0.1443876,2.017759,7.710867,0,36.88435
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.779108,70.55381,43.9641,1.291565,1.291565,0,-1,0,1.291565,602.3011,6.419566,0,0,7.779108,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1443876,1.420721,6.223286,0,37.37809
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.10343,68.78167,44.8115,1.8587,1.8587,0,-1,0,1.8587,382.1719,5.146904,0,0,7.10343,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1443876,2.04457,5.682745,0,36.70241
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.387151,63.09238,45.63372,0.1679072,0.1679072,0,-1,0,0.1679072,3208.41,5.210406,0,0,5.387151,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1443876,0.1846979,4.309721,0,34.98613
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.110195,51.29192,44.9793,3.219094,3.219094,0,-1,0,3.219094,65.55245,0,0,0,2.110195,3.38852,3.219094,0,0,0,29.59898,0,1.278325,-1.278325,37.65261,96.54495,0.1443876,3.541003,1.688156,0,31.70917
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6909682,44.57555,42.59651,3.61683,3.61683,0,-1,0,3.61683,19.10425,0,4.440892E-16,0,0.6909682,3.807189,3.61683,0,0,1.420361,28.32065,0,3.116221,-3.116221,34.36782,88.12244,0.1443876,3.978513,0.5527745,0,29.01162
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,40.25567,40.25567,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.882829,25.20443,0,6.54568,-6.54568,27.46807,70.4308,0.1443876,6.840235,0,0,25.20443
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,38.25044,38.25044,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.15581,18.65875,0,6.725025,-6.725025,20.37927,52.25443,0.1443876,7.027651,0,0,18.65875
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,36.31233,36.31233,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.62806,11.93373,0,2.474499,-2.474499,17.77092,45.56636,0.1443876,2.585851,0,0,11.93373
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.29032,34.29032,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.3775,9.459229,0,1.161548,-1.161548,16.54654,42.42694,0.1443876,1.213818,0,0,9.459229
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,32.6123,32.6123,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.66811,8.29768,0,0.2630968,-0.2630968,16.26921,41.71584,0.1443876,0.2749362,0,0,8.29768
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.24471,31.24471,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.96044,8.034583,0,0.853081,-0.853081,15.36998,39.41014,0.1443876,0.8914697,0,0,8.034583
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.85196,29.85196,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.90831,7.181502,0,1.115311,-1.115311,14.19434,36.39568,0.1443876,1.1655,0,0,7.181502
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.76125,28.76125,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.14754,6.066191,0,0.329475,-0.329475,13.84705,35.50517,0.1443876,0.3443013,0,0,6.066191
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.79638,27.79638,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.51362,5.736716,0,0.6335391,-0.6335391,13.17924,33.79285,0.1443876,0.6620484,0,0,5.736716
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.80635,26.80635,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.21756,5.103177,0,2.111261,-2.111261,10.95377,28.08654,0.1443876,2.206268,0,0,5.103177
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.76598,25.76598,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.5634,2.991916,0,0.3780498,-0.3780498,10.55527,27.06475,0.1443876,0.3950621,0,0,2.991916
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.91858,24.91858,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.98346,2.613867,0,0.8678252,-0.8678252,9.640505,24.71919,0.1443876,0.9068773,0,0,2.613867
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.652502,28.3553,24.07118,4.951782,4.951782,12,0,3.372,4.951782,33.37186,0,0,0,1.652502,0,0,7.048218,6.695807,30.94771,1.746041,8.348309,0,8.348309,17.56041,45.02659,0.1465323,5.44696,1.322002,12,3.398543
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.068036,39.46992,25.4136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.068036,0,0,8.8,8.36,22.5994,9.25952,13.42804,0,13.42804,30.29936,77.69051,0.1459519,0,4.054429,12,14.32755
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.802528,45.82418,29.07168,1.008071,1.008071,0,-1,0,1.008071,575.6068,0,0,0,5.802528,1.061128,1.008071,0,0,9.171363,21.34475,4.7414,0,4.7414,34.79745,89.22404,0.1447704,1.108879,4.642023,0,27.14728
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.352477,51.90199,32.82205,3.409073,3.409073,0,0,0,3.409073,186.3403,0,0,0,6.352477,3.588498,3.409073,0,0,4.429963,25.61201,2.763979,0,2.763979,37.41959,95.94746,0.1440905,3.749981,5.081982,0,31.96449
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.804336,61.03555,36.10258,0.9833666,0.9833666,0,0,0,0.9833666,793.6345,5.10323,0,0,7.804336,1.035123,0.9833666,0,0,1.665984,28.09959,1.665984,0,1.665984,39.00008,100,0.1436837,1.081703,6.243469,0,35.90393
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.917259,69.45241,39.2153,3.318504,3.318504,0,0,0,3.318504,268.7133,5.424098,0,0,8.917259,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1436837,3.650354,7.133807,0,38.51624
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.63171,72.01495,42.19379,0.5317591,0.5317591,0,0,0,0.5317591,1623.237,8.071964,0,0,8.63171,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1436837,0.5849349,6.905368,0,38.23069
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.018116,71.75523,44.10673,5.595352,5.595352,0,-1,0,5.595352,143.2996,2.128272,0,0,8.018116,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1436837,6.154887,6.414493,0,37.61709
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.983117,60.82573,44.92896,7.927351,7.927351,0,-1,0,7.927351,62.8598,0,8.881784E-16,0.3600862,4.983117,8.34458,7.927351,0,0,0,29.59898,0,3.361463,-3.361463,35.45678,90.91465,0.1436837,8.720086,3.986494,0,34.5821
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.17407,55.54398,45.77636,4.869905,4.869905,0,-1,0,4.869905,65.17725,8.881784E-16,0,0,3.17407,5.126215,4.869905,0,0,3.734959,26.23751,0,1.952146,-1.952146,33.39904,85.6384,0.1436837,5.356895,2.539256,0,29.41158
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.072328,51.31377,45.11354,1.417453,1.417453,0,-1,0,1.417453,146.2008,0,0,0,2.072328,1.492056,1.417453,0,0,5.90401,24.28537,0.5802716,0,0.5802716,33.94954,87.04992,0.1435426,1.559199,1.657862,0,26.3577
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6759655,44.66796,42.73075,4.525589,4.525589,0,-1,0,4.525589,14.93652,0,8.881784E-16,0,0.6759655,4.763778,4.525589,0,0,5.323738,24.80761,0,4.087812,-4.087812,29.6406,76.0014,0.1435426,4.978148,0.5407724,0,25.48358
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,40.37313,40.37313,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.865752,20.7198,0,6.917299,-6.917299,22.34913,57.30535,0.1435426,7.228577,0,0,20.7198
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,38.39307,38.39307,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.55164,13.8025,0,4.687446,-4.687446,17.40813,44.63614,0.1435426,4.898381,0,0,13.8025
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,36.45496,36.45496,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.75991,9.115056,0,2.928006,-2.928006,14.32174,36.72234,0.1435426,3.059767,0,0,9.115056
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,34.40778,34.40778,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.01325,6.18705,0,0.6209063,-0.6209063,13.66725,35.04415,0.1435426,0.648847,0,0,6.18705
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.72976,32.72976,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.70315,5.566144,0,1.284225,-1.284225,12.31355,31.57315,0.1435426,1.342015,0,0,5.566144
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.337,31.337,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.13007,4.281919,0,1.789762,-1.789762,10.42698,26.73579,0.1435426,1.870302,0,0,4.281919
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.96942,29.96942,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.11869,2.492157,0,1.378433,-1.378433,8.973984,23.01017,0.1435426,1.440463,0,0,2.492157
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.88709,28.88709,3.570586,1.058037,0,-1,0,1.058037,0,0,2.512548,2.869607,0,1.113724,1.058037,0,0,31.65028,1.113724,0,1.113724,-1.113724,7.800015,20,0.1435426,3.927644,0,0,1.113724
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.88868,27.88868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435426,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435426,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.88344,25.88344,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450783,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.03604,25.03604,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1460937,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.989664,29.3783,24.18864,6.565833,6.565833,12,0,3.372,6.565833,30.30331,0,0,0,1.989664,0,0,5.434167,5.162459,16.16775,15.048,7.152123,0,7.152123,30.4471,78.06934,0.1477437,7.222415,1.591731,12,17.03766
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.450421,37.71574,25.50589,4.771672,4.771672,9.108621,0,2.640481,4.771672,93.26754,0,0,0,4.450421,0,0,4.336948,4.120101,9.01563,21.48491,8.570522,0,8.570522,38.57781,98.91727,0.1484673,5.248839,3.560337,12,25.93533
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.689554,45.59094,29.18914,3.01833,3.01833,0,-1,0,3.01833,188.5001,2.067256,0,0,5.689554,3.17719,3.01833,0,0,0.4451078,29.19838,0.4451078,0,0.4451078,39.00008,100,0.1483614,3.320163,4.551643,0,34.88794
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.933829,57.71558,32.93951,0,0,0,0,0,0,0,7.933829,0,0,7.933829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,0,6.347064,0,37.53281
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.197532,66.85579,36.24521,6.181251,6.181251,0,0,0,6.181251,148.7973,2.690951,0,0,9.197532,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,6.799376,7.358025,0,38.79651
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.093593,66.16155,39.35793,4.396227,4.396227,0,0,0,4.396227,184.1031,3.465985,0,0,8.093593,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,4.83585,6.474874,0,37.69257
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.899927,73.40004,42.33642,1.469649,1.469649,0,0,0,1.469649,605.5818,7.352928,0,0,8.899927,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,1.616614,7.119941,0,38.49891
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.206684,72.74699,44.24097,7.196218,7.196218,0,-1,0,7.196218,114.0416,0.6317183,0,0,8.206684,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,7.915839,6.565347,0,37.80566
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.669087,67.34492,45.07159,4.153506,4.153506,0,-1,0,4.153506,160.5652,2.296975,0,0,6.669087,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,4.568857,5.335269,0,36.26807
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.866499,61.51836,45.91899,0,0,0,-1,0,0,0,4.866499,0,0,4.866499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483614,0,3.893199,0,34.46548
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.586158,53.08489,45.25617,5.606844,5.606844,0,-1,0,5.606844,46.12501,0,8.881784E-16,0,2.586158,5.901941,5.606844,0,0,0,29.59898,0,3.315784,-3.315784,35.50494,91.03812,0.1483614,6.167529,2.068926,0,32.18513
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4852062,44.23491,42.84821,13.29571,8.36,0,-1,0,8.36,5.803902,0,4.935706,6.265276,0.4852062,8.8,8.36,0,0,3.684204,26.28319,0,8.314794,-8.314794,26.74037,68.56492,0.1483614,14.62528,0.388165,0,26.7684
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92286,17.9684,0,0,0,26.74037,68.56492,0.1483614,0,0,0,17.9684
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,38.51053,38.51053,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.92286,17.9684,0,8.064262,-8.064262,18.23989,46.76887,0.1483614,8.427154,0,0,17.9684
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,36.57242,36.57242,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.88316,9.904139,0,7.515761,-7.515761,10.31759,26.4553,0.1483614,7.85397,0,0,9.904139
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,34.52524,34.52524,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.234,2.388378,0,1.209059,-1.209059,9.043126,23.18746,0.1483614,1.263467,0,0,2.388378
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.82205,32.82205,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.5774,1.179318,0,0.9029652,-0.9029652,8.091317,20.74693,0.1483614,0.9435987,0,0,1.179318
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,31.45446,31.45446,1.028159,0.2625354,0,-1,0,0.2625354,0,0,0.7656237,0.8684396,0,0.276353,0.2625354,0,0,32.5807,0.276353,0,0.276353,-0.276353,7.800015,20,0.1483614,1.130975,0,0,0.276353
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.06171,30.06171,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483614,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.97939,28.97939,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483614,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.98936,27.98936,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483614,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.99932,26.99932,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483614,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.95895,25.95895,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1492096,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.10316,25.10316,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1502491,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6050537,25.80093,24.25576,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.33578,0,0,0,0.6050537,0,0,8.8,8.36,16.16775,15.048,8.965054,0,8.965054,32.167,82.47932,0.1516803,2.527205,0.484043,12,15.65305
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.908713,30.62218,25.60657,0.419022,0.419022,0,0,0,0.419022,455.5161,0,0,0,1.908713,0.4410758,0.419022,0,0,7.2027,23.11655,1.467637,0,1.467637,33.55932,86.04937,0.1513382,0.4609242,1.52697,0,25.02526
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.389458,41.62057,29.28143,0,0,0,-1,0,0,0,0,0,0,4.389458,0,0,0,0,5.735063,24.43742,4.389458,0,4.389458,37.72353,96.72679,0.1503243,0,3.511566,0,28.82688
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.961726,57.96185,33.05697,0,0,0,0,0,0,0,6.616121,0,0,7.961726,0,0,0,0,1.345605,28.38793,1.345605,0,1.345605,39.00008,100,0.1500162,0,6.36938,0,36.34966
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.418928,63.77811,36.36267,9.033574,9.033574,3,0,1.095,9.033574,93.19598,2.067797,0,0,8.418928,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1500162,9.936932,6.735142,12,38.01791
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.81218,69.32965,39.4754,1.042973,1.042973,0,0,0,1.042973,844.9094,7.714313,0,0,8.81218,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1500162,1.147271,7.049744,0,38.41116
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.105598,62.13422,42.47905,0.7855339,0.7855339,0,0,0,0.7855339,777.2546,5.27872,0,0,6.105598,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1500162,0.8640873,4.884479,0,35.70457
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.354633,61.53258,44.36682,3.693898,3.693898,0,-1,0,3.693898,144.9589,1.46632,0,0,5.354633,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1500162,4.063288,4.283707,0,34.95361
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.125376,61.65951,45.21422,0,0,0,-1,0,0,0,5.125376,0,0,5.125376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500162,0,4.100301,0,34.72435
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.58974,53.91969,46.03645,4.946546,4.946546,0,-1,0,4.946546,52.35451,0,8.881784E-16,0,2.58974,5.206891,4.946546,0,0,0,29.59898,0,2.617151,-2.617151,36.24136,92.92638,0.1500162,5.441201,2.071792,0,32.18872
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3378053,46.35222,45.37363,1.487378,1.487378,0,-1,0,1.487378,22.71146,0,0,0,0.3378053,1.565661,1.487378,0,0,2.907945,26.98183,0,1.227856,-1.227856,34.94709,89.60773,0.1500162,1.636116,0.2702443,0,27.31963
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2564952,43.72151,42.99084,0,0,0,-1,0,0,0,0,0,0,0.2564952,0,0,0,0,4.27223,25.75397,0.2564952,0,0.2564952,35.19042,90.23166,0.1499576,0,0.2051962,0,26.01047
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,40.6584,40.6584,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.015734,25.98482,0,3.817053,-3.817053,31.16689,79.91495,0.1499576,3.98882,0,0,25.98482
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,38.65316,38.65316,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.256905,22.16776,0,8.02415,-8.02415,22.70869,58.22731,0.1499576,8.385236,0,0,22.16776
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.17263,14.14361,0,0,0,22.70869,58.22731,0.1499576,0,0,0,14.14361
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,34.6427,34.6427,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.17263,14.14361,0,1.708265,-1.708265,20.90803,53.61021,0.1499576,1.785137,0,0,14.14361
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.93951,32.93951,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.0707,12.43535,0,1.623789,-1.623789,19.1964,49.22145,0.1499576,1.696859,0,0,12.43535
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,31.57193,31.57193,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.87491,10.81156,0,0.9859943,-0.9859943,18.15707,46.5565,0.1499576,1.030364,0,0,10.81156
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.17917,30.17917,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.97046,9.825567,0,0.1226581,-0.1226581,18.02778,46.22498,0.1499576,0.1281777,0,0,9.825567
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.07168,29.07168,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.10674,9.702909,0,1.502825,-1.502825,16.44366,42.16315,0.1499576,1.570452,0,0,9.702909
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.08165,28.08165,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.77655,8.200084,0,0.5343097,-0.5343097,15.88045,40.71902,0.1499576,0.5583537,0,0,8.200084
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.06644,27.06644,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.37023,7.665774,0,1.346933,-1.346933,14.46066,37.07854,0.1499576,1.407545,0,0,7.665774
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.05124,26.05124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.86682,6.318841,0,0,0,14.46066,37.07854,0.1499576,0,0,0,6.318841
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.17867,25.17867,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.86682,6.318841,0,0.7573269,-0.7573269,13.66237,35.03164,0.1499576,0.7914066,0,0,6.318841
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9610851,26.80011,24.33127,2.521475,2.521475,0,0,0,2.521475,38.11599,0,4.440892E-16,0,0.9610851,2.654184,2.521475,0,0,26.70829,5.561514,0,1.693099,-1.693099,11.87768,30.45554,0.1499576,2.773623,0.7688681,0,6.522599
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.375276,34.76791,25.67369,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.80656,0,0,0,3.375276,0,0,6.624694,6.293459,28.58951,3.868415,9.668736,0,9.668736,21.05025,53.9749,0.1515079,5.729054,2.700221,12,7.243691
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.85366,49.66755,29.38211,3.724298,3.724298,0,-1,0,3.724298,184.0255,0,0,0,6.85366,3.920314,3.724298,0,0,18.92078,12.57028,2.933345,0,2.933345,23.83307,61.11031,0.1508439,4.096728,5.482928,0,19.42394
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.192085,55.24567,33.15765,5.942134,5.942134,0,0,0,5.942134,121.0354,0,0,0,7.192085,6.254879,5.942134,0,0,15.98743,15.21029,0.9372063,0,0.9372063,24.72218,63.39008,0.150633,6.536348,5.753668,0,22.40237
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.259878,63.25379,36.45496,0,0,0,0,0,0,0,0,0,0,8.259878,0,0,0,0,15.05023,16.05377,8.259878,0,8.259878,32.55819,83.48236,0.1487994,0,6.607903,0,24.31365
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.858014,61.58632,39.59286,0,0,0,0,0,0,0,0.06766489,0,0,6.858014,0,0,0,0,6.790349,23.48766,6.790349,0,6.790349,39.00008,100,0.1473252,0,5.486411,0,30.34568
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.491006,60.01598,42.59651,1.249157,1.249157,0,0,0,1.249157,439.5769,4.176104,0,0,5.491006,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1473252,1.374073,4.392805,0,35.08998
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.142106,60.89625,44.48428,5.408918,5.408918,0,-1,0,5.408918,95.06718,8.881784E-16,0,0,5.142106,5.693598,5.408918,0,0,0,29.59898,0,0.5514923,-0.5514923,38.41875,98.50943,0.1473252,5.94981,4.113685,0,34.74109
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.970692,57.73298,45.33168,5.722936,5.722936,0,-1,0,5.722936,69.38208,0,0,0,3.970692,6.024143,5.722936,0,0,0.6127692,29.04749,0,2.053451,-2.053451,36.25423,92.95937,0.1473252,6.295229,3.176553,0,33.01818
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.7978,51.54083,46.15391,0,0,0,-1,0,0,0,0,0,0,1.7978,0,0,0,0,2.894382,26.99403,1.7978,0,1.7978,37.95977,97.33255,0.1469397,0,1.43824,0,28.79183
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.972964,51.39729,45.49109,5.783694,5.783694,0,-1,0,5.783694,34.11253,0,0,0,1.972964,6.088099,5.783694,0,0,1.096581,28.61205,0,4.115135,-4.115135,33.62204,86.21017,0.1469397,6.362063,1.578371,0,30.58502
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5899517,44.82589,43.13348,6.303105,6.303105,0,-1,0,6.303105,9.359699,0,0,0,0.5899517,6.634848,6.303105,0,0,5.668954,24.49692,0,6.044896,-6.044896,27.25016,69.87206,0.1469397,6.933416,0.4719613,0,25.08687
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,40.77586,40.77586,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.3855,18.45202,0,3.643239,-3.643239,23.40985,60.02512,0.1469397,3.807184,0,0,18.45202
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.77063,38.77063,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.43355,14.80878,0,3.110194,-3.110194,20.13141,51.6189,0.1469397,3.250153,0,0,14.80878
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.79057,36.79057,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.88932,11.69859,0,3.193719,-3.193719,16.76494,42.98693,0.1469397,3.337437,0,0,11.69859
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.73499,34.73499,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.4379,8.504871,0,1.133616,-1.133616,15.57,39.923,0.1469397,1.184629,0,0,8.504871
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.04019,33.04019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69747,7.371254,0,0,0,15.57,39.923,0.1469397,0,0,0,7.371254
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.64744,31.64744,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.69747,7.371254,0,0.1028421,-0.1028421,15.4616,39.64503,0.1469397,0.10747,0,0,7.371254
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81174,7.268413,0,0,0,15.4616,39.64503,0.1469397,0,0,0,7.268413
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81174,7.268413,0,0,0,15.4616,39.64503,0.1469397,0,0,0,7.268413
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.14877,28.14877,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.81174,7.268413,0,1.807508,-1.807508,13.55631,34.75971,0.1469397,1.888846,0,0,7.268413
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.13357,27.13357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82008,5.460905,0,0,0,13.55631,34.75971,0.1469397,0,0,0,5.460905
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.11837,26.11837,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.82008,5.460905,0,0.9438215,-0.9438215,12.56144,32.20876,0.1469397,0.9862935,0,0,5.460905
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.2458,25.2458,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.86877,4.517083,0,0.3459272,-0.3459272,12.1968,31.27378,0.1469397,0.3614939,0,0,4.517083
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.012848,29.65725,24.3984,2.044655,2.044655,0,0,0,2.044655,98.44436,0,0,0,2.012848,2.152269,2.044655,0,0,28.25314,4.171156,0,0.139421,-0.139421,12.04984,30.89696,0.1469397,2.249121,1.610278,0,6.184004
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.412405,37.85693,25.74081,7.929419,7.929419,12,0,3.372,7.929419,55.64601,0,0,0,4.412405,0,0,4.070581,3.867052,28.40805,4.031735,8.279457,0,8.279457,19.90442,51.03687,0.1485302,8.722361,3.529924,12,8.444139
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.304218,47.89456,29.44923,1.15666,1.15666,0,-1,0,1.15666,545.0365,0,0,0,6.304218,1.217536,1.15666,0,0,20.12859,11.48325,5.086681,0,5.086681,24.73007,63.41031,0.1474517,1.272326,5.043374,0,17.78746
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.497143,56.46465,33.24994,0.4597129,0.4597129,0,0,0,0.4597129,1630.832,0,0,0,7.497143,0.4839083,0.4597129,0,0,15.04191,16.06126,7.013234,0,7.013234,31.38341,80.47012,0.1459901,0.5056841,5.997714,0,23.5584
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.306069,63.56273,36.55564,5.309702,5.309702,0,0,0,5.309702,156.4319,0,0,0,8.306069,5.58916,5.309702,0,0,8.028675,22.37317,2.716909,0,2.716909,33.96089,87.07904,0.1454316,5.840673,6.644855,0,30.67924
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.375118,72.12637,39.71032,7.209206,7.209206,0,0,0,7.209206,130.0437,0,0,0,9.375118,7.588638,7.209206,0,0,5.311767,24.81839,1.78648,0,1.78648,35.6557,91.42468,0.1450668,7.930127,7.500094,0,34.1935
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.4212,67.53252,42.71397,1.26058,1.26058,0,0,0,1.26058,588.7133,2.568987,0,0,7.4212,1.326926,1.26058,0,0,3.525287,26.42622,3.525287,0,3.525287,39.00008,100,0.1443521,1.386637,5.93696,0,33.84742
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.723073,59.53568,44.60174,2.400915,2.400915,0,-1,0,2.400915,196.7198,2.195795,0,0,4.723073,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1443521,2.641006,3.778459,0,34.32205
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.225683,58.73752,45.44914,0,0,0,-1,0,0,0,4.225683,0,0,4.225683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443521,0,3.380546,0,33.82466
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.614661,61.01167,46.27137,0,0,0,-1,0,0,0,4.614661,0,0,4.614661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443521,0,3.691729,0,34.21364
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.918923,51.35995,45.61694,0,0,0,-1,0,0,0,1.918923,0,0,1.918923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443521,0,1.535138,0,31.5179
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.059296,46.31896,43.25094,0,0,0,-1,0,0,0,1.059296,0,0,1.059296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443521,0,0.847437,0,30.65827
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.89332,40.89332,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1443521,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.88809,38.88809,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1443521,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.90802,36.90802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1443521,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.82728,34.82728,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1443521,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.13248,33.13248,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1443521,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.7649,31.7649,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1443521,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.37214,30.37214,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1443521,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.23948,29.23948,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1443521,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.22428,28.22428,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1443521,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1443521,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.19387,26.19387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1443521,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.3213,25.3213,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1443521,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.012087,29.73315,24.47391,0,0,0,0,0,0,0,0,0,0,2.012087,0,0,0,0,13.63162,17.33052,2.012087,0,2.012087,27.97682,71.73529,0.1439473,0,1.609669,0,19.3426
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.562675,38.41344,25.84149,4.155066,4.155066,0,0,0,4.155066,109.8099,0,0,0,4.562675,4.373754,4.155066,0,0,11.61954,19.1414,0.1889216,0,0.1889216,28.15605,72.19484,0.1439094,4.570573,3.65014,0,23.70407
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.729511,49.42845,29.54152,0.04849434,0.04849434,0,-1,0,0.04849434,13876.9,0,0,0,6.729511,0.05104668,0.04849434,0,0,11.43061,19.31143,6.678464,0,6.678464,34.49179,88.44032,0.1425827,0.05334378,5.383609,0,26.04094
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.919607,62.09973,33.39257,1.520814,1.520814,0,0,0,1.520814,586.5022,2.566601,0,0,8.919607,1.600857,1.520814,0,0,4.75215,25.32204,4.75215,0,4.75215,39.00008,100,0.1416535,1.672895,7.135685,0,34.24165
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.681564,69.57234,36.71505,0,0,0,0,0,0,0,9.681564,0,0,9.681564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416535,0,7.745252,0,39.28054
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.20086,76.17855,39.82778,0,0,0,0,0,0,0,10.20086,0,0,10.20086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416535,0,8.160688,0,39.79984
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.608859,77.38657,42.83143,2.518711,2.518711,0,0,0,2.518711,381.499,6.957583,0,0,9.608859,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1416535,2.770582,7.687087,0,39.20784
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.072273,77.35322,44.73598,0,0,0,-1,0,0,0,9.072273,0,0,9.072273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416535,0,7.257819,0,38.67125
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.803738,68.47473,45.5666,2.206074,2.206074,0,-1,0,2.206074,308.4094,4.481555,0,0,6.803738,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1416535,2.426681,5.44299,0,36.40272
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.22525,63.38238,46.41401,5.167231,5.167231,0,-1,0,5.167231,101.1228,0,0,0,5.22525,5.43919,5.167231,0,0,0,29.59898,0,0.2139407,-0.2139407,38.77456,99.42176,0.1416535,5.683954,4.1802,0,34.82423
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.552874,53.52708,45.77636,4.222981,4.222981,0,-1,0,4.222981,60.45194,0,0,0,2.552874,4.445244,4.222981,0,0,0.2377119,29.38504,0,1.892369,-1.892369,36.77983,94.30708,0.1416535,4.645279,2.0423,0,31.93791
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.238981,46.99772,43.39357,0,0,0,-1,0,0,0,0,0,0,1.238981,0,0,0,0,2.340344,27.49267,1.238981,0,1.238981,37.95523,97.32092,0.1414133,0,0.9911845,0,28.73165
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.03595,41.03595,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.101364,28.60775,0,3.167851,-3.167851,34.61602,88.75886,0.1414133,3.310405,0,0,28.60775
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.03072,39.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.621199,25.4399,0,0,0,34.61602,88.75886,0.1414133,0,0,0,25.4399
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.02549,37.02549,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.621199,25.4399,0,1.529645,-1.529645,33.00364,84.62454,0.1414133,1.598479,0,0,25.4399
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.94474,34.94474,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.320805,23.91025,0,1.601131,-1.601131,31.3159,80.29701,0.1414133,1.673182,0,0,23.91025
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.24994,33.24994,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.099839,22.30912,0,0.8130183,-0.8130183,30.4589,78.09959,0.1414133,0.8496042,0,0,22.30912
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.85719,31.85719,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.003193,21.49611,0,1.694692,-1.694692,28.67254,73.51918,0.1414133,1.770953,0,0,21.49611
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,30.4896,30.4896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88618,19.80141,0,0,0,28.67254,73.51918,0.1414133,0,0,0,19.80141
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.33177,29.33177,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.88618,19.80141,0,1.858197,-1.858197,26.71383,68.49686,0.1414133,1.941816,0,0,19.80141
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.34174,28.34174,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.95085,17.94322,0,0.3866139,-0.3866139,26.3063,67.45191,0.1414133,0.4040115,0,0,17.94322
