Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3322407,45.93922,44.9793,4.550392,4.550392,0,-1,0,4.550392,7.301365,0,0,0,0.3322407,4.789886,4.550392,0,0,3.757514,26.21722,0,4.457645,-4.457645,30.73662,78.81168,0.1430721,5.005431,0.2657926,0,26.54946
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,42.61329,42.61329,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.710453,21.75957,0,4.891974,-4.891974,25.58002,65.58967,0.1430721,5.112113,0,0,21.75957
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,40.54094,40.54094,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.14598,16.8676,0,8.8,-8.8,16.30401,41.80507,0.1430721,9.261161,0,0,16.8676
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,38.48536,38.48536,13.245,7.664216,0,-1,0,7.664216,0,0,5.580786,6.905286,0,8.067595,7.664216,0,0,23.92376,8.067595,0,8.067595,-8.067595,7.800015,20,0.1430721,14.5695,0,0,8.067595
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,36.31233,36.31233,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430721,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,34.59236,34.59236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430721,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.1996,33.1996,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430721,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.80685,31.80685,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430721,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,30.58189,30.58189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430721,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,29.51635,29.51635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430721,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,28.48437,28.48437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430721,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,27.46917,27.46917,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.143545,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.63855,26.63855,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1442138,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7028471,27.60522,25.79115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7028471,0,0,8.8,8.36,16.16775,15.048,9.062847,0,9.062847,32.25977,82.7172,0.1445337,0,0.5622777,12,15.75085
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.188072,35.95366,27.30137,8.81581,8.81581,12,0,3.372,8.81581,36.16312,0,0,0,3.188072,0,0,3.184189,3.02498,7.104907,23.20456,6.213052,0,6.213052,38.15399,97.83055,0.1453677,9.697392,2.550458,12,26.39264
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.49086,40.86901,31.10208,2.501053,2.501053,0,-1,0,2.501053,139.5756,0,0,0,3.49086,2.632687,2.501053,0,0,0.8918539,28.79631,0.8581727,0,0.8581727,38.96812,99.91807,0.1452452,2.751158,2.792688,0,32.28717
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.799373,49.22657,35.06221,0.8568786,0.8568786,0,0,0,0.8568786,560.0995,3.863714,0,0,4.799373,0.9019775,0.8568786,0,0,0.03368131,29.56866,0.03368131,0,0.03368131,39.00008,100,0.1452404,0.9425665,3.839499,0,34.36804
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.089976,65.16356,38.56087,4.718416,4.718416,0,0,0,4.718416,171.4554,3.123223,0,0,8.089976,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,5.190258,6.471981,0,37.68895
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.801837,72.10197,41.6736,1.77718,1.77718,0,0,0,1.77718,495.2698,6.931121,0,0,8.801837,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,1.954898,7.04147,0,38.40081
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.32363,69.48244,44.64369,5.132638,5.132638,0,0,0,5.132638,142.6875,1.920853,0,0,7.32363,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,5.645901,5.858904,0,36.92261
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.87851,58.72725,46.53146,0.7401475,0.7401475,0,-1,0,0.7401475,524.0186,3.099408,0,0,3.87851,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,0.8141623,3.102808,0,33.47749
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.166883,57.21841,47.36208,0.8557044,0.8557044,0,-1,0,0.8557044,370.0908,2.266142,0,0,3.166883,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,0.9412748,2.533507,0,32.76586
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.318754,55.28215,48.15915,0.5106924,0.5106924,0,-1,0,0.5106924,454.0413,1.781183,0,0,2.318754,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1452404,0.5617616,1.855003,0,31.91773
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.514487,49.02109,47.50471,3.953326,3.953326,0,-1,0,3.953326,13.01403,0,4.440892E-16,0,0.514487,4.161395,3.953326,0,0,0,29.59898,0,3.646908,-3.646908,35.1559,90.14315,0.1452404,4.348658,0.4115896,0,30.11346
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2310752,45.83105,45.16388,10.83598,8.36,0,-1,0,8.36,2.764058,0,2.475976,3.559574,0.2310752,8.8,8.36,0,0,4.05212,25.95207,0,8.568925,-8.568925,26.12346,66.98309,0.1452404,11.91957,0.1848602,0,26.18315
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,42.80626,42.80626,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.57315,17.38314,0,8.335717,-8.335717,17.33684,44.45335,0.1452404,8.710824,0,0,17.38314
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,40.72552,40.72552,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.83506,9.047428,0,8.8,-8.8,8.060827,20.66875,0.1452404,10.85689,0,0,9.047428
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,38.65316,38.65316,9.696181,0.2350566,0,-1,0,0.2350566,0,0,9.461124,10.43074,0,0.247428,0.2350566,0,0,32.61283,0.247428,0,0.247428,-0.247428,7.800015,20,0.1452404,10.6658,0,0,0.247428
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,36.48013,36.48013,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.76016,34.76016,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,33.3674,33.3674,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.97465,31.97465,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.7497,30.7497,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.68415,29.68415,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.64378,28.64378,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452404,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.62858,27.62858,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460399,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.80635,26.80635,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468424,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.762722,30.59005,25.95895,6.609208,6.609208,12,0,3.372,6.609208,26.6707,0,0,0,1.762722,0,0,5.390792,5.121252,16.16775,15.048,6.883974,0,6.883974,30.19271,77.41705,0.1477785,7.270129,1.410178,12,16.81072
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.678631,40.53172,27.46917,2.62662,2.62662,7.474144,0,2.226958,2.62662,178.1237,0,0,0,4.678631,0,0,4.847524,4.605148,9.283779,21.24358,9.283779,0,9.283779,39.00008,100,0.1476699,2.889282,3.742905,12,25.92221
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.045125,52.51636,31.26988,2.677248,2.677248,0,-1,0,2.677248,263.148,4.226969,0,0,7.045125,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,2.944973,5.6361,0,36.6441
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.882006,64.28102,35.25518,0,0,0,0,0,0,0,8.882006,0,0,8.882006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,0,7.105605,0,38.48098
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.571049,71.74685,38.74546,6.441399,6.441399,0,0,0,6.441399,148.5865,2.79063,0,0,9.571049,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,7.085538,7.656839,0,39.17003
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.398685,75.07391,41.85818,1.109367,1.109367,0,0,0,1.109367,847.2117,8.230929,0,0,9.398685,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,1.220303,7.518947,0,38.99766
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.715202,75.80653,44.83667,0,0,0,0,0,0,0,8.715202,0,0,8.715202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,0,6.972162,0,38.31418
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.73173,73.78854,46.72444,0.1152722,0.1152722,0,-1,0,0.1152722,6707.369,7.61039,0,0,7.73173,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,0.1267994,6.185384,0,37.33071
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.476474,69.48791,47.5215,2.735699,2.735699,0,-1,0,2.735699,236.7393,3.596792,0,0,6.476474,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,3.009269,5.18118,0,36.07545
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.68114,63.5552,48.33533,2.357566,2.357566,0,-1,0,2.357566,198.5582,2.199492,0,0,4.68114,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1476699,2.593323,3.744913,0,34.28012
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.28564,54.6824,47.6893,10.51756,8.36,0,-1,0,8.36,27.3402,0,2.157562,3.209318,2.28564,8.8,8.36,0,0,0,29.59898,0,6.514359,-6.514359,32.13334,82.39301,0.1476699,11.56932,1.828512,0,31.88462
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8007861,47.69685,45.35685,3.105818,3.105818,0,-1,0,3.105818,25.78342,0,0,0,0.8007861,3.269282,3.105818,0,0,7.238177,23.08462,0,2.468496,-2.468496,29.53132,75.72118,0.1476699,3.416399,0.6406289,0,23.8854
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.01601,43.01601,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.98095,20.61612,0,3.868107,-3.868107,25.45398,65.26647,0.1476699,4.042171,0,0,20.61612
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.94366,40.94366,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.27885,16.74802,0,7.301884,-7.301884,17.75711,45.53097,0.1476699,7.630469,0,0,16.74802
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.83775,38.83775,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.39205,9.446132,0,2.262634,-2.262634,15.37209,39.41553,0.1476699,2.364453,0,0,9.446132
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,36.64793,36.64793,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.90609,7.183498,0,0.4946133,-0.4946133,14.85072,38.07869,0.1476699,0.5168709,0,0,7.183498
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.92796,34.92796,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.45566,6.688885,0,0.9878188,-0.9878188,13.80947,35.40882,0.1476699,1.032271,0,0,6.688885
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,33.53521,33.53521,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.55324,5.701066,0,0.4989699,-0.4989699,13.28351,34.0602,0.1476699,0.5214236,0,0,5.701066
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.14245,32.14245,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.10765,5.202096,0,0.7979163,-0.7979163,12.44243,31.9036,0.1476699,0.8338225,0,0,5.202096
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.90911,30.90911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99422,4.40418,0,0,0,12.44243,31.9036,0.1476699,0,0,0,4.40418
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.85196,29.85196,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.99422,4.40418,0,0.5468446,-0.5468446,11.866,30.42559,0.1476699,0.5714526,0,0,4.40418
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.81158,28.81158,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.60183,3.857335,0,0.7271934,-0.7271934,11.09947,28.46013,0.1476699,0.7599171,0,0,3.857335
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.79638,27.79638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.40982,3.130142,0,0,0,11.09947,28.46013,0.1476699,0,0,0,3.130142
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.97415,26.97415,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.40982,3.130142,0,0.4183888,-0.4183888,10.65845,27.32932,0.1476699,0.4372163,0,0,3.130142
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.352101,29.65079,26.11837,0,0,0,0,0,0,0,0,0,0,1.352101,0,0,0,0,29.87469,2.711753,1.352101,0,1.352101,11.94117,30.61832,0.1474802,0,1.081681,0,4.063854
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.428212,36.99211,27.62858,4.305622,4.305622,12,0,3.372,4.305622,79.62177,0,0,0,3.428212,0,0,7.694378,7.309659,28.52259,3.928644,10.73787,0,10.73787,22.12801,56.73837,0.1483703,4.736184,2.74257,12,7.356856
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.122043,52.97284,31.42929,7.741319,7.741319,0,-1,0,7.741319,92.00039,0,0,0.1554504,7.122043,8.148756,7.741319,0,0,17.78472,13.59273,0,1.026713,-1.026713,21.04576,53.96338,0.1483703,8.51545,5.697634,0,20.71477
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.49051,62.90248,35.42298,3.692664,3.692664,0,0,0,3.692664,229.9291,0,0,0,8.49051,3.887015,3.692664,0,0,18.92551,12.56602,4.603496,0,4.603496,25.41302,65.16145,0.1477306,4.06193,6.792408,0,21.05652
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.268347,70.63794,38.93843,3.422798,3.422798,0,0,0,3.422798,270.7828,0,0,0,9.268347,3.602945,3.422798,0,0,14.32202,16.70916,5.665402,0,5.665402,30.78769,78.94263,0.146951,3.765078,7.414678,0,25.97751
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.598625,76.2827,42.05116,6.362439,6.362439,0,0,0,6.362439,150.8639,0,0,0,9.598625,6.697304,6.362439,0,0,8.656617,21.80802,2.901321,0,2.901321,33.54012,86.00014,0.1465549,6.998682,7.6789,0,31.40665
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.685142,75.90778,45.02125,3.189713,3.189713,0,0,0,3.189713,272.286,0,0,0,8.685142,3.357593,3.189713,0,0,5.755296,24.41921,5.327549,0,5.327549,38.59428,98.9595,0.1458331,3.508684,6.948113,0,33.10435
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.844427,70.25267,46.90902,8.301356,8.301356,0,-1,0,8.301356,82.4495,0,0,0.7714916,6.844427,8.73827,8.301356,0,0,0.4277474,29.214,0,1.893843,-1.893843,36.598,93.84083,0.1458331,9.131492,5.475542,0,36.05843
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.342521,69.17841,47.71447,4.184093,4.184093,0,-1,0,4.184093,151.5865,0,0,0,6.342521,4.404309,4.184093,0,0,2.532017,27.32016,1.938212,0,1.938212,38.43674,98.55556,0.1455722,4.602503,5.074017,0,33.66268
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.500739,63.09809,48.51153,0,0,0,-1,0,0,0,3.906934,0,0,4.500739,0,0,0,0,0.5938056,29.06455,0.5938056,0,0.5938056,39.00008,100,0.1454925,0,3.600591,0,33.56529
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.851264,56.7268,47.88227,5.366704,5.366704,0,-1,0,5.366704,53.12878,0,0,0,2.851264,5.649162,5.366704,0,0,0,29.59898,0,2.797898,-2.797898,36.05083,92.43785,0.1454925,5.903374,2.281011,0,32.45024
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3258007,46.48606,45.54144,4.431344,4.431344,0,-1,0,4.431344,7.352188,0,8.881784E-16,0,0.3258007,4.664572,4.431344,0,0,3.108776,26.80108,0,4.338772,-4.338772,31.47737,80.71104,0.1454925,4.874478,0.2606406,0,27.12688
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,43.22577,43.22577,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.929633,22.46231,0,2.186795,-2.186795,29.17228,74.80058,0.1454925,2.2852,0,0,22.46231
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.12824,41.12824,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.3594,20.27551,0,8.552499,-8.552499,20.15716,51.68492,0.1454925,8.937362,0,0,20.27551
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.05589,39.05589,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.86218,11.72301,0,6.816199,-6.816199,12.97225,33.26212,0.1454925,7.122928,0,0,11.72301
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.85769,36.85769,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.43574,4.906816,0,1.199694,-1.199694,11.70767,30.0196,0.1454925,1.25368,0,0,4.906816
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76873,3.707123,0,0,0,11.70767,30.0196,0.1454925,0,0,0,3.707123
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.74496,33.74496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76873,3.707123,0,0,0,11.70767,30.0196,0.1454925,0,0,0,3.707123
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.32703,32.32703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76873,3.707123,0,0,0,11.70767,30.0196,0.1454925,0,0,0,3.707123
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.07691,31.07691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76873,3.707123,0,0,0,11.70767,30.0196,0.1454925,0,0,0,3.707123
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.01137,30.01137,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.76873,3.707123,0,1.215297,-1.215297,10.42663,26.7349,0.1454925,1.269985,0,0,3.707123
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.97939,28.97939,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.11906,2.491826,0,0.1383126,-0.1383126,10.28084,26.36106,0.1454925,0.1445367,0,0,2.491826
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.98936,27.98936,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.27274,2.353513,0,1.525664,-1.525664,8.672645,22.2375,0.1454925,1.594319,0,0,2.353513
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.15874,27.15874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.96792,0.8278486,0,0,0,8.672645,22.2375,0.1454925,0,0,0,0.8278486
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7781231,28.3283,26.31134,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.91805,0,0,0,0.7781231,0,0,8.8,8.36,31.96792,0.8278486,9.138124,0,9.138124,17.34183,44.46614,0.1464843,3.065886,0.6224985,12,1.605972
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.280738,31.19865,27.82155,4.018147,4.018147,12,0,3.372,4.018147,31.87384,0,0,0,1.280738,0,0,7.981853,7.582761,22.8298,9.052159,8.863499,0,8.863499,25.75048,66.02675,0.1476017,4.419961,1.02459,12,10.3329
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9684539,34.22299,31.62227,0,0,0,-1,0,0,0,0,0,0,0.9684539,0,0,0,0,13.9663,17.02931,0.9684539,0,0.9684539,26.66924,68.38252,0.1474721,0,0.7747632,0,17.99776
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.095326,38.65531,35.63273,6.448671,6.448671,0,0,0,6.448671,16.9853,0,0,0,1.095326,6.788074,6.448671,0,0,12.99785,17.90092,0,5.692748,-5.692748,20.66855,52.99619,0.1474721,7.093538,0.8762609,0,18.99624
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.701364,43.97747,39.12301,0,0,0,0,0,0,0,0,0,0,1.701364,0,0,0,0,19.32312,12.20817,1.701364,0,1.701364,22.28261,57.13478,0.1472451,0,1.361091,0,13.90953
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.582083,46.85902,42.26091,0,0,0,0,0,0,0,0,0,0,1.582083,0,0,0,0,17.62176,13.7394,1.582083,0,1.582083,23.78351,60.98323,0.1470345,0,1.265666,0,15.32148
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.0069,54.39649,45.21422,1.983378,1.983378,0,0,0,1.983378,151.605,0,0,0,3.0069,2.087766,1.983378,0,0,16.03967,15.16327,0.9191331,0,0.9191331,24.65547,63.21903,0.1469125,2.181716,2.40552,0,18.17017
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.263299,53.995,47.10199,0.7367634,0.7367634,0,-1,0,0.7367634,307.1948,0,0,0,2.263299,0.7755404,0.7367634,0,0,15.12054,15.99049,1.487758,0,1.487758,26.06688,66.83803,0.1467154,0.8104397,1.810639,0,18.25379
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.845232,53.52646,47.92422,2.480143,2.480143,0,-1,0,2.480143,74.40022,0,0,0,1.845232,2.610677,2.480143,0,0,13.63278,17.32947,0,0.7654452,-0.7654452,25.26003,64.76919,0.1467154,2.728158,1.476186,0,19.17471
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4517044,50.04475,48.7045,0,0,0,-1,0,0,0,0,0,0,0.4517044,0,0,0,0,14.48328,16.56403,0.4517044,0,0.4517044,25.68856,65.86797,0.1466556,0,0.3613636,0,17.01573
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5771461,49.7763,48.06685,0,0,0,-1,0,0,0,0,0,0,0.5771461,0,0,0,0,14.03157,16.97056,0.5771461,0,0.5771461,26.23609,67.27188,0.1465794,0,0.4617169,0,17.54771
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4019572,46.91988,45.75119,2.852192,2.852192,0,-1,0,2.852192,14.09292,0,4.440892E-16,0,0.4019572,3.002308,2.852192,0,0,13.45443,17.48999,0,2.600351,-2.600351,23.49508,60.24367,0.1465794,3.137412,0.3215657,0,17.89195
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,43.41874,43.41874,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.34371,14.88964,0,6.461712,-6.461712,16.68383,42.77898,0.1465794,6.752489,0,0,14.88964
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,41.338,41.338,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.52339,8.427931,0,3.164541,-3.164541,13.34811,34.22587,0.1465794,3.306946,0,0,8.427931
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,39.26564,39.26564,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.03954,5.26339,0,3.329306,-3.329306,9.838719,25.22743,0.1465794,3.479125,0,0,5.26339
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.06744,37.06744,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.73877,1.934084,0,0.09566888,-0.09566888,9.737875,24.96886,0.1465794,0.09997398,0,0,1.934084
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,35.3223,35.3223,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.84507,1.838415,0,0.7340205,-0.7340205,8.964149,22.98495,0.1465794,0.7670513,0,0,1.838415
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.92954,33.92954,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0.08203534,0,1.082498,1.028373,0,0,31.66065,1.104394,0,1.082498,-1.082498,7.823097,20.05918,0.1465794,1.13121,0,0,1.104394
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,32.52,32.52,1.095665,0.02080194,0,-1,0,0.02080194,0,0,1.074863,1.184429,0,0.02189678,0.02080194,0,0,32.86342,0.02189678,0,0.02189678,-0.02189678,7.800015,20,0.1465794,1.205231,0,0,0.02189678
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.26988,31.26988,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465794,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.20434,30.20434,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465794,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.1388,29.1388,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465794,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.17394,28.17394,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1471709,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.35171,27.35171,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1480646,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.402714,30.15483,26.47914,5.543348,5.543348,12,0,3.372,5.543348,25.30445,0,0,0,1.402714,0,0,6.456652,6.13382,16.16775,15.048,7.536533,0,7.536533,30.81178,79.00442,0.1490113,6.097683,1.122171,12,16.45071
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.5584,34.88765,27.98936,1.4946,1.4946,7.887043,0,2.331422,1.4946,171.1762,0,0,0,2.5584,0,0,6.392443,6.072821,8.63122,21.83088,8.63122,0,8.63122,39.00008,100,0.149088,1.64406,2.04672,12,24.38928
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.398253,41.34298,31.80685,1.770182,1.770182,0,-1,0,1.770182,191.972,1.534903,0,0,3.398253,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,1.9472,2.718602,0,32.99723
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.716075,46.59957,35.81731,1.365911,1.365911,0,0,0,1.365911,272.0583,2.278274,0,0,3.716075,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,1.502502,2.97286,0,33.31505
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.997689,48.11622,39.33276,0,0,0,0,0,0,0,2.997689,0,0,2.997689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,0,2.398151,0,32.59667
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.080544,54.96204,42.45388,8.389953,8.389953,4.513437,0,1.4779,8.389953,48.63607,0,0,0,4.080544,4.080544,3.876516,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,9.228949,3.264435,12,33.67952
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.054071,61.6097,45.3988,1.94281,1.94281,0,0,0,1.94281,260.1423,3.009008,0,0,5.054071,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,2.137091,4.043257,0,34.65305
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.483481,65.34082,47.28658,1.183674,1.183674,0,-1,0,1.183674,463.2592,4.237508,0,0,5.483481,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,1.302042,4.386785,0,35.08246
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.255925,61.75682,48.09202,0,0,0,-1,0,0,0,4.255925,0,0,4.255925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149088,0,3.40474,0,33.8549
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.958203,54.88865,48.88908,5.979479,5.979479,0,-1,0,5.979479,32.74872,0,0,0,1.958203,6.294188,5.979479,0,0,0,29.59898,0,4.335986,-4.335986,34.42955,88.28072,0.149088,6.577427,1.566562,0,31.55718
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4879492,49.7044,48.25982,0,0,0,-1,0,0,0,0,0,0,0.4879492,0,0,0,0,4.817762,25.26299,0.4879492,0,0.4879492,34.89246,89.46766,0.1490244,0,0.3903594,0,25.75094
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2468268,46.63533,45.91899,0,0,0,-1,0,0,0,0,0,0,0.2468268,0,0,0,0,4.329813,25.70215,0.2468268,0,0.2468268,35.12662,90.06807,0.1489922,0,0.1974615,0,25.94897
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082986,25.92429,0,0,0,35.12662,90.06807,0.1489922,0,0,0,25.92429
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,41.53097,41.53097,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.082986,25.92429,0,3.473913,-3.473913,31.46479,80.67879,0.1489922,3.630239,0,0,25.92429
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,39.43344,39.43344,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.94289,22.45038,0,0.664675,-0.664675,30.76416,78.88231,0.1489922,0.6945854,0,0,22.45038
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.23524,37.23524,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.681417,21.7857,0,1.699294,-1.699294,28.97295,74.28947,0.1489922,1.775762,0,0,21.7857
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,35.46493,35.46493,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.56952,20.08641,0,1.579358,-1.579358,27.30816,70.02078,0.1489922,1.650429,0,0,20.08641
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.09734,34.09734,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.32436,18.50705,0,0.6617105,-0.6617105,26.61066,68.23232,0.1489922,0.6914875,0,0,18.50705
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.67942,32.67942,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.0596,17.84534,0,0.6240087,-0.6240087,25.95289,66.54575,0.1489922,0.6520891,0,0,17.84534
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,31.40413,31.40413,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.75294,17.22133,0,0.2240021,-0.2240021,25.71677,65.94032,0.1489922,0.2340822,0,0,17.22133
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.34697,30.34697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.00183,16.99733,0,0,0,25.71677,65.94032,0.1489922,0,0,0,16.99733
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.3066,29.3066,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.00183,16.99733,0,1.725686,-1.725686,23.89774,61.27613,0.1489922,1.803342,0,0,16.99733
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.31657,28.31657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.91926,15.27164,0,0,0,23.89774,61.27613,0.1489922,0,0,0,15.27164
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,27.49434,27.49434,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.91926,15.27164,0,0.6542386,-0.6542386,23.20811,59.50786,0.1489922,0.6836794,0,0,15.27164
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.547446,30.70691,26.63855,0,0,0,0,0,0,0,0,0,0,1.547446,0,0,0,0,16.64619,14.6174,1.547446,0,1.547446,24.67615,63.27205,0.1487909,0,1.237957,0,16.16485
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.022085,39.29176,28.14877,0,0,0,0,0,0,0,0,0,0,4.022085,0,0,0,0,15.09875,16.01011,4.022085,0,4.022085,28.49183,73.05584,0.1482701,0,3.217668,0,20.03219
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.293386,50.73208,31.97465,4.250783,4.250783,0,-1,0,4.250783,148.0524,0,0,0,6.293386,4.474509,4.250783,0,0,11.07666,19.62998,1.818877,0,1.818877,30.21737,77.48029,0.1480358,4.675862,5.034709,0,25.92337
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.805628,60.89861,35.98512,8.494795,8.494795,9.874344,0,2.834209,8.494795,91.88718,0,0,0,7.805628,0,0,1.379549,1.310571,9.257785,21.26697,9.116199,0,9.116199,38.86576,99.65559,0.1485383,9.344275,6.244503,12,29.0726
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.67067,68.72143,39.4754,2.60606,2.60606,0,0,0,2.60606,332.7118,5.785863,0,0,8.67067,2.743221,2.60606,0,0,0.1415852,29.47155,0.1415852,0,0.1415852,39.00008,100,0.1485201,2.866666,6.936536,0,38.14222
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.416381,76.14275,42.59651,0,0,0,0,0,0,0,9.416381,0,0,9.416381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,0,7.533105,0,39.01536
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.236981,79.26318,45.5666,0.8022978,0.8022978,0,0,0,0.8022978,1151.316,8.392457,0,0,9.236981,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,0.8825275,7.389585,0,38.83596
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.210054,76.82982,47.42921,0,0,0,-1,0,0,0,8.210054,0,0,8.210054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,0,6.568043,0,37.80903
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.645783,71.05976,48.25982,0.1761766,0.1761766,0,-1,0,0.1761766,3772.228,6.460334,0,0,6.645783,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,0.1937943,5.316627,0,36.24476
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.952261,61.71811,49.03172,3.700801,3.700801,0,-1,0,3.700801,106.7947,0.05668116,0,0,3.952261,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,4.070881,3.161809,0,33.55124
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.727272,56.8884,48.41924,1.987012,1.987012,0,-1,0,1.987012,137.2549,0.6356803,0,0,2.727272,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1485201,2.185713,2.181818,0,32.32625
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3970938,47.26912,46.11196,6.648383,6.648383,0,-1,0,6.648383,5.972788,0,0,0,0.3970938,6.998298,6.648383,0,0,0,29.59898,0,6.601204,-6.601204,32.0418,82.15829,0.1485201,7.313221,0.3176751,0,29.99607
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,43.7963,43.7963,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.334671,22.99777,0,1.546016,-1.546016,30.41215,77.97973,0.1485201,1.615587,0,0,22.99777
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.052467,21.45176,0,0,0,30.41215,77.97973,0.1485201,0,0,0,21.45176
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,39.61803,39.61803,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.052467,21.45176,0,2.72561,-2.72561,27.53911,70.61296,0.1485201,2.848262,0,0,21.45176
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,37.42821,37.42821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08092,18.72615,0,0,0,27.53911,70.61296,0.1485201,0,0,0,18.72615
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,35.6579,35.6579,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.08092,18.72615,0,0.3825862,-0.3825862,27.13583,69.5789,0.1485201,0.3998026,0,0,18.72615
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.26514,34.26514,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.50602,18.34356,0,0.1041252,-0.1041252,27.02607,69.29748,0.1485201,0.1088108,0,0,18.34356
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.84722,32.84722,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.62171,18.23944,0,1.115993,-1.115993,25.84971,66.28117,0.1485201,1.166212,0,0,18.23944
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,31.57193,31.57193,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.8617,17.12344,0,1.159333,-1.159333,24.62767,63.14774,0.1485201,1.211502,0,0,17.12344
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,30.51477,30.51477,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.14985,15.96411,0,0.1658937,-0.1658937,24.4528,62.69936,0.1485201,0.173359,0,0,15.96411
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,29.4744,29.4744,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.33418,15.79822,0,1.128515,-1.128515,23.26324,59.64922,0.1485201,1.179298,0,0,15.79822
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,28.48437,28.48437,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.58808,14.6697,0,1.387891,-1.387891,21.80028,55.89803,0.1485201,1.450346,0,0,14.6697
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.67892,27.67892,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.13018,13.28181,0,0.7574158,-0.7574158,21.00189,53.85089,0.1485201,0.7914996,0,0,13.28181
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.802084,28.91788,26.83152,0,0,0,0,0,0,0,0,0,0,0.802084,0,0,0,0,18.97176,12.5244,0.802084,0,0.802084,21.76281,55.80197,0.1484175,0,0.6416672,0,13.32648
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.984372,36.46672,28.34174,3.443748,3.443748,0,0,0,3.443748,86.66058,0,0,0,2.984372,3.624998,3.443748,0,0,18.16967,13.24627,0,0.6406257,-0.6406257,21.08753,54.07049,0.1484175,3.788123,2.387498,0,16.23064
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.50434,51.66474,32.15923,4.282045,4.282045,0,-1,0,4.282045,151.898,0,0,0,6.50434,4.507416,4.282045,0,0,18.88148,12.60565,1.996924,0,1.996924,22.98198,58.92804,0.1481627,4.710249,5.203472,0,19.10999
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.079206,62.16758,36.15292,3.693809,3.693809,0,0,0,3.693809,218.7229,0,0,0,8.079206,3.88822,3.693809,0,0,16.88456,14.40288,4.190986,0,4.190986,26.9579,69.12268,0.1476307,4.06319,6.463365,0,22.48208
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.899374,69.95503,39.66837,0.1811524,0.1811524,0,0,0,0.1811524,4912.644,0,0,0,8.899374,0.1906868,0.1811524,0,0,12.69357,18.17477,8.708688,0,8.708688,35.21969,90.30671,0.1465373,0.1992677,7.119499,0,27.07414
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.953959,74.19257,42.75592,2.33776,2.33776,0,0,0,2.33776,383.0144,2.508277,0,0,8.953959,2.4608,2.33776,0,0,3.984882,26.01258,3.984882,0,3.984882,39.00008,100,0.1460424,2.571536,7.163167,0,34.96655
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.529609,76.08254,45.70924,1.197991,1.197991,0,0,0,1.197991,711.9929,7.268566,0,0,8.529609,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,1.31779,6.823687,0,38.12859
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.800197,79.84368,47.59701,4.308062,4.308062,0,-1,0,4.308062,204.2728,4.265395,0,0,8.800197,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,4.738868,7.040158,0,38.39917
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.656538,67.30555,48.41924,4.710536,4.710536,0,-1,0,4.710536,120.0827,0.6980792,0,0,5.656538,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,5.18159,4.525231,0,35.25552
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.285614,63.11576,49.22469,3.568368,3.568368,0,-1,0,3.568368,120.1001,0.5294377,0,0,4.285614,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,3.925205,3.428492,0,33.88459
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.134335,51.97043,48.56187,0.00303574,0.00303574,0,-1,0,0.00303574,37366.01,1.131139,0,0,1.134335,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,0.003339313,0.9074677,0,30.73331
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.325554,47.24508,46.29654,0,0,0,-1,0,0,0,0.325554,0,0,0.325554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460424,0,0.2604432,0,29.92453
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.00605,44.00605,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1460424,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.90852,41.90852,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1460424,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.811,39.811,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1460424,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,37.58762,37.58762,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1460424,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.84248,35.84248,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1460424,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,34.44973,34.44973,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1460424,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,33.04019,33.04019,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1460424,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.7649,31.7649,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1460424,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.67419,30.67419,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1460424,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.63382,29.63382,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1460424,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.64378,28.64378,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1460424,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,27.84672,27.84672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1460424,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5118218,28.32599,26.99932,3.606061,3.606061,0,0,0,3.606061,14.19337,0,8.881784E-16,0,0.5118218,3.795854,3.606061,0,0,18.82922,12.65268,0,3.284032,-3.284032,17.67544,45.32156,0.1460424,3.966668,0.4094575,0,13.16451
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.397786,34.99582,28.52632,0,0,0,0,0,0,0,0,0,0,2.397786,0,0,0,0,22.47814,9.368652,2.397786,0,2.397786,19.95018,51.15421,0.1457462,0,1.918229,0,11.76644
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.773584,43.05658,32.3522,0,0,0,-1,0,0,0,0,0,0,3.773584,0,0,0,0,20.08035,11.52666,3.773584,0,3.773584,23.53012,60.33352,0.1452825,0,3.018867,0,15.30024
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.9831,54.63782,36.3375,1.433924,1.433924,0,0,0,1.433924,417.2536,0,0,0,5.9831,1.509394,1.433924,0,0,16.30677,14.92288,4.473706,0,4.473706,27.77425,71.21588,0.1447366,1.577317,4.78648,0,20.90598
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.710045,65.21563,39.85295,0.4900865,0.4900865,0,0,0,0.4900865,1573.201,0,0,0,7.710045,0.5158806,0.4900865,0,0,11.83306,18.94922,7.194165,0,7.194165,34.59923,88.71581,0.1438672,0.5390952,6.168036,0,26.65927
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.156321,70.92968,42.97406,3.252334,3.252334,0,0,0,3.252334,250.7836,0.09391162,0,0,8.156321,3.42351,3.252334,0,0,4.638899,25.42397,4.638899,0,4.638899,39.00008,100,0.1433122,3.577568,6.525056,0,33.58029
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.271683,75.1414,45.89382,0,0,0,0,0,0,0,8.271683,0,0,8.271683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433122,0,6.617347,0,37.87066
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.743659,70.88837,47.78159,6.685908,6.685908,0,-1,0,6.685908,100.8638,0,0,0,6.743659,7.037798,6.685908,0,0,0,29.59898,0,0.2941396,-0.2941396,38.69003,99.205,0.1433122,7.354499,5.394927,0,36.34264
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.104232,61.79329,48.61221,1.648445,1.648445,0,-1,0,1.648445,248.976,2.042205,0,0,4.104232,1.735205,1.648445,0,0,0.3268218,29.30484,0.3268218,0,0.3268218,39.00008,100,0.1432732,1.813289,3.283385,0,33.40907
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.893043,58.49167,49.40927,3.350946,3.350946,0,-1,0,3.350946,86.3351,0,4.440892E-16,0,2.893043,3.527312,3.350946,0,0,0,29.59898,0,0.6342691,-0.6342691,38.3315,98.2857,0.1432732,3.686041,2.314434,0,32.49202
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.193015,52.34871,48.75484,6.929325,6.929325,0,-1,0,6.929325,17.2169,0,1.776357E-15,0,1.193015,7.294026,6.929325,0,0,0.7047435,28.96471,0,6.101012,-6.101012,31.90047,81.79591,0.1432732,7.622258,0.9544119,0,30.15772
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5618019,48.13585,46.48951,0,0,0,-1,0,0,0,0,0,0,0.5618019,0,0,0,0,7.483645,22.8637,0.5618019,0,0.5618019,32.43344,83.1625,0.1432063,0,0.4494415,0,23.4255
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.921844,23.36932,0,0,0,32.43344,83.1625,0.1432063,0,0,0,23.36932
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.10149,42.10149,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.921844,23.36932,0,3.903857,-3.903857,28.31841,72.61118,0.1432063,4.079531,0,0,23.36932
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.99558,39.99558,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.25946,19.46546,0,7.453186,-7.453186,20.46207,52.46673,0.1432063,7.788579,0,0,19.46546
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.80577,37.80577,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.54078,12.01228,0,2.071558,-2.071558,18.27845,46.86773,0.1432063,2.164778,0,0,12.01228
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.03545,36.03545,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.84251,9.940718,0,1.096647,-1.096647,17.12248,43.90372,0.1432063,1.145996,0,0,9.940718
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,34.6427,34.6427,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.06101,8.84407,0,0.5895436,-0.5895436,16.50105,42.3103,0.1432063,0.6160731,0,0,8.84407
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.22477,33.22477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71606,8.254526,0,0,0,16.50105,42.3103,0.1432063,0,0,0,8.254526
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.92431,31.92431,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.71606,8.254526,0,0.5014499,-0.5014499,15.97248,40.95499,0.1432063,0.5240151,0,0,8.254526
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.84199,30.84199,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.27322,7.753077,0,0.4132106,-0.4132106,15.53691,39.83816,0.1432063,0.4318051,0,0,7.753077
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.80162,29.80162,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.73235,7.339866,0,0.9807962,-0.9807962,14.50306,37.18727,0.1432063,1.024932,0,0,7.339866
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.81158,28.81158,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.82212,6.35907,0,0.4928512,-0.4928512,13.98355,35.85519,0.1432063,0.5150295,0,0,6.35907
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.98936,27.98936,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.36973,5.866219,0,0.02437577,-0.02437577,13.95786,35.78931,0.1432063,0.02547268,0,0,5.866219
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.096241,30.00358,27.13357,5.72334,5.72334,12,0,3.372,5.72334,19.15386,0,0,0,1.096241,0,0,6.27666,5.962827,26.39682,5.841843,7.059067,0,7.059067,20.65468,52.96061,0.1440708,6.295674,0.8769924,12,6.938084
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.4069,32.40576,28.66895,1.221829,1.221829,10.02183,0,2.871523,1.221829,115.147,1.776357E-15,0,0,1.4069,0,0,8.8,8.36,19.33775,12.195,9.7669,0,9.7669,29.92037,76.71875,0.1445353,1.344012,1.12552,12,13.6019
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.541764,42.55154,32.53679,1.873508,1.873508,0,-1,0,1.873508,189.0445,0,0,0,3.541764,1.972113,1.873508,0,0,9.570849,20.98521,1.56965,0,1.56965,31.40947,80.53695,0.1443496,2.060859,2.833411,0,24.52698
