Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,46.20425,46.20425,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.627841,25.43392,0,5.37491,-5.37491,28.94407,74.21542,0.1327383,5.616781,0,0,25.43392
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.03122,44.03122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59996,20.05901,0,0,0,28.94407,74.21542,0.1327383,0,0,0,20.05901
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59996,20.05901,0,0,0,28.94407,74.21542,0.1327383,0,0,0,20.05901
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,39.66837,39.66837,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.59996,20.05901,0,0.610579,-0.610579,28.30046,72.56515,0.1327383,0.6380551,0,0,20.05901
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.84772,37.84772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27839,19.44843,0,0,0,28.30046,72.56515,0.1327383,0,0,0,19.44843
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,36.45496,36.45496,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.27839,19.44843,0,1.746314,-1.746314,26.45969,67.84521,0.1327383,1.824898,0,0,19.44843
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.02026,35.02026,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.21873,17.70212,0,0.6117055,-0.6117055,25.81489,66.1919,0.1327383,0.6392323,0,0,17.70212
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,33.65267,33.65267,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.89841,17.09041,0,1.403982,-1.403982,24.33496,62.39722,0.1327383,1.467162,0,0,17.09041
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,32.56196,32.56196,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.45839,15.68643,0,1.555193,-1.555193,22.69565,58.19385,0.1327383,1.625177,0,0,15.68643
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,31.47964,31.47964,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.18638,14.13124,0,1.307384,-1.307384,21.31754,54.66026,0.1327383,1.366217,0,0,14.13124
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,30.53156,30.53156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.63903,12.82385,0,0,0,21.31754,54.66026,0.1327383,0,0,0,12.82385
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.7345,29.7345,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.63903,12.82385,0,1.625077,-1.625077,19.60456,50.26801,0.1327383,1.698206,0,0,12.82385
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.439406,32.69167,28.86193,4.422362,4.422362,0,0,0,4.422362,32.54836,0,8.881784E-16,0,1.439406,4.655118,4.422362,0,0,20.44467,11.19878,0,3.215712,-3.215712,16.2149,41.57659,0.1327383,4.864599,1.151525,0,12.63818
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.245173,39.49137,30.4896,0,0,0,0,0,0,0,0,0,0,3.245173,0,0,0,0,24.01768,7.983063,3.245173,0,3.245173,19.29354,49.47053,0.13244,0,2.596138,0,11.22824
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.870332,52.13371,34.4749,2.978613,2.978613,0,-1,0,2.978613,197.0827,0,0,0,5.870332,3.135382,2.978613,0,0,20.77251,10.90372,2.734949,0,2.734949,21.88815,56.12334,0.1321896,3.276475,4.696266,0,16.77405
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.999469,64.91138,38.65316,0,0,0,0,0,0,0,0,0,0,7.999469,0,0,0,0,18.03756,13.36517,7.999469,0,7.999469,29.47711,75.58218,0.1314626,0,6.399575,0,21.36464
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.288713,70.57085,42.23574,0,0,0,0,0,0,0,0,0,0,8.288713,0,0,0,0,10.03809,20.5647,8.288713,0,8.288713,37.34047,95.74461,0.1307178,0,6.63097,0,28.85341
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.860683,68.42293,45.33168,0,0,0,0,0,0,0,5.111303,0,0,6.860683,0,0,0,0,1.74938,28.02454,1.74938,0,1.74938,39.00008,100,0.1305616,0,5.488546,0,34.88522
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.600338,70.87298,48.25982,3.093728,3.093728,0,0,0,3.093728,213.3458,3.343782,0,0,6.600338,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1305616,3.4031,5.28027,0,36.19931
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.492217,72.6585,50.12243,7.477917,7.477917,0,-1,0,7.477917,86.81851,0,0,0,6.492217,7.871492,7.477917,0,0,0,29.59898,0,1.379275,-1.379275,37.54619,96.2721,0.1305616,8.225709,5.193773,0,36.09119
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.377415,73.08493,50.87753,0,0,0,-1,0,0,0,4.844886,0,0,6.377415,0,0,0,0,1.532528,28.2197,1.532528,0,1.532528,39.00008,100,0.1304252,0,5.101932,0,34.59712
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.423748,66.29692,51.63264,0,0,0,-1,0,0,0,4.423748,0,0,4.423748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304252,0,3.538999,0,34.02273
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.868399,56.76712,50.96983,2.302402,2.302402,0,-1,0,2.302402,81.14996,0,0,0,1.868399,2.423582,2.302402,0,0,0,29.59898,0,0.5551829,-0.5551829,38.41486,98.49945,0.1304252,2.532643,1.494719,0,31.46738
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5011457,50.24373,48.75484,1.516051,1.516051,0,-1,0,1.516051,33.056,0,2.220446E-16,0,0.5011457,1.595843,1.516051,0,0,0.6168699,29.04379,0,1.094697,-1.094697,37.26095,95.54071,0.1304252,1.667656,0.4009165,0,29.54494
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,46.48951,46.48951,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.8332,27.9491,0,7.035714,-7.035714,29.84466,76.52461,0.1304252,7.352321,0,0,27.9491
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,44.31648,44.31648,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.65066,20.91338,0,6.083249,-6.083249,23.43235,60.08283,0.1304252,6.356995,0,0,20.91338
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,42.16861,42.16861,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.40983,14.83014,0,3.4277,-3.4277,19.81924,50.81846,0.1304252,3.581946,0,0,14.83014
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.92846,39.92846,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.21838,11.40244,0,0.4104038,-0.4104038,19.38663,49.70922,0.1304252,0.428872,0,0,11.40244
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.10781,38.10781,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.67439,10.99203,0,1.873632,-1.873632,17.41165,44.64517,0.1304252,1.957946,0,0,10.99203
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.7562,9.118399,0,0,0,17.41165,44.64517,0.1304252,0,0,0,9.118399
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.28035,35.28035,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.7562,9.118399,0,2.442188,-2.442188,14.83736,38.04444,0.1304252,2.552086,0,0,9.118399
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.88759,33.88759,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.46974,6.676211,0,1.015465,-1.015465,13.76697,35.29984,0.1304252,1.061162,0,0,6.676211
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.79688,32.79688,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.59804,5.660746,0,0.4935783,-0.4935783,13.24669,33.9658,0.1304252,0.5157894,0,0,5.660746
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.73973,31.73973,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.14646,5.167168,0,0.5230436,-0.5230436,12.69535,32.55212,0.1304252,0.5465805,0,0,5.167168
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.72762,4.644124,0,0,0,12.69535,32.55212,0.1304252,0,0,0,4.644124
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.96942,29.96942,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.72762,4.644124,0,1.328234,-1.328234,11.29527,28.96218,0.1304252,1.388004,0,0,4.644124
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.978034,34.44096,29.12202,0,0,0,0,0,0,0,0,0,0,1.978034,0,0,0,0,29.20343,3.31589,1.978034,0,1.978034,13.1718,33.77377,0.1302495,0,1.582427,0,5.293924
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.419442,43.3333,30.77487,4.41798,4.41798,0,0,0,4.41798,100.0331,0,0,0,4.419442,4.650506,4.41798,0,0,27.2254,5.096121,0,0.2310633,-0.2310633,12.92824,33.14926,0.1302495,4.859778,3.535554,0,9.515563
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.278724,53.86592,34.76016,2.542094,2.542094,0,-1,0,2.542094,246.9902,0,0,0,6.278724,2.675889,2.542094,0,0,27.48213,4.865057,3.602834,0,3.602834,16.34619,41.91321,0.1299306,2.796304,5.022979,0,11.14378
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.490144,59.41793,38.91326,1.085498,1.085498,0,0,0,1.085498,597.8954,0,0,0,6.490144,1.14263,1.085498,0,0,23.8793,8.107609,5.347515,0,5.347515,21.41928,54.92113,0.1294602,1.194048,5.192116,0,14.59775
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.390175,67.14156,42.49583,0,0,0,0,0,0,0,0,0,0,7.390175,0,0,0,0,18.53178,12.92037,7.390175,0,7.390175,28.43022,72.89785,0.1288158,0,5.91214,0,20.31055
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.57085,67.57288,45.59177,2.874733,2.874733,0,0,0,2.874733,228.5725,0,0,0,6.57085,3.026035,2.874733,0,0,11.14161,19.57153,3.544815,0,3.544815,31.79313,81.52068,0.1285089,3.162207,5.25668,0,26.14238
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.856072,68.18826,48.51153,0,0,0,0,0,0,0,0,0,0,5.856072,0,0,0,0,7.596795,22.76186,5.856072,0,5.856072,37.34868,95.76566,0.1280052,0,4.684858,0,28.61794
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.167593,75.83273,50.35735,3.301298,3.301298,0,-1,0,3.301298,217.1144,1.95182,0,0,7.167593,3.475051,3.301298,0,0,1.740722,28.03233,1.740722,0,1.740722,39.00008,100,0.1278562,3.631428,5.734075,0,35.19992
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.918664,67.61331,51.15441,0,0,0,-1,0,0,0,4.918664,0,0,4.918664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278562,0,3.934932,0,34.51764
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.755062,67.85722,51.9179,4.684907,4.684907,0,-1,0,4.684907,101.4975,0,0,0,4.755062,4.931481,4.684907,0,0,0,29.59898,0,0.17642,-0.17642,38.81411,99.52317,0.1278562,5.153398,3.804049,0,34.35404
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.262642,58.35162,51.25509,7.583268,7.583268,0,-1,0,7.583268,29.83729,0,0,0,2.262642,7.982388,7.583268,0,0,0.1960222,29.42256,0,5.719746,-5.719746,32.78497,84.06387,0.1278562,8.341595,1.810113,0,31.6852
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3032416,49.88859,48.98976,3.107256,3.107256,0,-1,0,3.107256,9.759144,0,0,0,0.3032416,3.270796,3.107256,0,0,6.551296,23.70281,0,2.967555,-2.967555,29.6569,76.04317,0.1278562,3.417982,0.2425933,0,24.00605
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,46.74961,46.74961,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.848578,20.73526,0,0.8580937,-0.8580937,28.75239,73.72392,0.1278562,0.8967079,0,0,20.73526
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,44.57657,44.57657,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.80202,19.87716,0,3.129223,-3.129223,25.4539,65.26627,0.1278562,3.270038,0,0,19.87716
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,42.40354,42.40354,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.27893,16.74794,0,3.100399,-3.100399,22.18579,56.88652,0.1278562,3.239917,0,0,16.74794
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.18855,40.18855,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.72382,13.64754,0,1.361828,-1.361828,20.7503,53.20578,0.1278562,1.42311,0,0,13.64754
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23696,12.28571,0,0,0,20.7503,53.20578,0.1278562,0,0,0,12.28571
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.94998,36.94998,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.23696,12.28571,0,0.7164054,-0.7164054,19.99514,51.26948,0.1278562,0.7486436,0,0,12.28571
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,35.54044,35.54044,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.03297,11.56931,0,1.040627,-1.040627,18.89822,48.45688,0.1278562,1.087455,0,0,11.56931
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.14769,34.14769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18922,10.52868,0,0,0,18.89822,48.45688,0.1278562,0,0,0,10.52868
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18922,10.52868,0,0,0,18.89822,48.45688,0.1278562,0,0,0,10.52868
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.99982,31.99982,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.18922,10.52868,0,1.078002,-1.078002,17.76191,45.54325,0.1278562,1.126513,0,0,10.52868
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.05174,31.05174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.387,9.450679,0,0,0,17.76191,45.54325,0.1278562,0,0,0,9.450679
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.22951,30.22951,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.387,9.450679,0,1.300965,-1.300965,16.39057,42.02702,0.1278562,1.359508,0,0,9.450679
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.781729,34.13924,29.35694,0.489036,0.489036,0,0,0,0.489036,364.335,0,0,0,1.781729,0.5147747,0.489036,0,0,23.83252,8.149714,1.266955,0,1.266955,17.59251,45.1089,0.127748,0.5379396,1.425384,0,9.931443
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.627307,41.1961,31.02657,5.530351,5.530351,0,0,0,5.530351,65.5891,0,0,0,3.627307,5.821422,5.530351,0,0,22.56556,9.289973,0,2.194115,-2.194115,15.27971,39.17866,0.127748,6.083385,2.901846,0,12.91728
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.204415,50.50935,35.02026,3.641737,3.641737,0,-1,0,3.641737,142.9102,0,0,0,5.204415,3.833408,3.641737,0,0,25.00347,7.095859,1.371007,0,1.371007,16.58036,42.51365,0.1276311,4.005911,4.163532,0,12.30027
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.239288,62.57494,39.19852,2.395345,2.395345,0,0,0,2.395345,302.2232,0,0,0,7.239288,2.521415,2.395345,0,0,23.63246,8.329764,4.717873,0,4.717873,21.05613,53.98996,0.1272305,2.634879,5.791431,0,15.56905
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.851542,73.75793,42.78109,3.304729,3.304729,0,0,0,3.304729,267.8447,0,0,0,8.851542,3.478662,3.304729,0,0,18.91459,12.57585,5.37288,0,5.37288,26.15329,67.05958,0.1267773,3.635201,7.081233,0,21.42739
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.287884,70.83971,45.87704,0,0,0,0,0,0,0,0,0,0,7.287884,0,0,0,0,13.54171,17.41144,7.287884,0,7.287884,33.06718,84.78748,0.1261677,0,5.830307,0,24.69933
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.610407,75.84943,48.79679,5.090401,5.090401,0,0,0,5.090401,149.5051,0,0,0,7.610407,5.358316,5.090401,0,0,6.253823,23.97054,2.25209,0,2.25209,35.2037,90.26572,0.1259805,5.599441,6.088326,0,31.58094
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.046144,80.20939,50.64261,0,0,0,-1,0,0,0,4.044411,0,0,8.046144,0,0,0,0,4.001732,25.99742,4.001732,0,4.001732,39.00008,100,0.1256492,0,6.436915,0,34.04356
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.551284,70.39214,51.43967,3.876046,3.876046,0,-1,0,3.876046,143.2203,1.471235,0,0,5.551284,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1256492,4.263651,4.441027,0,35.15026
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.590187,63.84982,52.15283,3.599405,3.599405,0,-1,0,3.599405,99.7439,0,4.440892E-16,0,3.590187,3.788847,3.599405,0,0,0,29.59898,0,0.1986607,-0.1986607,38.79067,99.46306,0.1256492,3.959345,2.872149,0,33.18916
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.486605,59.34199,51.49001,6.168629,6.168629,0,-1,0,6.168629,40.3105,0,8.881784E-16,0,2.486605,6.493294,6.168629,0,0,0.2207341,29.40032,0,4.006689,-4.006689,34.56725,88.6338,0.1256492,6.785492,1.989284,0,31.88692
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6093695,51.0871,49.26664,0.9011741,0.9011741,0,-1,0,0.9011741,67.6195,0,0,0,0.6093695,0.9486043,0.9011741,0,0,4.672611,25.39363,0,0.3392349,-0.3392349,34.20967,87.71692,0.1256492,0.9912915,0.4874955,0,26.003
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.02648,47.02648,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.049538,25.05439,0,8.8,-8.8,24.93365,63.93231,0.1256492,11.24536,0,0,25.05439
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,44.86184,44.86184,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.82732,16.25439,0,8.05671,-8.05671,16.44113,42.15667,0.1256492,8.419262,0,0,16.25439
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,42.6888,42.6888,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.77922,8.197683,0,5.510005,-5.510005,10.63308,27.26425,0.1256492,5.757955,0,0,8.197683
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,40.44865,40.44865,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.90144,2.687679,0,1.025147,-1.025147,9.552478,24.49348,0.1256492,1.071279,0,0,2.687679
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,38.62799,38.62799,2.067216,1.579405,0,-1,0,1.579405,0,0,0.4878111,0.6945327,0,1.662532,1.579405,0,0,31.0405,1.662532,0,1.662532,-1.662532,7.800015,20,0.1256492,2.273938,0,0,1.662532
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.23524,37.23524,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256492,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.80053,35.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256492,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256492,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.31707,33.31707,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256492,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.25991,32.25991,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256492,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.31183,31.31183,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12623,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.4896,30.4896,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267111,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.118311,32.60773,29.63382,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.93992,1.776357E-15,0,0,1.118311,0,0,8.8,8.36,16.16775,15.048,9.478312,0,9.478312,32.65392,83.72782,0.1274305,2.67772,0.894649,12,16.16631
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.475189,41.01889,31.28666,0,0,0,0,0,0,0,0,0,0,3.475189,0,0,0,0,6.689442,23.57848,3.475189,0,3.475189,35.95077,92.18127,0.1271451,0,2.780151,0,27.05367
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.896294,46.6025,35.29713,0,0,0,-1,0,0,0,0.6820409,0,0,3.896294,0,0,0,0,3.214253,26.70615,3.214253,0,3.214253,39.00008,100,0.1268823,0,3.117035,0,30.60244
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.358702,56.01861,39.4754,0.0485849,0.0485849,0,0,0,0.0485849,11029.56,5.30756,0,0,5.358702,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,0.05344339,4.286962,0,34.95768
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.383874,56.65873,43.06636,0.6162495,0.6162495,0,0,0,0.6162495,711.3798,3.73519,0,0,4.383874,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,0.6778744,3.507099,0,33.98285
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.691794,72.90206,46.15391,7.72175,7.72175,3,0,1.095,7.72175,99.61206,2.721531,0,0,7.691794,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,8.493925,6.153436,12,37.29077
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.362237,75.10732,49.08205,0,0,0,0,0,0,0,7.362237,0,0,7.362237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,0,5.88979,0,36.96122
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.955222,80.13551,50.91948,2.491486,2.491486,0,-1,0,2.491486,319.2963,5.332605,0,0,7.955222,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,2.740634,6.364178,0,37.5542
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.13739,77.33111,51.67459,0,0,0,-1,0,0,0,7.13739,0,0,7.13739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268823,0,5.709912,0,36.73637
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.397336,63.42336,52.38775,5.988398,5.988398,0,-1,0,5.988398,56.73197,0,8.881784E-16,0,3.397336,6.303576,5.988398,0,0,0,29.59898,0,2.90624,-2.90624,35.93663,92.14503,0.1268823,6.587237,2.717869,0,32.99632
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.571178,56.59431,51.72493,2.591704,2.591704,0,-1,0,2.591704,60.62334,0,4.440892E-16,0,1.571178,2.72811,2.591704,0,0,3.229156,26.69274,0,1.156932,-1.156932,34.71712,89.01807,0.1268823,2.850875,1.256942,0,28.26392
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4698052,50.91185,49.50995,0,0,0,-1,0,0,0,0,0,0,0.4698052,0,0,0,0,4.514636,25.5358,0.4698052,0,0.4698052,35.16282,90.16088,0.1268439,0,0.3758442,0,26.00561
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,47.28658,47.28658,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.044831,25.95863,0,6.713813,-6.713813,28.08583,72.01482,0.1268439,7.015935,0,0,25.95863
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,45.11354,45.11354,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.50462,19.24482,0,4.782191,-4.782191,23.04496,59.08953,0.1268439,4.99739,0,0,19.24482
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.94889,42.94889,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.81817,14.46263,0,7.438059,-7.438059,15.20456,38.98597,0.1268439,7.772771,0,0,14.46263
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08268,7.024567,0,0,0,15.20456,38.98597,0.1268439,0,0,0,7.024567
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.88809,38.88809,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.08268,7.024567,0,1.343466,-1.343466,13.78842,35.35485,0.1268439,1.403922,0,0,7.024567
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,37.49533,37.49533,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.57542,5.681101,0,0.131896,-0.131896,13.64939,34.99837,0.1268439,0.1378313,0,0,5.681101
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72197,5.549205,0,0,0,13.64939,34.99837,0.1268439,0,0,0,5.549205
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72197,5.549205,0,0,0,13.64939,34.99837,0.1268439,0,0,0,5.549205
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,33.57716,33.57716,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.72197,5.549205,0,0.6469426,-0.6469426,12.96745,33.24981,0.1268439,0.676055,0,0,5.549205
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,32.52,32.52,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.4408,4.902262,0,2.365197,-2.365197,10.47432,26.85717,0.1268439,2.471632,0,0,4.902262
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,31.57193,31.57193,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.06879,2.537065,0,0.6024789,-0.6024789,9.839248,25.22879,0.1268439,0.6295904,0,0,2.537065
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.77487,30.77487,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.73821,1.934586,0,1.272406,-1.272406,8.498014,21.78974,0.1268439,1.329664,0,0,1.934586
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.749543,34.60308,29.89391,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.84055,0,0,0,1.749543,0,0,8.246782,7.834444,32.152,0.6621798,9.583986,0,9.583986,17.59018,45.10294,0.1276158,3.712339,1.399634,12,2.411722
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.755288,45.22303,31.54676,3.734201,3.734201,11.81041,0,3.324035,3.734201,127.3442,0,0,0,4.755288,0,0,8.076213,7.672402,22.56801,9.287767,12.42769,0,12.42769,29.38012,75.3335,0.1281806,4.107621,3.80423,12,14.04305
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.648523,56.09256,35.55722,4.47958,4.47958,0,-1,0,4.47958,148.4184,0,0,0,6.648523,4.715347,4.47958,0,0,10.14032,20.47269,1.933176,0,1.933176,31.21409,80.03598,0.1280237,4.927538,5.318819,0,27.12121
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.170908,66.94707,39.73549,3.656803,3.656803,0,0,0,3.656803,223.444,0,0,0,8.170908,3.849266,3.656803,0,0,8.207147,22.21255,4.321641,0,4.321641,35.31396,90.54845,0.1276743,4.022483,6.536726,0,30.38345
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.898667,74.68347,43.32645,5.442139,5.442139,0,0,0,5.442139,163.5141,0,0,0,8.898667,5.728567,5.442139,0,0,3.885505,26.10202,3.1701,0,3.1701,38.32138,98.25977,0.1274192,5.986353,7.118934,0,35.00069
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.535314,81.9211,46.41401,0.9183055,0.9183055,0,0,0,0.9183055,1038.36,7.853271,0,0,9.535314,0.9666374,0.9183055,0,0,0.7154054,28.95511,0.7154054,0,0.7154054,39.00008,100,0.1273618,1.010136,7.628251,0,38.49043
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.091839,78.71169,49.31697,0,0,0,0,0,0,0,8.091839,0,0,8.091839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273618,0,6.473471,0,37.69081
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.371482,77.73344,51.15441,0,0,0,-1,0,0,0,7.371482,0,0,7.371482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273618,0,5.897186,0,36.97046
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.488543,74.80248,51.9179,0.7577292,0.7577292,0,-1,0,0.7577292,856.3143,5.690933,0,0,6.488543,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1273618,0.8335021,5.190834,0,36.08752
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.52199,71.64909,52.62267,2.917553,2.917553,0,-1,0,2.917553,189.2678,2.450881,0,0,5.52199,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1273618,3.209309,4.417592,0,35.12097
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.015033,61.63205,51.95986,5.10813,5.10813,0,-1,0,5.10813,59.0242,0,0,0,3.015033,5.376979,5.10813,0,0,0,29.59898,0,2.361946,-2.361946,36.51037,93.61614,0.1273618,5.618943,2.412026,0,32.61401
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7599598,52.02936,49.74487,4.611968,4.611968,0,-1,0,4.611968,16.47799,0,8.881784E-16,0,0.7599598,4.854703,4.611968,0,0,2.624384,27.23703,0,4.094743,-4.094743,32.19413,82.54889,0.1273618,5.073165,0.6079678,0,27.99699
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,47.54667,47.54667,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.174099,23.14229,0,2.67192,-2.67192,29.37768,75.32723,0.1273618,2.792156,0,0,23.14229
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,45.35685,45.35685,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.1429,20.47037,0,8.8,-8.8,20.10166,51.54263,0.1273618,10.26814,0,0,20.47037
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,43.20899,43.20899,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.92068,11.67037,0,2.821866,-2.821866,17.12716,43.9157,0.1273618,2.94885,0,0,11.67037
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.98561,40.98561,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.05608,8.848503,0,0.2884433,-0.2884433,16.82311,43.1361,0.1273618,0.3014233,0,0,8.848503
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.14818,39.14818,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.37658,8.56006,0,1.039398,-1.039398,15.72749,40.32681,0.1273618,1.086171,0,0,8.56006
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.75542,37.75542,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.53146,7.520662,0,1.540015,-1.540015,14.10417,36.16447,0.1273618,1.609316,0,0,7.520662
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,36.31233,36.31233,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.24259,5.980647,0,1.999282,-1.999282,11.99674,30.76082,0.1273618,2.08925,0,0,5.980647
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.90279,34.90279,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.46401,3.981365,0,1.00631,-1.00631,10.936,28.04097,0.1273618,1.051594,0,0,3.981365
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.83725,33.83725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58214,2.975055,0,0,0,10.936,28.04097,0.1273618,0,0,0,2.975055
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.75493,32.75493,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.58214,2.975055,0,1.379537,-1.379537,9.481839,24.31236,0.1273618,1.441616,0,0,2.975055
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.83202,31.83202,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.11496,1.595518,8.36,0,8.36,17.41283,44.6482,0.1280253,1.92978,0,12,1.595518
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.00979,31.00979,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.75496,9.119518,8.36,0,8.36,25.34382,64.98403,0.1283745,0,0,12,9.119518
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.720543,34.79041,30.154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.720543,0,0,8.8,8.36,14.39496,16.64352,10.08054,0,10.08054,34.90707,89.50512,0.1285829,0,1.376434,12,18.36406
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.471873,38.62684,31.80685,0,0,0,0,0,0,0,0,0,0,2.471873,0,0,0,0,4.314413,25.71601,2.471873,0,2.471873,37.25209,95.51799,0.1283863,0,1.977498,0,28.18788
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.935472,53.90893,35.84248,7.047101,7.047101,0,-1,0,7.047101,84.22572,0,0,0,5.935472,7.418001,7.047101,0,0,1.84254,27.94069,0,1.482529,-1.482529,35.68937,91.51102,0.1283863,7.751811,4.748377,0,33.87616
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.325449,60.09882,40.02075,0,0,0,0,0,0,0,2.835654,0,0,6.325449,0,0,0,0,3.489795,26.45816,3.489795,0,3.489795,39.00008,100,0.1281097,0,5.060359,0,32.78361
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.804528,66.13343,43.60332,2.050681,2.050681,0,0,0,2.050681,331.818,4.645917,0,0,6.804528,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,2.255749,5.443623,0,36.40351
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.954218,66.4598,46.69926,4.23988,4.23988,0,0,0,4.23988,140.4336,1.491186,0,0,5.954218,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,4.663868,4.763374,0,35.5532
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.34956,75.69794,49.60224,2.249298,2.249298,0,0,0,2.249298,326.749,4.981878,0,0,7.34956,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,2.474228,5.879648,0,36.94854
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.949008,76.20795,51.43967,3.05285,3.05285,0,-1,0,3.05285,227.6236,3.735481,0,0,6.949008,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,3.358135,5.559206,0,36.54799
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.415848,74.82713,52.19478,0,0,0,-1,0,0,0,6.415848,0,0,6.415848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,0,5.132678,0,36.01483
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.373928,67.47969,52.8576,2.572703,2.572703,0,-1,0,2.572703,170.0129,1.665819,0,0,4.373928,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1281097,2.829973,3.499142,0,33.9729
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.251767,62.70458,52.19478,7.763823,7.763823,0,-1,0,7.763823,41.88358,0,0,0.1802051,3.251767,8.172445,7.763823,0,0,0,29.59898,0,4.920678,-4.920678,33.81323,86.70041,0.1281097,8.540205,2.601414,0,32.85075
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9037083,52.75991,50.03013,1.145753,1.145753,0,-1,0,1.145753,78.87463,0,0,0,0.9037083,1.206056,1.145753,0,0,5.46742,24.6783,0,0.3023474,-0.3023474,33.49453,85.88323,0.1281097,1.260328,0.7229666,0,25.58201
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,47.80676,47.80676,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.803361,24.37595,0,7.63024,-7.63024,25.45155,65.26025,0.1281097,7.973601,0,0,24.37595
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,45.63372,45.63372,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.28141,16.74571,0,0.3641304,-0.3641304,25.06772,64.27608,0.1281097,0.3805163,0,0,16.74571
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,43.48586,43.48586,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.686,16.38158,0,4.544278,-4.544278,20.27763,51.99382,0.1281097,4.74877,0,0,16.38158
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,41.27087,41.27087,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.73519,11.83731,0,1.715457,-1.715457,18.46938,47.35729,0.1281097,1.792652,0,0,11.83731
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,39.43344,39.43344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64125,10.12185,0,0,0,18.46938,47.35729,0.1281097,0,0,0,10.12185
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.04069,38.04069,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.64125,10.12185,0,0.9892819,-0.9892819,17.42659,44.68346,0.1281097,1.0338,0,0,10.12185
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,36.57242,36.57242,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.74046,9.132566,0,0.4307847,-0.4307847,16.9725,43.51914,0.1281097,0.45017,0,0,9.132566
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.17967,35.17967,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.21911,8.701781,0,1.364299,-1.364299,15.5344,39.83172,0.1281097,1.425693,0,0,8.701781
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.12251,34.12251,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.73499,7.337482,0,0.1761488,-0.1761488,15.34872,39.35563,0.1281097,0.1840755,0,0,7.337482
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.04019,33.04019,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.93072,7.161334,0,1.439212,-1.439212,13.83166,35.46573,0.1281097,1.503976,0,0,7.161334
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.11728,32.11728,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.52984,5.722122,0,2.004298,-2.004298,11.71895,30.04852,0.1281097,2.094492,0,0,5.722122
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.31183,31.31183,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.75684,3.717824,0,0.4087695,-0.4087695,11.28806,28.9437,0.1281097,0.4271641,0,0,3.717824
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.089041,33.34834,30.43926,0.2590178,0.2590178,0,0,0,0.2590178,420.4505,0,0,0,1.089041,0.2726503,0.2590178,0,0,29.21103,3.309054,0.8163911,0,0.8163911,12.06256,30.92958,0.1280452,0.2849195,0.871233,0,4.398096
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.686747,36.69062,32.09211,5.199888,5.199888,12,0,3.372,5.199888,32.43815,0,0,0,1.686747,0,0,6.800112,6.460107,28.39464,4.043806,8.146854,0,8.146854,19.79135,50.74694,0.1288548,5.719876,1.349398,12,5.730554
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.028264,44.81438,36.12775,0,0,0,-1,0,0,0,0,0,0,3.028264,0,0,0,0,20.24778,11.37597,3.028264,0,3.028264,22.66421,58.11324,0.1286157,0,2.422611,0,14.40424
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.33277,56.86338,40.30602,0,0,0,0,0,0,0,0,0,0,5.33277,0,0,0,0,17.21952,14.10141,5.33277,0,5.33277,27.72332,71.08529,0.1281968,0,4.266216,0,19.43418
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.066037,56.5078,43.91375,2.710656,2.710656,0,0,0,2.710656,150.0019,0,0,0,4.066037,2.853323,2.710656,0,0,11.88675,18.90091,1.212715,0,1.212715,28.8738,74.03524,0.128102,2.981722,3.25283,0,22.96694
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.319014,60.72829,46.95936,3.029256,3.029256,0,0,0,3.029256,142.5767,0,0,0,4.319014,3.18869,3.029256,0,0,10.67403,19.99235,1.130323,0,1.130323,29.94612,76.78477,0.1280137,3.332182,3.455211,0,24.31136
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.089962,63.09184,49.83716,6.095648,6.095648,0,0,0,6.095648,67.09643,0,0,0,4.089962,6.416472,6.095648,0,0,9.54371,21.00964,0,2.32651,-2.32651,27.49376,70.49669,0.1280137,6.705213,3.27197,0,25.0996
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.479801,70.38158,51.67459,0,0,0,-1,0,0,0,0,0,0,5.479801,0,0,0,0,12.12872,18.68313,5.479801,0,5.479801,32.69236,83.82639,0.1275873,0,4.383841,0,24.16293
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.208578,66.38995,52.4297,3.676544,3.676544,0,-1,0,3.676544,114.471,0,0,0,4.208578,3.870046,3.676544,0,0,6.64892,23.61495,0.338532,0,0.338532,33.01352,84.64988,0.1275611,4.044198,3.366863,0,27.82353
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.100209,59.79539,53.14286,3.921572,3.921572,0,-1,0,3.921572,53.55529,0,0,0,2.100209,4.127971,3.921572,0,0,6.310388,23.91963,0,2.027761,-2.027761,30.87607,79.16925,0.1275611,4.313729,1.680167,0,26.01984
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.283618,56.40273,52.4297,5.187548,5.187548,0,-1,0,5.187548,24.74422,0,0,0,1.283618,5.460577,5.187548,0,0,8.563457,21.89187,0,4.176958,-4.176958,26.47317,67.87978,0.1275611,5.706302,1.026895,0,23.17549
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5618936,51.9533,50.26506,6.737183,6.737183,0,-1,0,6.737183,8.340187,0,8.881784E-16,0,0.5618936,7.091771,6.737183,0,0,13.20452,17.71491,0,6.529877,-6.529877,19.59007,50.23086,0.1275611,7.410901,0.4495149,0,18.2768
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,48.09202,48.09202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.45994,11.18503,0,0,0,19.59007,50.23086,0.1275611,0,0,0,11.18503
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.91899,45.91899,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,20.45994,11.18503,0,2.72725,-2.72725,16.7153,42.85966,0.1275611,2.849976,0,0,11.18503
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.77113,43.77113,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,23.49022,8.457783,0,3.816039,-3.816039,12.69284,32.54568,0.1275611,3.987761,0,0,8.457783
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,41.53097,41.53097,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,27.73026,4.641744,0,1.517285,-1.517285,11.09348,28.44477,0.1275611,1.585563,0,0,4.641744
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,39.71032,39.71032,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,29.41613,3.124458,0,0.953823,-0.953823,10.08807,25.86678,0.1275611,0.996745,0,0,3.124458
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,38.32595,38.32595,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,30.47594,2.170635,0,0.1523288,-0.1523288,9.927497,25.45507,0.1275611,0.1591836,0,0,2.170635
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.85769,36.85769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64519,2.018306,0,0,0,9.927497,25.45507,0.1275611,0,0,0,2.018306
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,35.46493,35.46493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64519,2.018306,0,0,0,9.927497,25.45507,0.1275611,0,0,0,2.018306
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,34.40778,34.40778,2.070254,1.917391,0,-1,0,1.917391,0,0,0.1528634,0.3598889,0,2.018306,1.917391,0,0,30.64519,2.018306,0,2.018306,-2.018306,7.800015,20,0.1275611,2.27728,0,0,2.018306
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.31707,33.31707,0.6610937,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6610937,0.727203,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1275611,0.727203,0,0,8.426001E-16
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,32.40255,32.40255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1275611,0,0,0,8.426001E-16
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,31.5971,31.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1275611,0,0,0,8.426001E-16
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7477812,32.73985,30.7497,3.81859,3.81859,11.6329,0,3.279124,3.81859,19.58265,0,0,0,0.7477812,0,0,7.814313,7.423598,32.88775,8.426001E-16,8.171379,0,8.171379,15.55207,39.87701,0.1283798,4.200449,0.5982249,12,0.7477812
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.694413,37.03165,32.40255,1.135097,1.135097,9.935097,0,2.849579,1.135097,149.2748,1.776357E-15,0,0,1.694413,0,0,8.8,8.36,24.71638,7.354241,10.05441,0,10.05441,25.09052,64.33454,0.1287757,1.248606,1.355531,12,9.048655
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.98747,51.36535,36.43818,1.25525,1.25525,0,-1,0,1.25525,397.3289,0,0,0,4.98747,1.321316,1.25525,0,0,14.66196,16.40321,3.666155,0,3.666155,28.56854,73.25252,0.1284926,1.380775,3.989976,0,21.39068
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.786096,58.81279,40.60806,3.092464,3.092464,0,0,0,3.092464,187.1031,0,0,0,5.786096,3.255225,3.092464,0,0,10.99581,19.70275,2.53087,0,2.53087,30.96953,79.40891,0.1282979,3.401711,4.628877,0,25.48885
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.367396,69.12092,44.19902,1.297665,1.297665,0,0,0,1.297665,567.7424,0,0,0,7.367396,1.365963,1.297665,0,0,8.464936,21.98054,6.001432,0,6.001432,36.66299,94.00748,0.1278385,1.427432,5.893917,0,29.34793
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.543375,73.63639,47.2614,2.001295,2.001295,0,0,0,2.001295,376.9247,2.973245,0,0,7.543375,2.106627,2.001295,0,0,2.463504,27.38182,2.463504,0,2.463504,39.00008,100,0.1276509,2.201425,6.0347,0,34.9252
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.670352,77.79123,50.12243,0,0,0,0,0,0,0,7.670352,0,0,7.670352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276509,0,6.136282,0,37.26933
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.351468,78.65312,51.95986,3.195981,3.195981,0,-1,0,3.195981,230.0223,3.987278,0,0,7.351468,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1276509,3.515579,5.881175,0,36.95045
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.909287,73.32952,52.71497,0.6234491,0.6234491,0,-1,0,0.6234491,947.8378,5.253025,0,0,5.909287,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1276509,0.6857941,4.727429,0,35.50827
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.242668,67.57028,53.37778,5.97468,5.97468,0,-1,0,5.97468,71.01078,0,0,0,4.242668,6.289137,5.97468,0,0,0,29.59898,0,2.04647,-2.04647,36.84291,94.46881,0.1276509,6.572149,3.394134,0,33.84164
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.624599,61.10389,52.71497,3.020991,3.020991,0,-1,0,3.020991,86.87877,0,0,0,2.624599,3.17999,3.020991,0,0,2.273855,27.55251,0,0.5553908,-0.5553908,36.25748,92.9677,0.1276509,3.32309,2.09968,0,30.17711
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5745414,52.27181,50.54193,4.080159,4.080159,0,-1,0,4.080159,14.08135,0,8.881784E-16,0,0.5745414,4.294904,4.080159,0,0,2.890956,26.99712,0,3.720362,-3.720362,32.33587,82.91232,0.1276509,4.488174,0.4596332,0,27.57166
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,48.37729,48.37729,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.024692,23.27675,0,8.489376,-8.489376,23.38728,59.96727,0.1276509,8.871398,0,0,23.27675
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.45733,14.78738,0,0,0,23.38728,59.96727,0.1276509,0,0,0,14.78738
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.05639,44.05639,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.45733,14.78738,0,7.180992,-7.180992,15.81785,40.55851,0.1276509,7.504137,0,0,14.78738
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.8414,41.8414,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.43621,7.606387,0,0.5192639,-0.5192639,15.2705,39.15505,0.1276509,0.5426307,0,0,7.606387
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.99558,39.99558,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.01317,7.087123,0,1.223507,-1.223507,13.98081,35.84816,0.1276509,1.278565,0,0,7.087123
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.60283,38.60283,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.37263,5.863616,0,0.7260837,-0.7260837,13.21545,33.8857,0.1276509,0.7587574,0,0,5.863616
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.14295,37.14295,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.17938,5.137532,0,0.9934372,-0.9934372,12.16827,31.20064,0.1276509,1.038142,0,0,5.137532
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.75019,35.75019,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.2832,4.144095,0,0.7458635,-0.7458635,11.38207,29.18473,0.1276509,0.7794273,0,0,4.144095
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,34.68465,34.68465,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.11194,3.398232,0,2.364194,-2.364194,8.889987,22.79479,0.1276509,2.470582,0,0,3.398232
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73882,1.034038,0,0,0,8.889987,22.79479,0.1276509,0,0,0,1.034038
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.70459,32.70459,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.73882,1.034038,8.36,0,8.36,16.82098,43.13063,0.1281388,1.016914,0,12,1.034038
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.89914,31.89914,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.37882,8.558038,8.36,0,8.36,24.75197,63.46647,0.1285614,0.6149691,0,12,8.558038
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8296909,33.26694,31.05174,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,196.5106,1.776357E-15,0,0,0.8296909,0,0,8.8,8.36,15.01882,16.08204,9.189691,0,9.189691,33.47008,85.82054,0.1288944,0.464433,0.6637527,12,16.91173
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.847883,37.75022,32.67942,6.094754,6.094754,0,0,0,6.094754,30.31923,0,8.881784E-16,0,1.847883,6.415531,6.094754,0,0,5.829132,24.35276,0,4.567648,-4.567648,28.65535,73.47512,0.1288944,6.70423,1.478306,0,26.20064
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.40337,49.78315,36.74022,4.95651,4.95651,0,-1,0,4.95651,88.84013,0,0,0,4.40337,5.217379,4.95651,0,0,10.9043,19.78511,0,0.8140088,-0.8140088,27.79731,71.27502,0.1288944,5.452161,3.522696,0,24.18848
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.366644,57.67278,40.91849,2.171595,2.171595,0,0,0,2.171595,247.1291,0,0,0,5.366644,2.28589,2.171595,0,0,11.80875,18.9711,3.080755,0,3.080755,30.71997,78.769,0.1286619,2.388755,4.293315,0,24.33775
