Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,42.19379,42.19379,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315358,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.86815,40.86815,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315358,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.85295,39.85295,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315358,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,38.74546,38.74546,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315358,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.82255,37.82255,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318552,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.14295,37.14295,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320705,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.384366,43.15572,36.38784,8.649833,8.649833,12,0,3.372,8.649833,27.56546,0,0,0,2.384366,0,0,3.350167,3.182659,16.16775,15.048,5.567025,0,5.567025,28.94334,74.21355,0.1324136,9.514816,1.907493,12,17.43237
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.13133,53.67734,38.08264,10.75759,10.75759,12,0,3.372,10.75759,47.69961,0,0,0,5.13133,0,0,1.242406,1.180286,10.60073,20.05832,6.311616,0,6.311616,34.93107,89.56667,0.1327722,11.83335,4.105064,12,25.18965
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.004416,61.77739,42.49583,0.8490878,0.8490878,0,-1,0,0.8490878,707.1609,0.8215274,0,0,6.004416,0.8937766,0.8490878,0,0,4.289113,25.73878,4.289113,0,4.289113,39.00008,100,0.1325416,0.9339966,4.803534,0,31.74319
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.132092,75.80684,46.90902,7.165127,7.165127,0,0,0,7.165127,113.4954,0.5898527,0,0,8.132092,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,7.88164,6.505673,0,37.73107
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.387445,81.67222,50.49998,2.953632,2.953632,0,0,0,2.953632,283.9706,5.278359,0,0,8.387445,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,3.248995,6.709956,0,37.98642
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.811841,82.37807,53.18481,6.436813,6.436813,0,0,0,6.436813,121.3619,1.036248,0,0,7.811841,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,7.080494,6.249472,0,37.41082
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.172523,87.56039,55.7354,10.28863,10.28863,3,0,1.095,10.28863,79.43255,0.5002776,0,0,8.172523,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,11.3175,6.538019,12,37.7715
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.896031,88.13796,57.24562,2.148057,2.148057,0,-1,0,2.148057,367.5896,5.63492,0,0,7.896031,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,2.362862,6.316825,0,37.49501
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.690497,82.80114,57.71546,2.55654,2.55654,0,-1,0,2.55654,261.7013,3.999403,0,0,6.690497,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1325416,2.812194,5.352398,0,36.28947
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.454851,73.83473,58.23565,6.234103,6.234103,0,-1,0,6.234103,71.45937,0,8.881784E-16,0,4.454851,6.562214,6.234103,0,0,0,29.59898,0,2.107363,-2.107363,36.77872,94.30423,0.1325416,6.857513,3.563881,0,34.05383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.139667,64.48278,57.48054,1.145866,1.145866,0,-1,0,1.145866,186.7292,0,0,0,2.139667,1.206175,1.145866,0,0,2.341514,27.49162,0.9334916,0,0.9334916,37.66431,96.57496,0.1324915,1.260453,1.711733,0,29.63128
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.270178,56.33635,55.50048,1.979515,1.979515,0,-1,0,1.979515,13.64869,0,0,0,0.270178,2.0837,1.979515,0,0,1.408022,28.33176,0,1.813522,-1.813522,35.75269,91.67339,0.1324915,2.177467,0.2161424,0,28.60194
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,53.61271,53.61271,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.423047,26.51824,0,7.495688,-7.495688,27.85154,71.41406,0.1324915,7.832994,0,0,26.51824
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,51.49001,51.49001,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.75159,19.02255,0,7.624672,-7.624672,19.81443,50.80613,0.1324915,7.967782,0,0,19.02255
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,49.22469,49.22469,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.22345,11.39788,0,5.022411,-5.022411,14.52034,37.23158,0.1324915,5.24842,0,0,11.39788
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,46.90902,46.90902,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.8039,6.375464,0,2.162901,-2.162901,12.24045,31.3857,0.1324915,2.260231,0,0,6.375464
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,45.11354,45.11354,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.20713,4.212564,0,1.627313,-1.627313,10.52511,26.9874,0.1324915,1.700542,0,0,4.212564
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,43.7963,43.7963,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.01525,2.58525,0,1.576251,-1.576251,8.863593,22.72712,0.1324915,1.647183,0,0,2.58525
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,42.3532,42.3532,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.76664,1.008999,0,0.07979003,-0.07979003,8.779488,22.51146,0.1324915,0.08338058,0,0,1.008999
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.03595,41.03595,1.014,0.8827482,0,-1,0,0.8827482,0,0,0.1312518,0.2326518,0,0.9292086,0.8827482,0,0,31.8553,0.9292086,0,0.9292086,-0.9292086,7.800015,20,0.1324915,1.1154,0,0,0.9292086
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.02075,40.02075,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324915,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.93843,38.93843,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324915,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.99035,37.99035,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329383,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,37.31075,37.31075,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133147,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.206876,42.80588,36.55564,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,821.5067,1.776357E-15,0,0,2.206876,0,0,8.8,8.36,16.16775,15.048,10.56688,0,10.56688,33.68662,86.37577,0.1332668,0.2955014,1.765501,12,17.25488
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.394799,51.46255,38.30078,3.846075,3.846075,0,0,0,3.846075,114.2671,0,0,0,4.394799,4.0485,3.846075,0,0,5.600878,24.55819,0.3462994,0,0.3462994,34.01515,87.21815,0.1332483,4.230682,3.51584,0,28.95299
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.768161,64.95388,42.73075,0,0,0,-1,0,0,0,1.513583,0,0,6.768161,0,0,0,0,5.254578,24.86986,5.254578,0,5.254578,39.00008,100,0.1329685,0,5.414529,0,31.63802
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.807694,74.64967,47.14394,4.799961,4.799961,0,0,0,4.799961,162.6616,2.755104,0,0,7.807694,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,5.279957,6.246155,0,37.40667
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.76348,83.87062,50.7349,2.000199,2.000199,0,0,0,2.000199,438.1305,6.658008,0,0,8.76348,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,2.200219,7.010784,0,38.36246
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.283031,85.03809,53.42812,0,0,0,0,0,0,0,8.283031,0,0,8.283031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,0,6.626424,0,37.88201
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.94923,86.71589,55.97032,5.184445,5.184445,0,0,0,5.184445,153.3284,2.491919,0,0,7.94923,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,5.70289,6.359384,0,37.54821
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.479378,86.26167,57.43859,5.896609,5.896609,0,-1,0,5.896609,126.842,1.272421,0,0,7.479378,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,6.48627,5.983502,0,37.07836
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.015005,80.02143,57.95039,3.188506,3.188506,0,-1,0,3.188506,188.6465,2.658682,0,0,6.015005,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,3.507357,4.812004,0,35.61398
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.830087,75.56094,58.42862,0,0,0,-1,0,0,0,4.830087,0,0,4.830087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,0,3.864069,0,34.42907
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.546962,66.10491,57.67351,0,0,0,-1,0,0,0,2.546962,0,0,2.546962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329685,0,2.03757,0,32.14594
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4352174,57.0464,55.69345,3.574477,3.574477,0,-1,0,3.574477,12.1757,0,4.440892E-16,0,0.4352174,3.762607,3.574477,0,0,0,29.59898,0,3.327389,-3.327389,35.4927,91.00674,0.1329685,3.931924,0.3481739,0,30.03419
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,53.80568,53.80568,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.697099,26.27159,0,5.523945,-5.523945,29.66995,76.07665,0.1329685,5.772522,0,0,26.27159
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,51.67459,51.67459,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.834816,20.74764,0,8.8,-8.8,20.39394,52.29205,0.1329685,9.325895,0,0,20.74764
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,49.40927,49.40927,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.61259,11.94764,0,5.588091,-5.588091,14.50357,37.18858,0.1329685,5.839555,0,0,11.94764
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.05165,47.05165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82158,6.359553,0,0,0,14.50357,37.18858,0.1329685,0,0,0,6.359553
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,45.25617,45.25617,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.82158,6.359553,0,2.516032,-2.516032,11.85144,30.38825,0.1329685,2.629254,0,0,6.359553
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.93893,43.93893,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.61717,3.843521,0,0.9175767,-0.9175767,10.88423,27.90823,0.1329685,0.9588677,0,0,3.843521
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,42.49583,42.49583,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.63671,2.925944,0,0.9485367,-0.9485367,9.884386,25.34453,0.1329685,0.9912209,0,0,2.925944
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,41.20375,41.20375,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.05297516,0,1.848337,1.75592,0,0,30.69063,1.977407,0,1.848337,-1.848337,7.936068,20.34885,0.1329685,1.931512,0,0,1.977407
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.18855,40.18855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74434,0.1290704,0,0,0,7.936068,20.34885,0.1329685,0,0,0,0.1290704
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.07267,39.07267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74434,0.1290704,0,0,0,7.936068,20.34885,0.1329685,0,0,0,0.1290704
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.13298,38.13298,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74434,0.1290704,8.36,0,8.36,15.86706,40.68469,0.1332671,0.9033981,0,12,0.1290704
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,37.47016,37.47016,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.38434,7.65307,8.36,0,8.36,23.79805,61.02053,0.1335671,0.9374413,0,12,7.65307
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.37374,43.46603,36.71505,3.23324,3.23324,11.39663,0,3.219347,3.23324,73.41679,0,0,0,2.37374,0,0,8.163386,7.755218,16.02434,15.17707,10.12896,0,10.12896,33.40723,85.65938,0.1339654,3.556564,1.898992,12,17.55081
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.229031,54.43206,38.46019,10.09159,10.09159,10.72463,0,3.049331,10.09159,51.81571,0,0,0,5.229031,0,0,0.6330355,0.6013837,5.895384,24.29313,5.830415,0,5.830415,38.93844,99.84196,0.1342783,11.10075,4.183225,12,29.52216
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.997913,66.08639,42.92373,4.226095,4.226095,0,-1,0,4.226095,165.5882,2.484422,0,0,6.997913,4.448521,4.226095,0,0,0.06496943,29.54051,0.06496943,0,0.06496943,39.00008,100,0.1342749,4.648705,5.59833,0,36.53842
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.463612,73.41549,47.36208,1.858534,1.858534,0,0,0,1.858534,401.5861,5.507261,0,0,7.463612,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,2.044387,5.97089,0,37.06259
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.833554,79.56197,50.91948,6.223515,6.223515,0,0,0,6.223515,125.8703,1.282486,0,0,7.833554,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,6.845866,6.266844,0,37.43253
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.613671,81.9763,53.61271,1.141276,1.141276,0,0,0,1.141276,667.1191,6.412328,0,0,7.613671,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,1.255404,6.090937,0,37.21265
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.014291,82.37556,56.16329,11.93556,11.93556,5.271981,0,1.669811,11.93556,58.76802,0,0,0,7.014291,7.014291,6.663576,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,13.12911,5.611433,12,36.61327
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.290966,85.6287,57.67351,1.224647,1.224647,0,-1,0,1.224647,595.3526,6.001864,0,0,7.290966,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,1.347111,5.832773,0,36.88994
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.026362,80.30437,58.14336,0,0,0,-1,0,0,0,6.026362,0,0,6.026362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,0,4.82109,0,35.62534
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.146329,73.04753,58.6132,3.18095,3.18095,0,-1,0,3.18095,130.3488,0.7979611,0,0,4.146329,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1342749,3.499045,3.317063,0,33.74531
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.719841,66.91383,57.85809,4.000392,4.000392,0,-1,0,4.000392,67.98935,0,0,0,2.719841,4.210939,4.000392,0,0,0,29.59898,0,1.491099,-1.491099,37.42832,95.96986,0.1342749,4.400432,2.175873,0,32.31882
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3768554,57.04958,55.87803,7.216546,7.216546,0,-1,0,7.216546,5.222103,0,0,0,0.3768554,7.596364,7.216546,0,0,1.656776,28.10788,0,7.219508,-7.219508,29.81829,76.45701,0.1342749,7.9382,0.3014843,0,28.48474
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,53.93992,53.93992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.678452,20.88837,0,0,0,29.81829,76.45701,0.1342749,0,0,0,20.88837
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,51.81723,51.81723,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.678452,20.88837,0,4.285076,-4.285076,25.30143,64.87532,0.1342749,4.477905,0,0,20.88837
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,49.5519,49.5519,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.43965,16.60329,0,5.039183,-5.039183,19.98966,51.25544,0.1342749,5.265946,0,0,16.60329
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,47.19428,47.19428,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.03874,11.56411,0,1.220124,-1.220124,18.70354,47.95769,0.1342749,1.27503,0,0,11.56411
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,45.3988,45.3988,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.39443,10.34399,0,1.775365,-1.775365,16.83214,43.15924,0.1342749,1.855256,0,0,10.34399
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.08156,44.08156,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.36706,8.568624,0,0.4756334,-0.4756334,16.33078,41.8737,0.1342749,0.497037,0,0,8.568624
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,42.63846,42.63846,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.89554,8.09299,0,1.577221,-1.577221,14.66824,37.61079,0.1342749,1.648196,0,0,8.09299
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,41.338,41.338,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.64801,6.515769,0,1.673052,-1.673052,12.90469,33.08887,0.1342749,1.748339,0,0,6.515769
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50696,4.842717,0,0,0,12.90469,33.08887,0.1342749,0,0,0,4.842717
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.2153,39.2153,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.50696,4.842717,0,1.468173,-1.468173,11.3571,29.1207,0.1342749,1.53424,0,0,4.842717
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,38.30078,38.30078,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.13826,3.374544,0,1.084182,-1.084182,10.21427,26.19038,0.1342749,1.13297,0,0,3.374544
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,37.61279,37.61279,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.34291,2.290363,0,0.156341,-0.156341,10.04947,25.76782,0.1342749,0.1633763,0,0,2.290363
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.898535,42.24067,36.88285,5.188727,5.188727,12,0,3.372,5.188727,36.58961,0,0,0,1.898535,0,0,6.811273,6.470709,30.51662,2.134022,8.369245,0,8.369245,17.98923,46.12615,0.1347852,5.7076,1.518828,12,4.032557
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.239256,51.31129,38.62799,3.78489,3.78489,11.63379,0,3.279349,3.78489,112.0047,0,0,0,4.239256,0,0,7.848901,7.456456,22.14738,9.666342,11.69571,0,11.69571,29.08476,74.57616,0.1351181,4.163379,3.391405,12,13.9056
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.641232,64.90752,43.10831,5.898579,5.898579,0,-1,0,5.898579,112.5904,0,0,0,6.641232,6.20903,5.898579,0,0,10.45166,20.19248,0.432202,0,0.432202,29.49478,75.6275,0.1350952,6.488437,5.312986,0,26.83371
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.561615,74.07088,47.54667,5.779702,5.779702,0,0,0,5.779702,130.8305,0,0,0,7.561615,6.083897,5.779702,0,0,10.01946,20.58146,1.477719,0,1.477719,30.89667,79.22208,0.1350171,6.357672,6.049293,0,28.14308
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.278275,81.99944,51.15441,5.463427,5.463427,0,0,0,5.463427,151.5217,0,0,0,8.278275,5.750976,5.463427,0,0,8.541741,21.91141,2.527299,0,2.527299,33.29428,85.36977,0.1348838,6.00977,6.62262,0,30.18969
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.984645,79.29119,53.80568,0.1403835,0.1403835,0,0,0,0.1403835,4975.403,0.8224308,0,0,6.984645,0.1477721,0.1403835,0,0,6.014442,24.18598,6.014442,0,6.014442,39.00008,100,0.1345677,0.1544219,5.587717,0,31.17063
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.282657,79.26788,56.34788,4.133775,4.133775,0,0,0,4.133775,151.9835,1.931315,0,0,6.282657,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1345677,4.547152,5.026125,0,35.88163
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.624573,87.54578,57.85809,7.768633,7.768633,0,-1,0,7.768633,98.14561,0,0,0.1854962,7.624573,8.177508,7.768633,0,0,0,29.59898,0,0.5529357,-0.5529357,38.41723,98.50553,0.1345677,8.545496,6.099658,0,37.22355
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.965597,80.26768,58.33633,6.314729,6.314729,0,-1,0,6.314729,94.47115,0,0,0,5.965597,6.647083,6.314729,0,0,0.614373,29.04604,0,0.6814864,-0.6814864,37.69888,96.66361,0.1345677,6.946202,4.772478,0,35.01164
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.541724,70.89165,58.75583,3.899585,3.899585,0,-1,0,3.899585,90.82312,0,0,0,3.541724,4.104826,3.899585,0,0,1.37158,28.36456,0,0.5631015,-0.5631015,37.10532,95.14166,0.1345677,4.289543,2.83338,0,31.90628
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.67736,63.45035,58.00072,3.418542,3.418542,0,-1,0,3.418542,49.06654,0,0,0,1.67736,3.598465,3.418542,0,0,1.997248,27.80145,0,1.921105,-1.921105,35.0803,89.9493,0.1345677,3.760396,1.341888,0,29.47882
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3514647,57.15602,56.06261,12.14431,8.36,0,-1,0,8.36,4.204124,0,3.784307,4.998737,0.3514647,8.8,8.36,0,0,4.131809,25.88035,0,8.448535,-8.448535,26.17476,67.11464,0.1345677,13.35874,0.2811718,0,26.23182
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,54.13289,54.13289,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,13.51907,17.43181,0,8.099737,-8.099737,17.63689,45.2227,0.1345677,8.464225,0,0,17.43181
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,51.95986,51.95986,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,22.51878,9.332078,0,6.372723,-6.372723,10.91945,27.99853,0.1345677,6.659495,0,0,9.332078
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59958,2.959355,0,0,0,10.91945,27.99853,0.1345677,0,0,0,2.959355
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.33691,47.33691,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,29.59958,2.959355,0,0.9299748,-0.9299748,9.939171,25.485,0.1345677,0.9718236,0,0,2.959355
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,45.51626,45.51626,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,30.63289,2.029381,0,0.4825473,-0.4825473,9.430521,24.18077,0.1345677,0.5042619,0,0,2.029381
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,44.19902,44.19902,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,31.16905,1.546833,0,1.117203,-1.117203,8.252886,21.1612,0.1345677,1.167477,0,0,1.546833
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,42.75592,42.75592,1.318718,0.4081489,0,-1,0,0.4081489,0,0,0.9105687,1.042441,0,0.4296304,0.4081489,0,0,32.41039,0.4296304,0,0.4296304,-0.4296304,7.800015,20,0.1345677,1.450589,0,0,0.4296304
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,41.46385,41.46385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345677,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,40.46543,40.46543,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345677,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.35793,39.35793,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345677,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,38.44341,38.44341,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348287,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.75542,37.75542,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353432,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.573582,41.46994,37.05066,5.501554,5.501554,12,0,3.372,5.501554,28.6025,0,0,0,1.573582,0,0,6.498446,6.173524,16.16775,15.048,7.747106,0,7.747106,31.01155,79.51664,0.1358059,6.051709,1.258865,12,16.62158
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.156799,44.98953,38.7958,5.816266,5.816266,11.76692,0,3.313031,5.816266,37.08219,0,0,0,2.156799,0,0,5.950656,5.653124,8.420648,22.0204,7.809922,0,7.809922,38.42069,98.5144,0.1362632,6.397892,1.725439,12,24.17719
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.529288,54.05417,43.30128,4.967347,4.967347,0,-1,0,4.967347,71.04974,0,0,0,3.529288,5.228786,4.967347,0,0,0.6107253,29.04933,0,1.699499,-1.699499,36.62926,93.92101,0.1362632,5.464082,2.82343,0,32.57861
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.314387,58.11834,47.73964,0.05585923,0.05585923,0,0,0,0.05585923,5933.463,0.7565299,0,0,3.314387,0.05879918,0.05585923,0,0,2.499058,27.34983,2.499058,0,2.499058,39.00008,100,0.1361322,0.06144515,2.651509,0,30.66421
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.070534,68.41213,51.34738,2.631121,2.631121,0,0,0,2.631121,192.7138,2.300933,0,0,5.070534,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1361322,2.894233,4.056427,0,34.66951
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.036442,75.37106,53.99026,1.488333,1.488333,0,0,0,1.488333,405.5841,4.469776,0,0,6.036442,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1361322,1.637166,4.829154,0,35.63542
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.748979,81.6119,56.54085,4.533324,4.533324,0,0,0,4.533324,148.8748,1.977059,0,0,6.748979,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1361322,4.986657,5.399183,0,36.34796
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.263941,76.85471,58.00072,1.027269,1.027269,0,-1,0,1.027269,512.4211,4.182606,0,0,5.263941,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1361322,1.129995,4.211153,0,34.86292
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.522869,63.41711,58.47057,3.414918,3.414918,0,-1,0,3.414918,44.59459,0,4.440892E-16,0,1.522869,3.59465,3.414918,0,0,0,29.59898,0,2.071782,-2.071782,36.81623,94.4004,0.1361322,3.75641,1.218295,0,31.12185
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8909308,61.75908,58.89846,1.600833,1.600833,0,-1,0,1.600833,55.65422,0,0,0,0.8909308,1.685087,1.600833,0,0,2.30198,27.5272,0,0.7941561,-0.7941561,35.97911,92.25395,0.1361322,1.760916,0.7127447,0,28.41813
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.070964,61.5777,58.14336,3.724252,3.724252,0,-1,0,3.724252,28.75648,0,0,0,1.070964,3.920265,3.724252,0,0,3.184375,26.73304,0,2.849301,-2.849301,32.97569,84.55287,0.1361322,4.096677,0.8567711,0,27.804
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3695603,57.35651,56.20525,8.112211,8.112211,0,-1,0,8.112211,4.555604,0,0,0.5634321,0.3695603,8.539169,8.112211,0,0,6.350266,23.88374,0,8.169609,-8.169609,24.36416,62.47209,0.1361322,8.923432,0.2956482,0,24.2533
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,54.27552,54.27552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42761,15.71413,0,0,0,24.36416,62.47209,0.1361322,0,0,0,15.71413
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,52.15283,52.15283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42761,15.71413,0,0,0,24.36416,62.47209,0.1361322,0,0,0,15.71413
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,49.83716,49.83716,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.42761,15.71413,0,1.64442,-1.64442,22.63079,58.02755,0.1361322,1.718419,0,0,15.71413
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,47.50471,47.50471,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.25474,14.06971,0,0.3895404,-0.3895404,22.22018,56.9747,0.1361322,0.4070697,0,0,14.06971
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,45.68407,45.68407,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.68757,13.68017,0,0.5723895,-0.5723895,21.61683,55.42765,0.1361322,0.598147,0,0,13.68017
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.32355,13.10778,0,0,0,21.61683,55.42765,0.1361322,0,0,0,13.10778
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.89856,42.89856,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.32355,13.10778,0,1.986853,-1.986853,19.5225,50.05759,0.1361322,2.076262,0,0,13.10778
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,41.62326,41.62326,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.53117,11.12093,0,0.1513303,-0.1513303,19.36299,49.64858,0.1361322,0.1581401,0,0,11.12093
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,40.60806,40.60806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69931,10.9696,0,0,0,19.36299,49.64858,0.1361322,0,0,0,10.9696
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,39.50056,39.50056,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.69931,10.9696,0,1.95255,-1.95255,17.30482,44.37123,0.1361322,2.040415,0,0,10.9696
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,38.57766,38.57766,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.86881,9.017046,0,0.5423463,-0.5423463,16.73313,42.90538,0.1361322,0.5667519,0,0,9.017046
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.94001,37.94001,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.47142,8.474699,0,0.5225536,-0.5225536,16.18231,41.49303,0.1361322,0.5460685,0,0,8.474699
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.401529,41.13797,37.21007,1.090118,1.090118,0,0,0,1.090118,128.5667,0,0,0,1.401529,1.147492,1.090118,0,0,24.05204,7.952146,0.2540364,0,0.2540364,16.42331,42.11098,0.1361189,1.19913,1.121223,0,9.353675
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.294964,48.66961,38.98038,0,0,0,0,0,0,0,0,0,0,3.294964,0,0,0,0,23.798,8.180779,3.294964,0,3.294964,19.54919,50.12603,0.1359467,0,2.635971,0,11.47574
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.460421,57.38366,43.48586,0.7236612,0.7236612,0,-1,0,0.7236612,616.3687,0,0,0,4.460421,0.7617486,0.7236612,0,0,20.50303,11.14625,3.698672,0,3.698672,23.05806,59.12311,0.1357539,0.7960273,3.568336,0,15.60667
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.023992,68.16125,47.92422,1.773995,1.773995,0,0,0,1.773995,339.5721,0,0,0,6.023992,1.867363,1.773995,0,0,16.80436,14.47505,4.156629,0,4.156629,27.00138,69.23418,0.1355379,1.951395,4.819194,0,20.49904
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.154786,77.24204,51.54035,0,0,0,0,0,0,0,0,0,0,7.154786,0,0,0,0,12.64773,18.21602,7.154786,0,7.154786,33.78901,86.63831,0.1351676,0,5.723829,0,25.3708
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.537752,82.33416,54.17484,0.6451645,0.6451645,0,0,0,0.6451645,1168.346,1.365683,0,0,7.537752,0.6791205,0.6451645,0,0,5.492949,24.65532,5.492949,0,5.492949,39.00008,100,0.1348847,0.709681,6.030201,0,32.19308
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.706297,73.11763,56.72543,5.029613,5.029613,0,0,0,5.029613,93.57175,8.881784E-16,0,0,4.706297,5.29433,5.029613,0,0,0,29.59898,0,0.5880327,-0.5880327,38.38024,98.41067,0.1348847,5.532574,3.765038,0,34.30527
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.965581,71.88062,58.1937,9.030632,8.36,0,-1,0,8.36,47.43518,0,0.6706322,1.573695,3.965581,8.8,8.36,0,0,0.6533697,29.01095,0,4.834419,-4.834419,33.28431,85.34422,0.1348847,9.933696,3.172465,0,32.97652
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.993704,76.44388,58.6132,1.197983,1.197983,0,-1,0,1.197983,416.8426,0,0,0,4.993704,1.261035,1.197983,0,0,6.024947,24.17653,3.732669,0,3.732669,36.82543,94.424,0.1346932,1.317781,3.994963,0,29.17023
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.497952,71.0859,59.08305,2.922539,2.922539,0,-1,0,2.922539,119.6888,0,0,0,3.497952,3.076356,2.922539,0,0,2.292278,27.53593,0.4215955,0,0.4215955,37.22539,95.44953,0.1346716,3.214792,2.798361,0,31.03388
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7818187,60.83051,58.33633,0.3924985,0.3924985,0,-1,0,0.3924985,199.1902,0,0,0,0.7818187,0.4131564,0.3924985,0,0,1.870682,27.91536,0.3686624,0,0.3686624,37.57514,96.34631,0.1346527,0.4317484,0.625455,0,28.69718
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.309491,57.31172,56.34788,3.793537,3.793537,0,-1,0,3.793537,8.158376,0,4.440892E-16,0,0.309491,3.993197,3.793537,0,0,1.50202,28.24716,0,3.683706,-3.683706,33.69217,86.39001,0.1346527,4.172891,0.2475928,0,28.55665
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,54.41815,54.41815,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.595026,24.56346,0,7.945735,-7.945735,25.31663,64.91431,0.1346527,8.303292,0,0,24.56346
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42362,16.61772,0,0,0,25.31663,64.91431,0.1346527,0,0,0,16.61772
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,50.03013,50.03013,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.42362,16.61772,0,6.096815,-6.096815,18.89002,48.43586,0.1346527,6.371171,0,0,16.61772
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,47.66413,47.66413,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.19786,10.52091,0,1.679597,-1.679597,17.11957,43.89626,0.1346527,1.755178,0,0,10.52091
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,45.8267,45.8267,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.06408,8.84131,0,0.6465894,-0.6465894,16.43801,42.14865,0.1346527,0.6756859,0,0,8.84131
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,44.50106,44.50106,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.78251,8.194719,0,0.3314892,-0.3314892,16.08859,41.25271,0.1346527,0.3464062,0,0,8.194719
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.04118,43.04118,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.15083,7.863231,0,1.1123,-1.1123,14.91612,38.24639,0.1346527,1.162353,0,0,7.863231
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,41.79106,41.79106,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.38672,6.750931,0,2.279506,-2.279506,12.51331,32.08535,0.1346527,2.382084,0,0,6.750931
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,40.77586,40.77586,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.9195,4.471425,0,1.437556,-1.437556,10.99799,28.19993,0.1346527,1.502246,0,0,4.471425
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,39.66837,39.66837,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.51679,3.033869,0,0.8170016,-0.8170016,10.1368,25.99174,0.1346527,0.8537667,0,0,3.033869
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.42457,2.216867,0,0,0,10.1368,25.99174,0.1346527,0,0,0,2.216867
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.10781,38.10781,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,30.42457,2.216867,0,1.901546,-1.901546,8.132393,20.85225,0.1346527,1.987116,0,0,2.216867
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.028105,43.15985,37.40304,3.714968,3.714968,11.57962,0,3.265644,3.714968,54.5928,0,0,0,2.028105,0,0,7.864654,7.471421,32.5374,0.3153209,9.499526,0,9.499526,17.14443,43.96,0.135082,4.086465,1.622484,12,2.343426
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.470422,49.42912,39.17335,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.470422,0,0,8.8,8.36,23.03787,8.864895,11.83042,0,11.83042,28.36776,72.73769,0.1350942,0,2.776337,12,12.33532
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.472867,64.95818,43.704,0.7348429,0.7348429,0,-1,0,0.7348429,880.8505,0,0,0,6.472867,0.7735189,0.7348429,0,0,11.20745,19.51227,5.699348,0,5.699348,33.77464,86.60146,0.1348043,0.8083272,5.178294,0,25.98514
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.497548,74.53238,48.14236,0,0,0,0,0,0,0,1.989447,0,0,7.497548,0,0,0,0,5.508101,24.64169,5.508101,0,5.508101,39.00008,100,0.1345254,0,5.998038,0,32.13924
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.119251,77.31267,51.72493,3.386389,3.386389,0,0,0,3.386389,210.2313,3.554631,0,0,7.119251,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,3.725028,5.695401,0,36.71823
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.540051,82.59274,54.36781,2.208354,2.208354,0,0,0,2.208354,341.4332,5.215468,0,0,7.540051,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,2.429189,6.032041,0,37.13903
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.0118,88.23905,56.86806,1.981616,1.981616,0,0,0,1.981616,404.3065,5.925889,0,0,8.0118,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,2.179777,6.40944,0,37.61078
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.755369,83.8813,58.33633,0.1037847,0.1037847,0,-1,0,0.1037847,6509.021,6.646122,0,0,6.755369,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,0.1141632,5.404295,0,36.35435
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.299682,77.88698,58.75583,0,0,0,-1,0,0,0,5.299682,0,0,5.299682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,0,4.239746,0,34.89866
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.809583,72.42715,59.22568,3.174001,3.174001,0,-1,0,3.174001,120.0246,0.4685296,0,0,3.809583,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1345254,3.491401,3.047666,0,33.40856
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.621342,63.74924,58.47057,1.659177,1.659177,0,-1,0,1.659177,97.71964,0,0,0,1.621342,1.746502,1.659177,0,0,0,29.59898,0,0.1251604,-0.1251604,38.86815,99.66172,0.1345254,1.825095,1.297073,0,31.22032
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3604635,57.61541,56.49051,0,0,0,-1,0,0,0,0.2213964,0,0,0.3604635,0,0,0,0,0.1390671,29.47382,0.1390671,0,0.1390671,39.00008,100,0.1345183,0,0.2883708,0,29.83428
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,54.60274,54.60274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345183,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,52.48004,52.48004,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1345183,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,50.16438,50.16438,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1345183,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,47.80676,47.80676,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1345183,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.96933,45.96933,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1345183,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,44.64369,44.64369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1345183,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,43.20899,43.20899,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1345183,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.93369,41.93369,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1345183,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.91849,40.91849,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1345183,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.82778,39.82778,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1345183,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.91326,38.91326,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1345183,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,38.27561,38.27561,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1345183,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.353756,41.38758,37.58762,2.593085,2.593085,0,0,0,2.593085,52.20638,0,4.440892E-16,0,1.353756,2.729563,2.593085,0,0,10.66858,19.99726,0,1.375807,-1.375807,27.42875,70.32999,0.1345183,2.852394,1.083005,0,21.35102
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.202992,48.81051,39.3831,4.018846,4.018846,0,0,0,4.018846,79.6993,0,0,0,3.202992,4.230364,4.018846,0,0,12.19725,18.62145,0,1.027372,-1.027372,26.3458,67.55321,0.1345183,4.420731,2.562393,0,21.82444
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.985301,59.66574,43.88858,7.292486,7.292486,0,-1,0,7.292486,68.36216,0,0,0,4.985301,7.676301,7.292486,0,0,13.33878,17.59408,0,2.691,-2.691,23.50924,60.27998,0.1345183,8.021735,3.988241,0,22.57938
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.898703,64.35199,48.33533,5.521786,5.521786,0,0,0,5.521786,88.71592,0,0,0,4.898703,5.812406,5.521786,0,0,16.32878,14.90308,0,0.9137031,-0.9137031,22.54611,57.81043,0.1345183,6.073964,3.918962,0,19.80178
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.123969,69.21198,51.86757,0,0,0,0,0,0,0,0,0,0,5.123969,0,0,0,0,17.344,13.98938,5.123969,0,5.123969,27.40714,70.27457,0.1342599,0,4.099175,0,19.11334
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.935749,84.71832,54.51044,1.626542,1.626542,0,0,0,1.626542,487.8907,0,0,0,7.935749,1.71215,1.626542,0,0,12.22003,18.60095,6.223598,0,6.223598,33.31136,85.41357,0.1339473,1.789197,6.348599,0,26.5367
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.324865,90.10889,57.01069,0,0,0,0,0,0,0,2.32843,0,0,8.324865,0,0,0,0,5.996436,24.20219,5.996436,0,5.996436,39.00008,100,0.1336475,0,6.659893,0,32.52705
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.05201,85.47682,58.47057,1.898625,1.898625,0,-1,0,1.898625,371.4272,5.053457,0,0,7.05201,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1336475,2.088488,5.641608,0,36.65099
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.037925,72.94474,58.89846,2.716892,2.716892,0,-1,0,2.716892,148.6229,1.178038,0,0,4.037925,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1336475,2.988581,3.23034,0,33.6369
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.309649,67.06671,59.36831,3.127362,3.127362,0,-1,0,3.127362,73.85297,0,0,0,2.309649,3.29196,3.127362,0,0,0,29.59898,0,0.9823103,-0.9823103,37.96463,97.34502,0.1336475,3.440098,1.847719,0,31.90863
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.076406,65.41118,58.57125,6.752589,6.752589,0,-1,0,6.752589,30.74978,0,1.776357E-15,0,2.076406,7.107988,6.752589,0,0,1.091456,28.61667,0,5.031582,-5.031582,32.66088,83.74567,0.1336475,7.427847,1.661125,0,30.69307
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3702328,57.7899,56.63314,10.44353,8.36,0,-1,0,8.36,4.428622,0,2.083535,3.127889,0.3702328,8.8,8.36,0,0,6.682103,23.58508,0,8.429768,-8.429768,23.77512,60.96173,0.1336475,11.48789,0.2961863,0,23.95532
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,54.74537,54.74537,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.04851,15.15532,0,6.353417,-6.353417,17.07804,43.78975,0.1336475,6.639321,0,0,15.15532
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,52.62267,52.62267,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.10786,8.801902,0,7.08958,-7.08958,9.604961,24.62806,0.1336475,7.408611,0,0,8.801902
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,50.30701,50.30701,4.972708,1.626706,0,-1,0,1.626706,0,0,3.346002,3.843273,0,1.712322,1.626706,0,0,30.98517,1.712322,0,1.712322,-1.712322,7.800015,20,0.1336475,5.469979,0,0,1.712322
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.97456,47.97456,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,46.12874,46.12874,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,44.78632,44.78632,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.3684,43.3684,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.10149,42.10149,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.08629,41.08629,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336475,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.07267,39.07267,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340253,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,38.46019,38.46019,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1343998,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.956316,43.33997,37.78059,2.832945,2.832945,11.63295,0,3.279135,2.832945,69.05592,1.776357E-15,0,0,1.956316,0,0,8.8,8.36,16.16775,15.048,10.31632,0,10.31632,33.44892,85.76628,0.1347842,3.11624,1.565053,12,17.00432
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.628714,53.63975,39.57608,0,0,0,0,0,0,0,0,0,0,4.628714,0,0,0,0,5.851437,24.33269,4.628714,0,4.628714,37.8401,97.0257,0.1345541,0,3.702971,0,28.9614
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.311404,64.80889,44.10673,5.865776,5.865776,0,-1,0,5.865776,107.5971,0,0,0,6.311404,6.174501,5.865776,0,0,1.222723,28.49853,0.1369029,0,0.1369029,37.96998,97.35873,0.1345473,6.452353,5.049123,0,34.80993
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.485996,74.94147,48.51153,6.595095,6.595095,0,0,0,6.595095,113.5085,0,0,0,7.485996,6.942205,6.595095,0,0,1.08582,28.62174,0.5437907,0,0.5437907,38.48586,98.6815,0.1345203,7.254604,5.988797,0,36.10773
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.734396,76.0219,52.05215,0.804362,0.804362,0,0,0,0.804362,837.2346,5.34567,0,0,6.734396,0.8466969,0.804362,0,0,0.5420294,29.11115,0.5420294,0,0.5420294,39.00008,100,0.1344934,0.8847982,5.387517,0,35.84555
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.571908,78.53645,54.69503,2.50564,2.50564,0,0,0,2.50564,262.2846,3.934392,0,0,6.571908,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1344934,2.756204,5.257526,0,36.17089
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.464794,85.8728,57.19527,3.395962,3.395962,0,0,0,3.395962,219.8138,3.890097,0,0,7.464794,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1344934,3.735558,5.971835,0,37.06377
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.208884,81.69236,58.6132,0,0,0,-1,0,0,0,6.208884,0,0,6.208884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344934,0,4.967108,0,35.80786
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.630374,79.6403,59.0411,1.970083,1.970083,0,-1,0,1.970083,285.7938,3.556603,0,0,5.630374,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1344934,2.167091,4.504299,0,35.22935
