Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.222439,74.35335,59.51094,0,0,0,-1,0,0,0,4.222439,0,0,4.222439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344934,0,3.377951,0,33.82142
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.067173,65.52027,58.70549,5.361065,5.361065,0,-1,0,5.361065,38.559,0,0,0,2.067173,5.643226,5.361065,0,0,0,29.59898,0,3.576053,-3.576053,35.23059,90.33466,0.1344934,5.897171,1.653738,0,31.66615
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3594742,57.89976,56.77577,1.535808,1.535808,0,-1,0,1.535808,23.40619,0,2.220446E-16,0,0.3594742,1.61664,1.535808,0,0,3.973392,26.02292,0,1.257166,-1.257166,33.90542,86.9368,0.1344934,1.689389,0.2875794,0,26.3824
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,54.92995,54.92995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370244,24.76576,0,0,0,33.90542,86.9368,0.1344934,0,0,0,24.76576
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,52.80725,52.80725,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.370244,24.76576,0,7.253803,-7.253803,26.25924,67.33125,0.1344934,7.580225,0,0,24.76576
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,50.49998,50.49998,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.43002,17.51196,0,6.489778,-6.489778,19.41841,49.7907,0.1344934,6.781817,0,0,17.51196
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,48.15915,48.15915,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.64089,11.02218,0,0.2460552,-0.2460552,19.15905,49.12566,0.1344934,0.2571276,0,0,11.02218
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,46.29654,46.29654,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.91428,10.77612,0,1.164356,-1.164356,17.93171,45.97865,0.1344934,1.216752,0,0,10.77612
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.95413,44.95413,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.20801,9.611768,0,0.3008265,-0.3008265,17.61461,45.16557,0.1344934,0.3143637,0,0,9.611768
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,43.5362,43.5362,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.54226,9.310942,0,2.581729,-2.581729,14.89323,38.18769,0.1344934,2.697907,0,0,9.310942
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.28608,42.28608,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.41085,6.729212,0,1.583839,-1.583839,13.22371,33.90689,0.1344934,1.655112,0,0,6.729212
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.27087,41.27087,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.17067,5.145373,0,0.8568084,-0.8568084,12.32056,31.59112,0.1344934,0.8953647,0,0,5.145373
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.16338,40.16338,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.12268,4.288565,0,1.115147,-1.115147,11.14509,28.5771,0.1344934,1.165329,0,0,4.288565
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.26564,39.26564,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.36173,3.173417,0,1.126154,-1.126154,9.958021,25.53334,0.1344934,1.176831,0,0,3.173417
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,38.65316,38.65316,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.61302,2.047264,0,1.290218,-1.290218,8.598011,22.04614,0.1344934,1.348278,0,0,2.047264
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.090367,43.95384,37.99035,5.919566,5.919566,12,0,3.372,5.919566,35.31285,0,0,0,2.090367,0,0,6.080434,5.776412,32.04659,0.7570452,7.86678,0,7.86678,16.06109,41.18221,0.1349381,6.511522,1.672294,12,2.847412
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.785471,51.09538,39.78583,2.173225,2.173225,10.97323,0,3.112226,2.173225,174.1868,0,0,0,3.785471,0,0,8.8,8.36,24.17981,7.837147,12.14547,0,12.14547,27.5833,70.72626,0.1351586,2.390548,3.028377,12,11.62262
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.011654,60.23979,44.31648,2.152606,2.152606,0,-1,0,2.152606,232.8179,0,0,0,5.011654,2.265901,2.152606,0,0,12.03434,18.76807,2.745753,0,2.745753,30.18815,77.40536,0.1350229,2.367867,4.009323,0,23.77972
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.077019,61.79868,48.7045,0.07781794,0.07781794,0,0,0,0.07781794,5239.177,0,0,0,4.077019,0.08191362,0.07781794,0,0,9.288589,21.23925,3.995106,0,3.995106,33.97824,87.12351,0.134826,0.08559974,3.261615,0,25.31627
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.499795,63.63004,52.24512,1.832395,1.832395,0,0,0,1.832395,190.9957,0,0,0,3.499795,1.928837,1.832395,0,0,5.293484,24.83484,1.570959,0,1.570959,35.46858,90.9449,0.1347487,2.015634,2.799836,0,28.33464
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.003628,64.73513,54.888,1.578797,1.578797,0,0,0,1.578797,190.2479,0,0,0,3.003628,1.661891,1.578797,0,0,3.722525,26.2487,1.341737,0,1.341737,36.74146,94.20869,0.1346827,1.736677,2.402902,0,29.25233
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.499406,69.23561,57.38825,7.151236,7.151236,0,0,0,7.151236,48.93428,0,8.881784E-16,0,3.499406,7.527617,7.151236,0,0,2.380788,27.45627,0,4.028212,-4.028212,32.49536,83.32126,0.1346827,7.86636,2.799525,0,30.95568
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.738807,67.99601,58.80617,0.9067894,0.9067894,0,-1,0,0.9067894,302.0334,0,0,0,2.738807,0.9545151,0.9067894,0,0,6.856579,23.42806,1.784292,0,1.784292,34.18808,87.66158,0.1345952,0.9974683,2.191046,0,26.16686
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.837759,76.50787,59.22568,0,0,0,-1,0,0,0,0,0,0,4.837759,0,0,0,0,5.072287,25.03392,4.837759,0,4.837759,38.77758,99.4295,0.1343582,0,3.870207,0,29.87168
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.405748,71.36382,59.65357,4.849401,4.849401,0,-1,0,4.849401,70.23029,0,0,0,3.405748,5.104633,4.849401,0,0,0.2345281,29.3879,0,1.698885,-1.698885,36.9868,94.83777,0.1343582,5.334342,2.724599,0,32.79365
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.402298,63.45456,58.89846,2.457719,2.457719,0,-1,0,2.457719,57.05688,0,0,0,1.402298,2.587073,2.457719,0,0,2.122178,27.68902,0,1.184775,-1.184775,35.73794,91.63556,0.1343582,2.703491,1.121838,0,29.09132
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2398483,57.70933,56.96035,4.076423,4.076423,0,-1,0,4.076423,5.883794,0,0,0,0.2398483,4.290972,4.076423,0,0,3.438594,26.50424,0,4.051124,-4.051124,31.46768,80.6862,0.1343582,4.484066,0.1918787,0,26.74409
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.939843,22.45312,0,0,0,31.46768,80.6862,0.1343582,0,0,0,22.45312
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.00023,53.00023,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.939843,22.45312,0,6.041044,-6.041044,25.09986,64.35849,0.1343582,6.312891,0,0,22.45312
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,50.68456,50.68456,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.65211,16.41208,0,8.130001,-8.130001,16.53009,42.38476,0.1343582,8.495852,0,0,16.41208
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,48.30178,48.30178,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.68545,8.282074,0,1.732763,-1.732763,14.7036,37.70145,0.1343582,1.810738,0,0,8.282074
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,46.43917,46.43917,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.61074,6.549311,0,2.052783,-2.052783,12.53977,32.15319,0.1343582,2.145159,0,0,6.549311
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.09676,45.09676,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.89161,4.496527,0,1.054379,-1.054379,11.42836,29.30342,0.1343582,1.101826,0,0,4.496527
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,43.67883,43.67883,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,29.06314,3.442148,0,1.407236,-1.407236,9.945003,25.49995,0.1343582,1.470561,0,0,3.442148
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,42.42871,42.42871,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.62674,2.034913,0,0.6507241,-0.6507241,9.259079,23.74118,0.1343582,0.6800067,0,0,2.034913
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,41.43867,41.43867,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0.06134363,0,1.317055,1.251203,0,0,31.34977,1.384189,0,1.317055,-1.317055,7.87078,20.18145,0.1343582,1.376323,0,0,1.384189
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,40.33118,40.33118,1.712121,0.06377665,0,-1,0,0.06377665,0,0,1.648345,1.819557,0,0.06713331,0.06377665,0,0,32.81316,0.06713331,0,0.06713331,-0.06713331,7.800015,20,0.1343582,1.883333,0,0,0.06713331
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,39.43344,39.43344,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346944,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.83775,38.83775,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13493,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.469062,42.34874,38.2001,4.692933,4.692933,11.67098,0,3.288757,4.692933,31.30371,0,0,0,1.469062,0,0,6.978043,6.629141,16.16775,15.048,8.098203,0,8.098203,31.34463,80.37068,0.1353848,5.162226,1.175249,12,16.51706
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.332987,53.11485,39.99558,7.328786,7.328786,0,0,0,7.328786,59.12284,0,8.881784E-16,0,4.332987,7.714511,7.328786,0,0,8.069551,22.33638,0,3.381525,-3.381525,27.78019,71.23112,0.1353848,8.061665,3.466389,0,26.66937
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.042263,60.55666,44.50106,1.258173,1.258173,0,-1,0,1.258173,400.7606,0,0,0,5.042263,1.324393,1.258173,0,0,11.8268,18.95486,3.71787,0,3.71787,31.30727,80.27489,0.1352036,1.383991,4.03381,0,23.99712
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.899163,72.8763,48.88908,7.26453,7.26453,0,0,0,7.26453,94.97053,0,0,0,6.899163,7.646874,7.26453,0,0,8.108931,22.30094,0,0.747711,-0.747711,30.51911,78.25398,0.1352036,7.990983,5.519331,0,29.2001
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.893108,77.1797,52.4297,3.710587,3.710587,0,0,0,3.710587,185.7687,0,0,0,6.893108,3.905881,3.710587,0,0,8.939721,21.55323,2.987227,0,2.987227,33.35305,85.52046,0.1350583,4.081645,5.514486,0,28.44634
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.161466,72.99144,55.03063,3.741095,3.741095,0,0,0,3.741095,137.9667,0,0,0,5.161466,3.937995,3.741095,0,0,5.952494,24.24173,1.223471,0,1.223471,34.51373,88.49657,0.1349989,4.115204,4.129172,0,29.4032
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.446025,77.06862,57.53088,4.355729,4.355729,0,0,0,4.355729,125.0313,0,0,0,5.446025,4.584978,4.355729,0,0,4.729023,25.34286,0.8610472,0,0.8610472,35.33059,90.59109,0.1349571,4.791302,4.35682,0,30.78888
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.392651,78.50787,58.9488,2.244019,2.244019,0,-1,0,2.244019,240.3122,0,0,0,5.392651,2.362125,2.244019,0,0,3.867975,26.1178,3.030526,0,3.030526,38.2056,97.96289,0.1348102,2.468421,4.314121,0,31.51045
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.512154,79.5157,59.36831,2.074993,2.074993,0,-1,0,2.074993,265.6469,2.490502,0,0,5.512154,2.184203,2.074993,0,0,0.8374496,28.84527,0.8374496,0,0.8374496,39.00008,100,0.1347697,2.282492,4.409723,0,34.35743
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.999391,70.00775,59.7962,5.005594,5.005594,0,-1,0,5.005594,59.92079,0,0,0,2.999391,5.269046,5.005594,0,0,0,29.59898,0,2.269655,-2.269655,36.60765,93.86559,0.1347697,5.506153,2.399513,0,32.59837
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.460932,63.79918,59.0411,0.8543607,0.8543607,0,-1,0,0.8543607,170.997,0,0,0,1.460932,0.899327,0.8543607,0,0,2.521839,27.32932,0.5616045,0,0.5616045,37.14044,95.2317,0.1347426,0.9397967,1.168745,0,28.79025
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3285958,58.13205,57.10299,9.212516,8.36,0,-1,0,8.36,3.930573,0,0.8525155,1.773767,0.3285958,8.8,8.36,0,0,1.960234,27.83477,0,8.471404,-8.471404,28.21079,72.33522,0.1347426,10.13377,0.2628767,0,28.16336
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,55.26555,55.26555,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.37291,19.36336,0,8.280997,-8.280997,19.48186,49.95337,0.1347426,8.653643,0,0,19.36336
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,53.14286,53.14286,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.57401,11.08237,0,3.153334,-3.153334,16.15795,41.43055,0.1347426,3.295234,0,0,11.08237
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,50.82719,50.82719,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.07772,7.929031,0,2.190343,-2.190343,13.84912,35.5105,0.1347426,2.288908,0,0,7.929031
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,48.46958,48.46958,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.51143,5.738688,0,0.8595196,-0.8595196,12.94311,33.1874,0.1347426,0.898198,0,0,5.738688
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,46.60698,46.60698,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.46646,4.879169,0,1.030069,-1.030069,11.85732,30.40333,0.1347426,1.076422,0,0,4.879169
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,45.25617,45.25617,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.61098,3.8491,0,0.3940711,-0.3940711,11.44194,29.33824,0.1347426,0.4118043,0,0,3.8491
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,43.82146,43.82146,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.04883,3.455029,0,0.4137788,-0.4137788,11.00577,28.21988,0.1347426,0.4323988,0,0,3.455029
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,42.59651,42.59651,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.50859,3.04125,0,0.5001115,-0.5001115,10.47861,26.86818,0.1347426,0.5226166,0,0,3.04125
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,41.58131,41.58131,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.06427,2.541138,0,0.9567243,-0.9567243,9.470135,24.28235,0.1347426,0.999777,0,0,2.541138
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,40.51577,40.51577,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.12729,1.584414,0,1.071778,-1.071778,8.340382,21.38555,0.1347426,1.120008,0,0,1.584414
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,39.61803,39.61803,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.31816,0.5126359,0,0.3486099,-0.3486099,7.972914,20.44333,0.1347426,0.3642974,0,0,0.5126359
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.03072,39.03072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.7055,0.164026,0,0,0,7.972914,20.44333,0.1347426,0,0,0,0.164026
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6992586,40.34307,38.39307,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,95.28352,0,0,0,0.6992586,0,0,8.8,8.36,32.7055,0.164026,9.059258,0,9.059258,16.56728,42.48013,0.1349629,0.8072587,0.5594069,12,0.8632846
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6398909,41.96608,40.16338,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6398909,0,0,8.8,8.36,23.64624,8.317359,8.999891,0,8.999891,25.10533,64.37251,0.1351112,0,0.5119127,12,8.95725
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5989872,46.40466,44.66887,3.153775,3.153775,0,-1,0,3.153775,18.99271,0,0,0,0.5989872,3.319763,3.153775,0,0,14.64635,16.41726,0,2.720776,-2.720776,22.23738,57.0188,0.1351112,3.469153,0.4791898,0,17.01625
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.349465,56.29862,49.03172,0,0,0,0,0,0,0,0,0,0,2.349465,0,0,0,0,17.66944,13.69648,2.349465,0,2.349465,24.46628,62.73391,0.1349981,0,1.879572,0,16.04595
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7517864,54.87546,52.57233,3.362167,3.362167,0,0,0,3.362167,22.36018,0,4.440892E-16,0,0.7517864,3.539123,3.362167,0,0,15.31997,15.811,0,2.787336,-2.787336,21.52817,55.20031,0.1349981,3.698383,0.6014291,0,16.56279
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.023751,58.38488,55.17326,7.660284,7.660284,12,0,3.372,7.660284,13.3644,0,0,0,1.023751,0,0,4.339716,4.12273,18.41701,13.02367,5.146481,0,5.146481,26.41055,67.71922,0.1352821,8.426312,0.8190005,12,14.04742
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.992388,67.69236,57.67351,7.684597,7.684597,12,0,3.372,7.684597,38.94009,0,0,0,2.992388,0,0,4.315403,4.099633,13.27053,17.6555,7.092022,0,7.092022,33.13863,84.97067,0.1356556,8.453056,2.393911,12,20.64789
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.446263,78.89512,59.08305,1.720756,1.720756,0,-1,0,1.720756,316.5041,0,0,0,5.446263,1.811322,1.720756,0,0,6.17851,24.03832,3.634941,0,3.634941,36.58704,93.81273,0.1354809,1.892832,4.35701,0,29.48458
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.668025,72.20069,59.51094,0,0,0,-1,0,0,0,1.124455,0,0,3.668025,0,0,0,0,2.54357,27.30976,2.54357,0,2.54357,39.00008,100,0.1353589,0,2.93442,0,30.97779
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7797693,62.45468,59.93884,5.109326,5.109326,0,-1,0,5.109326,15.26169,0,0,0,0.7797693,5.378238,5.109326,0,0,0,29.59898,0,4.598469,-4.598469,34.15287,87.57127,0.1353589,5.620259,0.6238155,0,30.37875
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7940615,61.73285,59.18373,3.268749,3.268749,0,-1,0,3.268749,24.29252,0,4.440892E-16,0,0.7940615,3.440789,3.268749,0,0,5.10941,25.00051,0,2.646727,-2.646727,31.36297,80.41771,0.1353589,3.595624,0.6352493,0,25.79457
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3072735,58.2084,57.24562,7.806823,7.806823,0,-1,0,7.806823,3.935961,0,8.881784E-16,0.2275049,0.3072735,8.217708,7.806823,0,0,8.050218,22.35378,0,7.910434,-7.910434,23.02464,59.03742,0.1353589,8.587504,0.2458188,0,22.66105
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,55.35785,55.35785,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.83959,14.44335,0,1.80598,-1.80598,21.12097,54.15623,0.1353589,1.887249,0,0,14.44335
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,53.28549,53.28549,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.84623,12.63737,0,7.637688,-7.637688,13.07014,33.51311,0.1353589,7.981384,0,0,12.63737
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,50.96983,50.96983,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.3209867,0,4.852328,4.609711,0,0,27.33255,4.99968,0,4.852328,-4.852328,7.955338,20.39826,0.1353589,5.070683,0,0,4.99968
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.61221,48.61221,0.8925124,0.1399845,0,-1,0,0.1399845,0,0,0.7525279,0.8417792,0,0.1473521,0.1399845,0,0,32.72403,0.1473521,0,0.1473521,-0.1473521,7.800015,20,0.1353589,0.9817636,0,0,0.1473521
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,46.72444,46.72444,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,45.37363,45.37363,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.9641,43.9641,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,42.71397,42.71397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,41.71555,41.71555,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,40.6584,40.6584,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353589,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,39.76066,39.76066,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355384,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.2153,39.2153,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1357739,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.898801,43.97871,38.56087,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.898801,0,0,8.8,8.36,16.16775,15.048,10.2588,0,10.2588,33.39435,85.62637,0.1358572,0,1.519041,12,16.9468
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.298523,50.12327,40.33118,2.611452,2.611452,0,0,0,2.611452,126.3099,0,0,0,3.298523,2.748897,2.611452,0,0,5.908953,24.28092,0.5496262,0,0.5496262,33.91578,86.96335,0.135831,2.872597,2.638818,0,27.57944
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.110183,57.66795,44.83667,4.739147,4.739147,0,-1,0,4.739147,86.72832,0,0,0,4.110183,4.988576,4.739147,0,0,5.359326,24.77559,0,0.8783929,-0.8783929,32.98987,84.58923,0.135831,5.213062,3.288146,0,28.88577
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.874804,65.20964,49.17434,5.939433,5.939433,0,0,0,5.939433,82.07524,0,8.881784E-16,0,4.874804,6.252034,5.939433,0,0,6.335319,23.89719,0,1.377231,-1.377231,31.53814,80.86686,0.135831,6.533376,3.899843,0,28.772
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.866139,77.41147,52.71497,1.850788,1.850788,0,0,0,1.850788,370.9846,0,0,0,6.866139,1.948198,1.850788,0,0,7.865575,22.51996,4.917942,0,4.917942,36.20371,92.82983,0.1355972,2.035867,5.492911,0,29.3861
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.372887,82.99349,55.3075,1.094885,1.094885,0,0,0,1.094885,673.3937,3.272743,0,0,7.372887,1.152511,1.094885,0,0,2.947633,26.94611,2.947633,0,2.947633,39.00008,100,0.1354575,1.204373,5.898309,0,34.319
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.444697,81.79008,57.81614,4.075206,4.075206,0,0,0,4.075206,158.1441,2.155006,0,0,6.444697,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1354575,4.482727,5.155757,0,36.04367
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.477379,75.04578,59.22568,2.412818,2.412818,0,-1,0,2.412818,185.5664,1.93757,0,0,4.477379,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1354575,2.6541,3.581903,0,34.07636
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.887993,77.20786,59.65357,1.083327,1.083327,0,-1,0,1.083327,451.2022,3.747649,0,0,4.887993,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1354575,1.191659,3.910395,0,34.48697
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.351185,75.50912,60.08147,1.498942,1.498942,0,-1,0,1.498942,290.2838,2.773351,0,0,4.351185,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1354575,1.648836,3.480948,0,33.95016
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.026091,62.64125,59.32636,9.207461,8.36,0,-1,0,8.36,12.27382,0,0.847461,1.768207,1.026091,8.8,8.36,0,0,0,29.59898,0,7.773909,-7.773909,30.80566,78.98871,0.1354575,10.12821,0.820873,0,30.62507
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3080121,58.35431,57.38825,3.557585,3.557585,0,-1,0,3.557585,8.657898,0,4.440892E-16,0,0.3080121,3.744827,3.557585,0,0,8.637676,21.82507,0,3.436814,-3.436814,27.18294,69.6997,0.1354575,3.913344,0.2464097,0,22.13308
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,55.55082,55.55082,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.45636,18.38825,0,7.027948,-7.027948,19.77483,50.70459,0.1354575,7.344205,0,0,18.38825
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,53.42812,53.42812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26519,11.36031,0,0,0,19.77483,50.70459,0.1354575,0,0,0,11.36031
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,51.11246,51.11246,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.26519,11.36031,0,4.613438,-4.613438,14.91184,38.23541,0.1354575,4.821043,0,0,11.36031
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,48.75484,48.75484,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.39123,6.746869,0,2.015083,-2.015083,12.78776,32.78905,0.1354575,2.105761,0,0,6.746869
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,46.88385,46.88385,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.63021,4.731786,0,0.1109088,-0.1109088,12.67085,32.48929,0.1354575,0.1158997,0,0,4.731786
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,45.54144,45.54144,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.75344,4.620877,0,2.184489,-2.184489,10.36819,26.58506,0.1354575,2.282791,0,0,4.620877
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,44.12351,44.12351,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.18065,2.436388,0,0.4592989,-0.4592989,9.884051,25.34367,0.1354575,0.4799673,0,0,2.436388
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.87338,42.87338,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.69099,1.97709,0,1.303195,-1.303195,8.510363,21.8214,0.1354575,1.361839,0,0,1.97709
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.90852,41.90852,2.347204,0.6402,0,-1,0,0.6402,0,0,1.707004,1.941724,0,0.6738947,0.6402,0,0,32.13898,0.6738947,0,0.6738947,-0.6738947,7.800015,20,0.1354575,2.581924,0,0,0.6738947
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.84298,40.84298,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354575,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.95363,39.95363,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357381,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,39.40828,39.40828,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1359967,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.269209,45.30013,38.77063,3.295317,3.295317,11.5642,0,3.261743,3.295317,68.86163,0,0,0,2.269209,0,0,8.268886,7.855441,16.16775,15.048,10.12465,0,10.12465,33.26709,85.30006,0.1363536,3.624849,1.815368,12,17.31721
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.61112,48.19566,40.54094,0,0,0,0,0,0,0,0,0,0,2.61112,0,0,0,0,6.043103,24.16018,2.61112,0,2.61112,35.74421,91.65165,0.1362304,0,2.088896,0,26.77131
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.190967,51.61462,45.04642,0,0,0,-1,0,0,0,0,0,0,2.190967,0,0,0,0,3.431983,26.51019,2.190967,0,2.190967,37.82275,96.98121,0.1361272,0,1.752774,0,28.70116
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.866637,73.31988,49.36732,4.856098,4.856098,0,0,0,4.856098,141.4024,0.5139399,0,0,6.866637,5.111681,4.856098,0,0,1.241015,28.48207,1.241015,0,1.241015,39.00008,100,0.1360688,5.341707,5.493309,0,35.3487
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.880564,77.65102,52.8576,3.609234,3.609234,0,0,0,3.609234,190.6378,3.081371,0,0,6.880564,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1360688,3.970157,5.504451,0,36.47954
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.663854,84.59437,55.45013,5.935004,5.935004,0,0,0,5.935004,129.1297,1.416481,0,0,7.663854,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1360688,6.528505,6.131083,0,37.26283
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.203524,76.49554,57.90843,3.310976,3.310976,0,0,0,3.310976,157.1598,1.718286,0,0,5.203524,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1360688,3.642074,4.162819,0,34.8025
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.70608,68.4351,59.32636,6.723809,6.723809,0,-1,0,6.723809,40.24623,0,0,0,2.70608,7.077694,6.723809,0,0,0,29.59898,0,4.371614,-4.371614,34.39199,88.18442,0.1360688,7.39619,2.164864,0,32.30506
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.449931,64.49117,59.74586,3.38913,3.38913,0,-1,0,3.38913,42.7818,0,0,0,1.449931,3.567505,3.38913,0,0,4.857349,25.22736,0,2.117574,-2.117574,32.15987,82.46104,0.1360688,3.728043,1.159944,0,26.67729
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.598997,72.6676,60.17376,6.198249,6.198249,0,-1,0,6.198249,58.06474,0,0,0,3.598997,6.524473,6.198249,0,0,7.210209,23.10979,0,2.925476,-2.925476,29.07615,74.55408,0.1360688,6.818074,2.879198,0,26.70879
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.751754,65.17969,59.41865,1.659824,1.659824,0,-1,0,1.659824,105.5385,0,0,0,1.751754,1.747183,1.659824,0,0,10.46074,20.18431,0.004570334,0,0.004570334,29.08049,74.5652,0.1360686,1.825806,1.401403,0,21.93607
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3116444,58.50937,57.53088,10.42647,8.36,0,-1,0,8.36,3.727804,0,2.066467,3.109114,0.3116444,8.8,8.36,0,0,10.45617,20.18843,0,8.488356,-8.488356,20.13297,51.62291,0.1360686,11.46911,0.2493155,0,20.50007
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,55.69345,55.69345,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.88767,11.70007,0,8.8,-8.8,10.85696,27.8383,0.1360686,10.55759,0,0,11.70007
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,53.61271,53.61271,5.914,2.755068,0,-1,0,2.755068,0,0,3.158932,3.750332,0,2.900072,2.755068,0,0,29.66545,2.900072,0,2.900072,-2.900072,7.800015,20,0.1360686,6.5054,0,0,2.900072
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,51.29704,51.29704,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,48.93942,48.93942,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.07682,47.07682,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,45.73441,45.73441,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.31648,44.31648,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.09153,43.09153,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.10149,42.10149,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.03595,41.03595,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360686,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.16338,40.16338,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363568,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,39.6432,39.6432,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366573,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.014653,44.78348,39.00555,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,729.2605,0,0,0,2.014653,0,0,8.8,8.36,16.16775,15.048,10.37465,0,10.37465,33.50426,85.90819,0.1367567,0.3038856,1.611722,12,17.06265
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.168818,53.42403,40.77586,6.87883,6.87883,0,0,0,6.87883,60.60358,0,0,0,4.168818,7.240874,6.87883,0,0,5.793101,24.38519,0,3.072056,-3.072056,30.26603,77.60505,0.1367567,7.566713,3.335054,0,28.554
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.39065,66.46606,45.25617,0.3627531,0.3627531,0,-1,0,0.3627531,1761.708,0,0,0,6.39065,0.3818454,0.3627531,0,0,9.206496,21.31313,6.008805,0,6.008805,35.96648,92.22157,0.136476,0.3990284,5.11252,0,27.70378
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.719693,77.24062,49.50995,2.417177,2.417177,0,0,0,2.417177,319.368,1.977604,0,0,7.719693,2.544397,2.417177,0,0,3.197691,26.72106,3.197691,0,3.197691,39.00008,100,0.136327,2.658895,6.175754,0,34.44075
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.653252,81.37905,53.00023,4.913921,4.913921,0,0,0,4.913921,155.7463,2.480703,0,0,7.653252,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,5.405313,6.122602,0,37.25223
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.654106,84.73162,55.59277,0.2352864,0.2352864,0,0,0,0.2352864,3253.101,7.406435,0,0,7.654106,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,0.2588151,6.123284,0,37.25308
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.537087,87.35231,58.05106,2.205743,2.205743,0,0,0,2.205743,341.7029,5.215252,0,0,7.537087,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,2.426317,6.02967,0,37.13607
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.515606,84.16199,59.46899,1.111464,1.111464,0,-1,0,1.111464,586.2184,5.345644,0,0,6.515606,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,1.22261,5.212485,0,36.11459
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.909647,81.88902,59.8885,0.2891325,0.2891325,0,-1,0,0.2891325,2043.924,5.605297,0,0,5.909647,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,0.3180457,4.727717,0,35.50863
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.649311,76.9854,60.31639,0.3070042,0.3070042,0,-1,0,0.3070042,1514.413,4.326149,0,0,4.649311,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,0.3377046,3.719449,0,34.24829
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.595116,68.28722,59.56128,0.5801737,0.5801737,0,-1,0,0.5801737,447.2998,1.984407,0,0,2.595116,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.136327,0.638191,2.076092,0,32.1941
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3189795,58.62549,57.62317,3.010998,3.010998,0,-1,0,3.010998,10.59381,0,0,0,0.3189795,3.169472,3.010998,0,0,0,29.59898,0,2.850492,-2.850492,35.9954,92.2957,0.136327,3.312098,0.2551836,0,29.91796
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,55.82769,55.82769,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.167214,26.74849,0,8.099957,-8.099957,27.45729,70.40317,0.136327,8.464455,0,0,26.74849
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,53.75534,53.75534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16717,18.64853,0,0,0,27.45729,70.40317,0.136327,0,0,0,18.64853
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,51.43967,51.43967,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.16717,18.64853,0,8.8,-8.8,18.18128,46.61856,0.136327,15.27035,0,0,18.64853
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,49.08205,49.08205,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.94494,9.848529,0,0.363855,-0.363855,17.79774,45.63514,0.136327,0.3802285,0,0,9.848529
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,47.24462,47.24462,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.34923,9.484674,0,0.4411592,-0.4411592,17.33272,44.44278,0.136327,0.4610113,0,0,9.484674
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,45.89382,45.89382,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.8394,9.043515,0,2.228829,-2.228829,14.98333,38.4187,0.136327,2.329127,0,0,9.043515
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,44.48428,44.48428,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.31588,6.814686,0,0.5209101,-0.5209101,14.43424,37.01079,0.136327,0.5443511,0,0,6.814686
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,43.27611,43.27611,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.89467,6.293776,0,1.738131,-1.738131,12.60209,32.31298,0.136327,1.816347,0,0,6.293776
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,42.28608,42.28608,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.82593,4.555645,0,1.827672,-1.827672,10.67555,27.37315,0.136327,1.909917,0,0,4.555645
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.22054,41.22054,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.85667,2.727973,0,1.790807,-1.790807,8.787875,22.53297,0.136327,1.871393,0,0,2.727973
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,40.34797,40.34797,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.84646,0.9371659,8.36,0,8.36,16.71887,42.8688,0.1366235,1.488488,0,12,0.9371659
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.82778,39.82778,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48646,8.461166,8.36,0,8.36,24.64986,63.20464,0.1368478,0.67593,0,12,8.461166
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.144119,45.38834,39.2153,1.127314,1.127314,9.927314,0,2.84761,1.127314,190.1971,1.776357E-15,0,0,2.144119,0,0,8.8,8.36,15.12646,15.98517,10.50412,0,10.50412,34.61494,88.75608,0.1370203,1.240045,1.715295,12,18.12928
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.809286,52.47002,40.98561,2.478778,2.478778,0,0,0,2.478778,153.676,0,0,0,3.809286,2.60924,2.478778,0,0,4.622339,25.43887,1.200047,0,1.200047,35.75341,91.67522,0.1369647,2.726655,3.047429,0,29.24816
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.986977,61.42428,45.44914,6.773167,6.773167,0,-1,0,6.773167,73.62843,0,0,0,4.986977,7.12965,6.773167,0,0,3.422293,26.51892,0,2.142673,-2.142673,33.49483,85.88401,0.1369647,7.450484,3.989581,0,31.50589
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.02379,70.23696,49.69453,6.655176,6.655176,0,0,0,6.655176,90.51286,0,0,0,6.02379,7.005448,6.655176,0,0,5.803041,24.37624,0,0.9816581,-0.9816581,32.46007,83.23079,0.1369647,7.320693,4.819032,0,30.40003
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.319663,79.99583,53.14286,10.70796,10.70796,10.30336,0,2.94275,10.70796,68.35724,8.881784E-16,0,0,7.319663,0.4258917,0.4045971,0,0,6.893772,23.39458,6.893772,0,6.893772,39.00008,100,0.1372671,11.77875,5.855731,12,30.71425
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.532865,84.31913,55.7354,0.04126022,0.04126022,0,0,0,0.04126022,18256.96,7.489433,0,0,7.532865,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,0.04538625,6.026292,0,37.13184
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.729359,83.57993,58.1937,0.9755363,0.9755363,0,0,0,0.9755363,689.8112,5.702479,0,0,6.729359,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,1.07309,5.383487,0,36.32834
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.324639,78.9864,59.60323,2.752191,2.752191,0,-1,0,2.752191,193.4691,2.427596,0,0,5.324639,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,3.02741,4.259711,0,34.92362
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.304766,79.40385,60.03113,4.727178,4.727178,0,-1,0,4.727178,112.2185,0.3287893,0,0,5.304766,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,5.199895,4.243813,0,34.90374
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.962507,74.39172,60.45902,3.220622,3.220622,0,-1,0,3.220622,123.0355,0.5723786,0,0,3.962507,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,3.542684,3.170005,0,33.56149
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.117248,66.69181,59.65357,0.2762077,0.2762077,0,-1,0,0.2762077,766.5419,1.826503,0,0,2.117248,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1372671,0.3038285,1.693798,0,31.71623
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2925402,58.68542,57.7658,5.066692,5.066692,0,-1,0,5.066692,5.773791,0,8.881784E-16,0,0.2925402,5.33336,5.066692,0,0,0,29.59898,0,5.04082,-5.04082,33.68659,86.37569,0.1372671,5.573361,0.2340322,0,29.89152
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,55.97032,55.97032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.600911,24.55816,0,0,0,33.68659,86.37569,0.1372671,0,0,0,24.55816
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,53.84763,53.84763,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.600911,24.55816,0,7.341393,-7.341393,25.94808,66.53341,0.1372671,7.671755,0,0,24.55816
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,51.5823,51.5823,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.75801,17.21677,0,8.108595,-8.108595,17.40087,44.61753,0.1372671,8.473481,0,0,17.21677
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.22469,49.22469,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76756,9.108171,0,1.059328,-1.059328,16.28424,41.75438,0.1372671,1.106998,0,0,9.108171
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,47.37886,47.37886,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.9446,8.048843,0,1.971878,-1.971878,14.2057,36.4248,0.1372671,2.060613,0,0,8.048843
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13557,6.076965,0,0,0,14.2057,36.4248,0.1372671,0,0,0,6.076965
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,44.64369,44.64369,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.13557,6.076965,0,1.187115,-1.187115,12.95437,33.21627,0.1372671,1.240536,0,0,6.076965
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45459,4.889849,0,0,0,12.95437,33.21627,0.1372671,0,0,0,4.889849
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,42.42871,42.42871,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.45459,4.889849,0,0.2690337,-0.2690337,12.67078,32.48912,0.1372671,0.2811403,0,0,4.889849
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,41.38834,41.38834,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.75351,4.620816,0,0.3547938,-0.3547938,12.2968,31.53019,0.1372671,0.3707595,0,0,4.620816
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,40.51577,40.51577,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.14773,4.266022,0,0.3572066,-0.3572066,11.92027,30.56473,0.1372671,0.3732809,0,0,4.266022
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.99558,39.99558,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54463,3.908815,0,0.6803133,-0.6803133,11.20316,28.72598,0.1372671,0.7109274,0,0,3.908815
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.081103,45.40034,39.40828,0,0,0,0,0,0,0,0,0,0,2.081103,0,0,0,0,29.30053,3.228502,2.081103,0,2.081103,13.17746,33.7883,0.1371709,0,1.664882,0,5.309605
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.473721,54.85716,41.15342,3.404568,3.404568,0,0,0,3.404568,131.4035,0,0,0,4.473721,3.583755,3.404568,0,0,27.21943,5.101494,0.8899655,0,0.8899655,14.02176,35.95316,0.1371297,3.745025,3.578977,0,9.575215
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.517039,63.5545,45.61694,1.80981,1.80981,0,-1,0,1.80981,304.8408,0,0,0,5.517039,1.905063,1.80981,0,0,26.32946,5.902463,3.611976,0,3.611976,17.44838,44.73935,0.136963,1.990791,4.413631,0,11.4195
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.886006,78.42054,49.83716,3.661527,3.661527,0,0,0,3.661527,215.3748,0,0,0,7.886006,3.854239,3.661527,0,0,22.71749,9.153242,4.031767,0,4.031767,21.27325,54.54668,0.1367775,4.02768,6.308805,0,17.03925
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.087795,83.86501,53.28549,5.20333,5.20333,0,0,0,5.20333,155.435,0,0,0,8.087795,5.47719,5.20333,0,0,18.68572,12.78183,2.610606,0,2.610606,23.74989,60.89703,0.1366576,5.723663,6.470237,0,20.86963
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.750098,85.58275,55.87803,3.164259,3.164259,0,0,0,3.164259,244.9261,0,0,0,7.750098,3.330799,3.164259,0,0,16.07511,15.13138,4.419299,0,4.419299,27.9424,71.64704,0.1364551,3.480685,6.200078,0,22.88148
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.967736,84.89705,58.33633,5.609799,5.609799,0,0,0,5.609799,124.2065,0,0,0,6.967736,5.905052,5.609799,0,0,11.65581,19.10875,1.062684,0,1.062684,28.95055,74.23204,0.1364065,6.170779,5.574189,0,26.07648
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.799765,81.22633,59.74586,6.880911,6.880911,0,-1,0,6.880911,84.28775,0,8.881784E-16,0,5.799765,7.243064,6.880911,0,0,10.59313,20.06516,0,1.443299,-1.443299,27.42918,70.3311,0.1364065,7.569002,4.639812,0,25.86493
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.495369,80.33686,60.12342,0,0,0,-1,0,0,0,0,0,0,5.495369,0,0,0,0,12.19679,18.62186,5.495369,0,5.495369,32.64255,83.69867,0.1361558,0,4.396295,0,24.11723
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.625818,73.18661,60.55131,2.125053,2.125053,0,-1,0,2.125053,170.6225,0,0,0,3.625818,2.236898,2.125053,0,0,6.701426,23.5677,1.38892,0,1.38892,33.96019,87.07725,0.1360925,2.337559,2.900655,0,27.19351
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.125706,66.81862,59.74586,7.296609,7.296609,0,-1,0,7.296609,29.1328,0,8.881784E-16,0,2.125706,7.680641,7.296609,0,0,5.312505,24.81772,0,5.554935,-5.554935,28.10478,72.06339,0.1360925,8.02627,1.700565,0,26.94343
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2917524,58.7758,57.85809,6.147295,6.147295,0,-1,0,6.147295,4.746029,0,0,0,0.2917524,6.470837,6.147295,0,0,11.48466,19.26279,0,6.179085,-6.179085,21.59145,55.36258,0.1360925,6.762025,0.2334019,0,19.55454
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,56.06261,56.06261,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,18.35031,13.0837,0,8.8,-8.8,12.31544,31.57798,0.1360925,11.53973,0,0,13.0837
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,54.0406,54.0406,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0.0227632,0,3.916059,3.720256,0,0,28.12808,4.283704,0,3.916059,-3.916059,8.187547,20.99367,0.1360925,4.092282,0,0,4.283704
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.47926,0.3676446,0,0,0,8.187547,20.99367,0.1360925,0,0,0,0.3676446
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,49.40927,49.40927,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,32.47926,0.3676446,0,0.1674962,-0.1674962,8.01099,20.54096,0.1360925,0.1750336,0,0,0.3676446
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.5215,47.5215,1.391952,0.190141,0,-1,0,0.190141,0,0,1.201811,1.341006,0,0.2001484,0.190141,0,0,32.66537,0.2001484,0,0.2001484,-0.2001484,7.800015,20,0.1360925,1.531147,0,0,0.2001484
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,46.20425,46.20425,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360925,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,44.8115,44.8115,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360925,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,43.58654,43.58654,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360925,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,42.61329,42.61329,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360925,2.92721,0,0,0
