Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,44.64369,44.64369,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.32459,5.906846,0,1.079228,-1.079228,12.88877,33.04807,0.1322768,1.127793,0,0,5.906846
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.88858,43.88858,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52373,4.827618,0,1.131201,-1.131201,11.69638,29.99066,0.1322768,1.182105,0,0,4.827618
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,43.15865,43.15865,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.78062,3.696418,0,1.74856,-1.74856,9.853238,25.26466,0.1322768,1.827245,0,0,3.696418
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,42.521,42.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72347,1.947858,0,0,0,9.853238,25.26466,0.1322768,0,0,0,1.947858
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.97564,41.97564,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.72347,1.947858,0,0.84115,-0.84115,8.966588,22.99121,0.1322768,0.8790018,0,0,1.947858
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2060293,42.34771,41.76589,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.47344,0,0,0,0.2060293,0,0,8.8,8.36,31.65808,1.106708,8.56603,0,8.56603,17.09304,43.82821,0.1324602,1.56585,0.1648234,12,1.312737
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.58515,45.94315,41.36317,1.80662,1.80662,10.60662,0,3.019475,1.80662,87.74121,0,0,0,1.58515,0,0,8.8,8.36,23.09205,8.816134,9.94515,0,9.94515,26.52784,68.01995,0.1326277,1.987282,1.26812,12,10.40129
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.076954,48.40842,42.31124,2.99157,2.99157,11.79157,0,3.319267,2.99157,69.42688,1.776357E-15,0,0,2.076954,0,0,8.8,8.36,13.1469,17.76677,10.43695,0,10.43695,36.4292,93.40802,0.1328489,3.290728,1.661563,12,19.84372
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.440958,55.2088,44.64369,2.262489,2.262489,0,-1,0,2.262489,152.0873,0,0,0,3.440958,2.381567,2.262489,0,0,2.709944,27.16003,1.059391,0,1.059391,37.43423,95.985,0.1328203,2.488738,2.752767,0,30.60099
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.881295,58.97483,46.74961,2.3078,2.3078,0,0,0,2.3078,168.1816,0,0,0,3.881295,2.429264,2.3078,0,0,1.650553,28.11348,1.452031,0,1.452031,38.81174,99.51709,0.1327811,2.53858,3.105036,0,31.99478
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.267871,59.19789,48.88908,7.507007,7.507007,0,0,0,7.507007,43.53094,0,8.881784E-16,0,3.267871,7.902113,7.507007,0,0,0.1985219,29.42031,0,4.634242,-4.634242,33.92682,86.99168,0.1327811,8.257708,2.614297,0,32.68818
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.044186,71.93091,51.06211,5.974835,5.974835,0,0,0,5.974835,101.1607,0,0,0,6.044186,6.289299,5.974835,0,0,5.34768,24.78607,0,0.2451136,-0.2451136,33.66845,86.32919,0.1327811,6.572318,4.835349,0,30.83025
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.719882,77.46591,53.28549,1.274023,1.274023,0,0,0,1.274023,527.4537,0,0,0,6.719882,1.341077,1.274023,0,0,5.620028,24.54095,5.378805,0,5.378805,38.77123,99.41322,0.1326359,1.401426,5.375906,0,31.26084
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.028939,72.07714,54.69503,6.591398,6.591398,0,-1,0,6.591398,76.29549,0,0,0,5.028939,6.938313,6.591398,0,0,0.2412229,29.38188,0,1.909374,-1.909374,36.75858,94.25257,0.1326359,7.250538,4.023151,0,34.41082
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.219657,69.747,55.40818,0,0,0,-1,0,0,0,1.856907,0,0,4.219657,0,0,0,0,2.36275,27.4725,2.36275,0,2.36275,39.00008,100,0.1325723,0,3.375726,0,31.69216
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.540951,68.15012,56.25558,3.935116,3.935116,0,-1,0,3.935116,89.98338,0,0,0,3.540951,4.142228,3.935116,0,0,0,29.59898,0,0.6012771,-0.6012771,38.36628,98.37487,0.1325723,4.328628,2.832761,0,33.13993
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.707982,61.29406,55.82769,3.619405,3.619405,0,-1,0,3.619405,47.18958,0,0,0,1.707982,3.8099,3.619405,0,0,0.6680857,28.9977,0,2.101918,-2.101918,36.15066,92.69382,0.1325723,3.981345,1.366386,0,30.70568
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3564127,55.26962,54.17484,0.3992658,0.3992658,0,-1,0,0.3992658,89.26703,0,0,0,0.3564127,0.4202798,0.3992658,0,0,3.00355,26.89578,0,0.06386705,-0.06386705,36.08334,92.52119,0.1325723,0.4391924,0.2851302,0,27.2522
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,52.7653,52.7653,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.074513,26.83192,0,5.007846,-5.007846,30.80461,78.98601,0.1325723,5.2332,0,0,26.83192
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,51.02016,51.02016,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.638787,21.82407,0,8.8,-8.8,21.52859,55.2014,0.1325723,13.14812,0,0,21.82407
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,49.36732,49.36732,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.41656,13.02407,0,4.779654,-4.779654,16.49039,42.28297,0.1325723,4.994738,0,0,13.02407
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.66413,47.66413,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.72729,8.244416,0,2.960736,-2.960736,13.3695,34.28071,0.1325723,3.093969,0,0,8.244416
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,46.48951,46.48951,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.017,5.28368,0,1.36456,-1.36456,11.93113,30.59258,0.1325723,1.425966,0,0,5.28368
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,45.54144,45.54144,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.53317,3.91912,0,0.8536136,-0.8536136,11.03134,28.28544,0.1325723,0.8920261,0,0,3.91912
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,44.48428,44.48428,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.48163,3.065507,0,0.3536097,-0.3536097,10.65861,27.3297,0.1325723,0.3695221,0,0,3.065507
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87453,2.711897,0,0,0,10.65861,27.3297,0.1325723,0,0,0,2.711897
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.04118,43.04118,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.87453,2.711897,0,0.591984,-0.591984,10.0346,25.72969,0.1325723,0.6186233,0,0,2.711897
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.40354,42.40354,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.5323,2.119913,0,1.169018,-1.169018,8.802346,22.57007,0.1325723,1.221624,0,0,2.119913
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.85818,41.85818,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.8312,0.9508947,0,0.5352691,-0.5352691,8.238124,21.12335,0.1325723,0.5593562,0,0,0.9508947
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2175846,42.26255,41.64843,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.59688,0,0,0,0.2175846,0,0,8.8,8.36,32.42595,0.4156256,8.577584,0,8.577584,16.37553,41.98847,0.1327518,1.534557,0.1740677,12,0.6332102
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.385878,45.23173,41.2457,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.65533,0,0,0,1.385878,0,0,8.193057,7.783404,23.84836,8.135451,9.169282,0,9.169282,25.07428,64.29289,0.1330049,3.94374,1.108703,12,9.52133
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.777118,50.42939,42.16861,7.096975,7.096975,12,0,3.372,7.096975,39.13101,0,0,0,2.777118,0,0,4.903025,4.657874,14.67908,16.38781,7.434992,0,7.434992,32.12773,82.37864,0.1332334,7.806673,2.221694,12,19.16492
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.668776,59.23266,44.50106,6.234406,6.234406,0,-1,0,6.234406,74.88725,0,0,0,4.668776,6.562533,6.234406,0,0,7.244089,23.0793,0,1.893758,-1.893758,30.13154,77.26019,0.1332334,6.857847,3.73502,0,27.74807
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.173177,63.35238,46.55664,3.316761,3.316761,0,0,0,3.316761,155.9708,0,0,0,5.173177,3.491327,3.316761,0,0,9.348264,21.18554,1.68185,0,1.68185,31.72708,81.35132,0.1331882,3.648437,4.138542,0,26.35872
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.048688,73.28592,48.7045,7.331688,7.331688,0,0,0,7.331688,96.14005,0,0,0,7.048688,7.717566,7.331688,0,0,7.666414,22.69921,0,0.6688783,-0.6688783,31.02202,79.54348,0.1331882,8.064857,5.63895,0,29.74789
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.07874,67.90807,50.87753,3.219228,3.219228,0,0,0,3.219228,157.7626,0,0,0,5.07874,3.388661,3.219228,0,0,8.409612,22.03033,1.690078,0,1.690078,32.62537,83.65462,0.1331427,3.541151,4.062992,0,27.10907
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.515779,68.27529,53.09252,1.777261,1.777261,0,0,0,1.777261,254.0864,0,0,0,4.515779,1.870801,1.777261,0,0,6.719534,23.5514,2.644978,0,2.644978,35.13461,90.08858,0.1330716,1.954987,3.612623,0,28.06718
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.902393,79.79314,54.51044,6.673085,6.673085,0,-1,0,6.673085,103.4363,0,0,0,6.902393,7.0243,6.673085,0,0,4.074556,25.93188,0,0.1219075,-0.1219075,35.00611,89.75909,0.1330716,7.340394,5.521914,0,32.83427
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.5724,74.88001,55.21521,3.156504,3.156504,0,-1,0,3.156504,176.537,0,0,0,5.5724,3.322636,3.156504,0,0,4.210009,25.80997,2.249763,0,2.249763,37.14043,95.23167,0.1330112,3.472155,4.45792,0,31.38237
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.231099,70.47461,56.02066,2.070955,2.070955,0,-1,0,2.070955,204.3067,0.09090094,0,0,4.231099,2.179953,2.070955,0,0,1.960245,27.83476,1.960245,0,1.960245,39.00008,100,0.1329587,2.278051,3.384879,0,32.06586
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.960254,61.89264,55.59277,0,0,0,-1,0,0,0,1.960254,0,0,1.960254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329587,0,1.568203,0,31.55923
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2732113,54.73417,53.89797,8.168686,8.168686,0,-1,0,8.168686,3.344617,0,0,0.6255548,0.2732113,8.598617,8.168686,0,0,0,29.59898,0,8.325406,-8.325406,30.22433,77.49812,0.1329587,8.985555,0.218569,0,29.87219
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.48004,52.48004,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.250451,21.27357,0,7.859621,-7.859621,21.93956,56.25518,0.1329587,8.213304,0,0,21.27357
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.77685,50.77685,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.98336,13.41395,0,6.360901,-6.360901,15.23458,39.06296,0.1329587,6.647142,0,0,13.41395
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,49.13239,49.13239,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.05103,7.053051,0,5.414405,-5.414405,9.5273,24.42892,0.1329587,5.658053,0,0,7.053051
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,47.47955,47.47955,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.06704,1.638645,0,0.1305195,-0.1305195,9.38972,24.07616,0.1329587,0.1363929,0,0,1.638645
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,46.29654,46.29654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21206,1.508126,0,0,0,9.38972,24.07616,0.1329587,0,0,0,1.508126
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21206,1.508126,0,0,0,9.38972,24.07616,0.1329587,0,0,0,1.508126
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.34165,44.34165,2.40035,1.43272,0,-1,0,1.43272,0,0,0.9676306,1.207666,0,1.508126,1.43272,0,0,31.21206,1.508126,0,1.508126,-1.508126,7.800015,20,0.1329587,2.640385,0,0,1.508126
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.62849,43.62849,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329587,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.89856,42.89856,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329587,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329587,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.74072,41.74072,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331657,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08720797,41.77636,41.53097,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08720797,0,0,8.8,8.36,24.52775,7.524,8.447208,0,8.447208,23.74473,60.88381,0.1332674,0,0.06976637,12,7.611208
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7460347,43.27256,41.15342,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7460347,0,0,8.8,8.36,16.08055,15.12649,9.106034,0,9.106034,32.38348,83.03439,0.133351,0,0.5968278,12,15.87252
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.639955,49.87551,42.05116,5.540785,5.540785,0,0,0,5.540785,47.64587,0,0,0,2.639955,5.832405,5.540785,0,0,6.974511,23.32192,0,3.19245,-3.19245,29.01834,74.40585,0.133351,6.094863,2.111964,0,25.96187
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.161013,57.29911,44.34165,3.023799,3.023799,0,-1,0,3.023799,137.6088,0,0,0,4.161013,3.182947,3.023799,0,0,10.52168,20.12947,0.9780662,0,0.9780662,29.94621,76.78501,0.1333248,3.326179,3.32881,0,24.29048
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.462881,60.60423,46.38883,1.435715,1.435715,0,0,0,1.435715,310.8473,0,0,0,4.462881,1.511279,1.435715,0,0,9.543612,21.00973,2.951602,0,2.951602,32.74635,83.96483,0.1332459,1.579286,3.570304,0,25.47261
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.96035,64.77859,48.51153,2.858583,2.858583,0,0,0,2.858583,173.5247,0,0,0,4.96035,3.009035,2.858583,0,0,6.592009,23.66617,1.951314,0,1.951314,34.59753,88.71143,0.1331939,3.144442,3.968279,0,28.62652
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.086246,75.8797,50.68456,1.877781,1.877781,0,0,0,1.877781,377.3734,0.4689398,0,0,7.086246,1.976611,1.877781,0,0,4.640695,25.42235,4.640695,0,4.640695,39.00008,100,0.1330701,2.065559,5.668997,0,32.5086
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.496635,71.82047,52.8576,0,0,0,0,0,0,0,5.496635,0,0,5.496635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330701,0,4.397308,0,35.09562
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.893167,71.0631,54.27552,4.915947,4.915947,0,-1,0,4.915947,99.53659,0,0,0,4.893167,5.174681,4.915947,0,0,0,29.59898,0,0.2815149,-0.2815149,38.70333,99.23912,0.1330701,5.407542,3.914533,0,34.49215
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.433609,70.08294,54.98029,0.6150034,0.6150034,0,-1,0,0.6150034,720.9081,3.473443,0,0,4.433609,0.647372,0.6150034,0,0,0.3127943,29.31746,0.3127943,0,0.3127943,39.00008,100,0.1330618,0.6765038,3.546887,0,33.75107
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.953804,65.52367,55.78574,1.056762,1.056762,0,-1,0,1.056762,279.5146,1.841423,0,0,2.953804,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1330618,1.162438,2.363043,0,32.55278
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.838424,61.18699,55.3075,0.2154781,0.2154781,0,-1,0,0.2154781,853.184,1.611605,0,0,1.838424,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1330618,0.2370259,1.47074,0,31.4374
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3804052,54.82806,53.66304,4.89833,4.89833,0,-1,0,4.89833,7.766018,0,0,0,0.3804052,5.156137,4.89833,0,0,0,29.59898,0,4.775732,-4.775732,33.96601,87.09217,0.1330618,5.388164,0.3043242,0,29.97938
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,52.24512,52.24512,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.306369,24.82325,0,2.880779,-2.880779,30.92941,79.30602,0.1330618,3.010414,0,0,24.82325
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,50.54193,50.54193,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.507235,21.94247,0,0.5166972,-0.5166972,30.38476,77.90948,0.1330618,0.5399486,0,0,21.94247
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,48.88908,48.88908,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.081342,21.42577,0,1.999228,-1.999228,28.27739,72.50598,0.1330618,2.089193,0,0,21.42577
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.2614,47.2614,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.30271,19.42654,0,2.18629,-2.18629,25.97284,66.59689,0.1330618,2.284673,0,0,19.42654
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.12874,46.12874,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.73192,17.24025,0,1.023887,-1.023887,24.89357,63.82953,0.1330618,1.069961,0,0,17.24025
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,45.21422,45.21422,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.86957,16.21637,0,1.561416,-1.561416,23.24769,59.60934,0.1330618,1.63168,0,0,16.21637
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.19902,44.19902,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.60448,14.65495,0,1.217798,-1.217798,21.96402,56.31788,0.1330618,1.272599,0,0,14.65495
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.51103,43.51103,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.95758,13.43715,0,0.8425202,-0.8425202,21.07592,54.04072,0.1330618,0.8804336,0,0,13.43715
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.78109,42.78109,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.89372,12.59463,0,0.8968112,-0.8968112,20.1306,51.61682,0.1330618,0.9371678,0,0,12.59463
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,42.16861,42.16861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89017,11.69782,0,0,0,20.1306,51.61682,0.1330618,0,0,0,11.69782
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.64843,41.64843,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.89017,11.69782,0,1.903021,-1.903021,18.12464,46.47334,0.1330618,1.988657,0,0,11.69782
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08856545,41.68775,41.43867,1.542579,1.542579,0,0,0,1.542579,5.741387,0,2.220446E-16,0,0.08856545,1.623768,1.542579,0,0,22.00464,9.794799,0,1.535202,-1.535202,16.5064,42.32401,0.1330618,1.696837,0.07085235,0,9.883365
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.906332,46.59211,41.06112,0.1397163,0.1397163,0,0,0,0.1397163,1364.43,0,0,0,1.906332,0.1470698,0.1397163,0,0,23.71042,8.259597,1.759262,0,1.759262,18.17538,46.60344,0.1330149,0.153688,1.525065,0,10.16593
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.382711,52.10762,41.93369,0,0,0,0,0,0,0,0,0,0,3.382711,0,0,0,0,21.95116,9.842933,3.382711,0,3.382711,21.3845,54.83194,0.132925,0,2.706168,0,13.22564
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.300717,61.17506,44.22419,8.57136,8.36,0,-1,0,8.36,63.4057,0,0.2113598,1.068496,5.300717,8.8,8.36,0,0,18.56845,12.88737,0,3.499283,-3.499283,17.69593,45.37409,0.132925,9.428495,4.240573,0,18.18809
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.117757,70.6106,46.27137,0,0,0,0,0,0,0,0,0,0,7.117757,0,0,0,0,22.45654,9.388089,7.117757,0,7.117757,24.44843,62.68815,0.1327361,0,5.694206,0,16.50585
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.812016,76.22518,48.37729,4.743631,4.743631,0,0,0,4.743631,164.6843,0,0,0,7.812016,4.993296,4.743631,0,0,15.33879,15.79407,2.81872,0,2.81872,27.1225,69.54473,0.1326614,5.217995,6.249613,0,23.60609
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.388303,76.98991,50.49998,2.13737,2.13737,0,0,0,2.13737,345.6726,0,0,0,7.388303,2.249863,2.13737,0,0,12.52007,18.33092,5.13844,0,5.13844,31.99725,82.04408,0.1325255,2.351107,5.910643,0,25.71922
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.199835,74.4781,52.66462,0,0,0,0,0,0,0,0,0,0,6.199835,0,0,0,0,7.381626,22.95551,6.199835,0,6.199835,37.87893,97.12527,0.1323619,0,4.959868,0,29.15535
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.137842,67.96349,54.08255,0,0,0,-1,0,0,0,2.95605,0,0,4.137842,0,0,0,0,1.181791,28.53537,1.181791,0,1.181791,39.00008,100,0.1323307,0,3.310273,0,32.67321
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.129841,72.5942,54.79571,0.5320987,0.5320987,0,-1,0,0.5320987,964.0769,4.569737,0,0,5.129841,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1323307,0.5853086,4.103873,0,34.72882
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.800313,64.776,55.59277,0,0,0,-1,0,0,0,2.800313,0,0,2.800313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323307,0,2.24025,0,32.39929
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.877175,61.1237,55.12292,3.364892,3.364892,0,-1,0,3.364892,55.78707,0,0,0,1.877175,3.541992,3.364892,0,0,0,29.59898,0,1.664817,-1.664817,37.24521,95.50034,0.1323307,3.701381,1.50174,0,31.47615
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2863617,54.34424,53.47007,0,0,0,-1,0,0,0,0,0,0,0.2863617,0,0,0,0,1.849797,27.93416,0.2863617,0,0.2863617,37.51687,96.19692,0.1323232,0,0.2290893,0,28.22052
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.0102,52.0102,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.563435,28.19189,0,6.220877,-6.220877,30.95949,79.38316,0.1323232,6.500816,0,0,28.19189
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,50.30701,50.30701,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.47552,21.97101,0,0.1710458,-0.1710458,30.7792,78.92085,0.1323232,0.1787429,0,0,21.97101
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665571,21.79996,0,0,0,30.7792,78.92085,0.1323232,0,0,0,21.79996
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,47.07682,47.07682,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.665571,21.79996,0,0.3350499,-0.3350499,30.42602,78.01528,0.1323232,0.3501271,0,0,21.79996
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.96933,45.96933,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.037848,21.46491,0,0.7345297,-0.7345297,29.65176,76.03,0.1323232,0.7675835,0,0,21.46491
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.07159,45.07159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853993,20.73038,0,0,0,29.65176,76.03,0.1323232,0,0,0,20.73038
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.05639,44.05639,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.853993,20.73038,0,1.222022,-1.222022,28.36363,72.72712,0.1323232,1.277013,0,0,20.73038
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,43.3684,43.3684,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.2118,19.50836,0,0.1779612,-0.1779612,28.17605,72.24613,0.1323232,0.1859694,0,0,19.50836
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,42.66363,42.66363,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.40953,19.3304,0,0.2000736,-0.2000736,27.96515,71.70538,0.1323232,0.2090769,0,0,19.3304
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.07632,42.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63183,19.13033,0,0,0,27.96515,71.70538,0.1323232,0,0,0,19.13033
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.53097,41.53097,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.63183,19.13033,0,0.9952023,-0.9952023,26.91612,69.01554,0.1323232,1.039986,0,0,19.13033
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1013789,41.60617,41.32122,0,0,0,0,0,0,0,0,0,0,0.1013789,0,0,0,0,12.73761,18.13512,0.1013789,0,0.1013789,27.01229,69.26215,0.1323205,0,0.08110311,0,18.2365
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7560495,43.08875,40.94366,1.03048,1.03048,0,0,0,1.03048,73.36865,0,0,0,0.7560495,1.084716,1.03048,0,0,12.63624,18.22637,0,0.3286666,-0.3286666,26.66585,68.37383,0.1323205,1.133528,0.6048396,0,18.98242
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6455886,43.6545,41.81623,1.762143,1.762143,0,0,0,1.762143,36.63657,0,2.220446E-16,0,0.6455886,1.854887,1.762143,0,0,13.00142,17.8977,0,1.209298,-1.209298,25.39113,65.10535,0.1323205,1.938357,0.5164709,0,18.54329
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.102266,47.29415,44.08156,1.280538,1.280538,0,-1,0,1.280538,86.07836,0,0,0,1.102266,1.347935,1.280538,0,0,14.34509,16.6884,0,0.2456686,-0.2456686,25.13218,64.44135,0.1323205,1.408592,0.8818128,0,17.79067
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.057177,49.23211,46.11196,4.631323,4.631323,0,0,0,4.631323,22.82667,0,8.881784E-16,0,1.057177,4.875077,4.631323,0,0,14.61805,16.44273,0,3.8179,-3.8179,21.10776,54.12234,0.1323205,5.094456,0.8457415,0,17.49991
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.066766,51.37733,48.18431,9.289122,9.289122,12,0,3.372,9.289122,11.48404,0,0,0,1.066766,0,0,2.710878,2.575334,18.86016,12.62483,3.642101,0,3.642101,24.56296,62.98182,0.1324329,10.21803,0.8534131,12,13.6916
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.821955,59.20986,50.30701,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,348.2351,1.776357E-15,0,0,2.821955,0,0,8.8,8.36,15.21806,15.90272,11.18196,0,11.18196,35.17109,90.18211,0.1325078,0.8913953,2.257565,12,18.72468
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.481336,60.37102,52.48004,4.631515,4.631515,0,0,0,4.631515,53.57505,0,0,0,2.481336,4.875278,4.631515,0,0,4.036106,25.96648,0,2.393942,-2.393942,32.64766,83.71177,0.1325078,5.094666,1.985069,0,28.44782
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.594278,58.86549,53.84763,3.405891,3.405891,0,-1,0,3.405891,46.80942,0,4.440892E-16,0,1.594278,3.585148,3.405891,0,0,6.696042,23.57254,0,1.990871,-1.990871,30.54909,78.33085,0.1325078,3.74648,1.275422,0,25.16682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.112261,58.04192,54.56078,4.107852,4.107852,0,-1,0,4.107852,27.07646,0,8.881784E-16,0,1.112261,4.324055,4.107852,0,0,8.90812,21.58167,0,3.211794,-3.211794,27.16356,69.65002,0.1325078,4.518638,0.8898088,0,22.69393
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07733776,55.59592,55.35785,4.147246,4.147246,0,-1,0,4.147246,1.864798,0,0,0,0.07733776,4.365522,4.147246,0,0,12.47678,18.36987,0,4.288184,-4.288184,22.64342,58.05994,0.1325078,4.561971,0.06187021,0,18.44721
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3748922,56.04556,54.888,1.207383,1.207383,0,-1,0,1.207383,31.04998,0,0,0,0.3748922,1.270929,1.207383,0,0,17.24143,14.08169,0,0.8960372,-0.8960372,21.69892,55.63813,0.1325078,1.328121,0.2999137,0,14.45658
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1817093,53.78779,53.23515,2.641487,2.641487,0,-1,0,2.641487,6.879055,0,4.440892E-16,0,0.1817093,2.780512,2.641487,0,0,18.23703,13.18565,0,2.598803,-2.598803,18.95954,48.6141,0.1325078,2.905635,0.1453674,0,13.36736
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12459,10.58685,0,0,0,18.95954,48.6141,0.1325078,0,0,0,10.58685
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.12243,50.12243,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.12459,10.58685,0,7.703207,-7.703207,10.83964,27.7939,0.1325078,8.049851,0,0,10.58685
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.51153,48.51153,3.403526,2.739462,0,-1,0,2.739462,0,0,0.664064,1.004417,0,2.883644,2.739462,0,0,29.6837,2.883644,0,2.883644,-2.883644,7.800015,20,0.1325078,3.743879,0,0,2.883644
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.90902,46.90902,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,45.80153,45.80153,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.92896,44.92896,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.91375,43.91375,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,43.22577,43.22577,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,42.54617,42.54617,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.95886,41.95886,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325078,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.43867,41.43867,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327192,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2152142,41.85157,41.2457,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.90714,0,0,0,0.2152142,0,0,8.8,8.36,24.52775,7.524,8.575214,0,8.575214,23.86617,61.19519,0.1329026,1.702259,0.1721714,12,7.739214
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4712934,42.17244,40.84298,6.423009,6.423009,12,0,3.372,6.423009,7.337579,0,0,0,0.4712934,0,0,5.576991,5.298141,15.95254,15.24169,5.769435,0,5.769435,29.33954,75.22943,0.1330858,7.06531,0.3770347,12,15.71299
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6415758,43.54108,41.71555,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6415758,0,0,8.8,8.36,10.1831,20.43419,9.001575,0,9.001575,37.87918,97.12592,0.1331711,0,0.5132606,12,21.07576
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.28265,47.71254,43.9641,6.732506,6.732506,0,-1,0,6.732506,19.0516,0,0,0,1.28265,7.086849,6.732506,0,0,1.181529,28.5356,0,5.804199,-5.804199,31.76102,81.43835,0.1331711,7.405757,1.02612,0,29.81825
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.605424,53.89923,45.96933,3.737902,3.737902,0,0,0,3.737902,69.70285,0,0,0,2.605424,3.934633,3.737902,0,0,7.630639,22.7314,0,1.329209,-1.329209,30.35991,77.84576,0.1331711,4.111692,2.084339,0,25.33683
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.024717,57.47175,48.04168,1.779691,1.779691,0,0,0,1.779691,169.9575,0,0,0,3.024717,1.873359,1.779691,0,0,9.107537,21.40219,1.151359,0,1.151359,31.45218,80.64646,0.1331408,1.95766,2.419774,0,24.42691
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.866922,55.92421,50.16438,4.250243,4.250243,0,0,0,4.250243,43.92506,0,8.881784E-16,0,1.866922,4.47394,4.250243,0,0,7.956179,22.43842,0,2.607018,-2.607018,28.70415,73.60023,0.1331408,4.675267,1.493537,0,24.30534
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.05327,55.52797,52.28707,5.375016,5.375016,0,0,0,5.375016,19.59567,0,0,0,1.05327,5.657911,5.375016,0,0,10.85287,19.8314,0,4.604641,-4.604641,23.85043,61.15482,0.1331408,5.912518,0.8426164,0,20.88467
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.414697,61.39674,53.66304,2.634269,2.634269,0,-1,0,2.634269,91.66477,0,4.440892E-16,0,2.414697,2.772915,2.634269,0,0,15.96913,15.22676,0,0.3582182,-0.3582182,23.47283,60.18663,0.1331408,2.897696,1.931758,0,17.64145
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.485901,62.38439,54.36781,8.387339,8.36,0,-1,0,8.36,29.73566,0,0.0273391,0.866073,2.485901,8.8,8.36,0,0,16.36715,14.86854,0,6.314099,-6.314099,16.81719,43.12091,0.1331408,9.226073,1.988721,0,17.35444
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.732007,64.08925,55.17326,4.826568,4.826568,0,-1,0,4.826568,56.60351,0,0,0,2.732007,5.080597,4.826568,0,0,23.38282,8.554441,0,2.348591,-2.348591,14.34156,36.77315,0.1331408,5.309225,2.185605,0,11.28645
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.235539,58.57611,54.69503,2.19244,2.19244,0,-1,0,2.19244,56.3545,0,4.440892E-16,0,1.235539,2.307832,2.19244,0,0,25.99236,6.20585,0,1.072293,-1.072293,13.21126,33.87496,0.1331408,2.411684,0.9884311,0,7.441389
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.335814,54.0654,53.04218,0,0,0,-1,0,0,0,0,0,0,0.335814,0,0,0,0,27.1838,5.133557,0.335814,0,0.335814,13.52984,34.69183,0.133132,0,0.2686512,0,5.469371
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,51.63264,51.63264,5.973703,5.164001,0,-1,0,5.164001,0,0,0.8097025,1.407073,0,5.43579,5.164001,0,0,26.84799,5.43579,0,5.43579,-5.43579,7.800015,20,0.133132,6.571073,0,0,5.43579
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,49.97979,49.97979,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.76639,46.76639,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.68407,45.68407,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,44.8115,44.8115,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,43.7963,43.7963,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.13348,43.13348,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,42.42871,42.42871,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.85818,41.85818,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133132,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.338,41.338,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333045,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1828797,41.66766,41.15342,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.22273,0,0,0,0.1828797,0,0,8.8,8.36,24.52775,7.524,8.54288,0,8.54288,23.83549,61.11653,0.1334428,0.8304915,0.1463038,12,7.70688
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.700095,45.65368,40.75069,1.873721,1.873721,10.67372,0,3.036451,1.873721,90.73362,0,0,0,1.700095,0,0,8.8,8.36,15.98487,15.21259,10.06009,0,10.06009,33.37934,85.58788,0.1336026,2.061093,1.360076,12,16.91269
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.21711,54.51107,41.62326,2.825758,2.825758,0,0,0,2.825758,149.2382,0,0,0,4.21711,2.974483,2.825758,0,0,5.924779,24.26668,1.242628,0,1.242628,34.5582,88.61059,0.1335701,3.108334,3.373688,0,28.48379
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.854517,59.1563,43.84663,2.382919,2.382919,0,-1,0,2.382919,203.7215,0,0,0,4.854517,2.508336,2.382919,0,0,4.682151,25.38504,2.346182,0,2.346182,36.78398,94.31772,0.1335087,2.621211,3.883614,0,30.23956
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.55252,67.77888,45.8267,4.09637,4.09637,0,0,0,4.09637,159.9592,0,0,0,6.55252,4.311968,4.09637,0,0,2.335969,27.4966,2.240552,0,2.240552,38.90956,99.7679,0.1334501,4.506007,5.242016,0,34.04913
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.264106,69.08302,47.89905,2.550831,2.550831,0,0,0,2.550831,245.5712,3.483603,0,0,6.264106,2.685085,2.550831,0,0,0.09541774,29.5131,0.09541774,0,0.09541774,39.00008,100,0.1334476,2.805914,5.011285,0,35.77721
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.15982,67.19388,49.97979,0,0,0,0,0,0,0,5.15982,0,0,5.15982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,0,4.127856,0,34.7588
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.927413,68.72273,52.10249,1.864314,1.864314,0,0,0,1.864314,264.3016,2.964977,0,0,4.927413,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,2.050746,3.94193,0,34.52639
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.589168,72.96586,53.52041,2.788441,2.788441,0,-1,0,2.788441,200.4406,2.653967,0,0,5.589168,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,3.067285,4.471334,0,35.18814
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.812372,66.86362,54.17484,0,0,0,-1,0,0,0,3.812372,0,0,3.812372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,0,3.049898,0,33.41135
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.5552,66.80846,54.98029,2.164422,2.164422,0,-1,0,2.164422,164.2564,1.276862,0,0,3.5552,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,2.380864,2.84416,0,33.15418
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.763335,60.16028,54.56078,0.6344821,0.6344821,0,-1,0,0.6344821,277.9171,1.095459,0,0,1.763335,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1334476,0.6979303,1.410668,0,31.36231
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3916238,54.1015,52.90794,2.373711,2.373711,0,-1,0,2.373711,16.49838,0,0,0,0.3916238,2.498643,2.373711,0,0,0,29.59898,0,2.107019,-2.107019,36.77908,94.30516,0.1334476,2.611082,0.3132991,0,29.9906
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.43967,51.43967,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.341132,27.49196,0,3.905674,-3.905674,32.66214,83.74892,0.1334476,4.081429,0,0,27.49196
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.78682,49.78682,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.68077,23.58628,0,5.306356,-5.306356,27.06875,69.40692,0.1334476,5.545142,0,0,23.58628
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57672,18.27993,0,0,0,27.06875,69.40692,0.1334476,0,0,0,18.27993
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.60698,46.60698,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.57672,18.27993,0,1.379224,-1.379224,25.61492,65.67916,0.1334476,1.441289,0,0,18.27993
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,45.54144,45.54144,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.10919,16.90071,0,0.1187146,-0.1187146,25.48979,65.3583,0.1334476,0.1240568,0,0,16.90071
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,44.66887,44.66887,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.2411,16.78199,0,0.1636652,-0.1636652,25.31727,64.91594,0.1334476,0.1710302,0,0,16.78199
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,43.67883,43.67883,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.42295,16.61832,0,1.508818,-1.508818,23.72684,60.83792,0.1334476,1.576715,0,0,16.61832
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.99084,42.99084,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.09941,15.10951,0,0.6897487,-0.6897487,22.99977,58.97367,0.1334476,0.7207874,0,0,15.10951
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,42.31124,42.31124,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.8658,14.41976,0,1.387679,-1.387679,21.53703,55.22305,0.1334476,1.450125,0,0,14.41976
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,41.74072,41.74072,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.40767,13.03208,0,0.2106984,-0.2106984,21.31494,54.65358,0.1334476,0.2201799,0,0,13.03208
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,41.2457,41.2457,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.64178,12.82138,0,1.075817,-1.075817,20.18093,51.74586,0.1334476,1.124229,0,0,12.82138
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2088184,41.62297,41.03595,1.927466,1.927466,0,0,0,1.927466,10.83383,0,2.220446E-16,0,0.2088184,2.028911,1.927466,0,0,19.83713,11.74556,0,1.820093,-1.820093,18.26238,46.82652,0.1334476,2.120212,0.1670547,0,11.95438
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.230165,44.17276,40.6584,4.647319,4.647319,0,0,0,4.647319,26.47043,0,8.881784E-16,0,1.230165,4.891914,4.647319,0,0,21.85945,9.92547,0,3.661749,-3.661749,14.40256,36.92956,0.1334476,5.112051,0.9841321,0,11.15564
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.801129,49.80396,41.5058,4.435877,4.435877,0,0,0,4.435877,63.14713,0,0,0,2.801129,4.669344,4.435877,0,0,25.92806,6.263721,0,1.868215,-1.868215,12.43329,31.88016,0.1334476,4.879464,2.240903,0,9.06485
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.605899,61.69561,43.704,0,0,0,-1,0,0,0,0,0,0,5.605899,0,0,0,0,28.00386,4.395506,5.605899,0,5.605899,17.75151,45.5166,0.1333012,0,4.484719,0,10.0014
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.405387,67.02831,45.68407,0,0,0,0,0,0,0,0,0,0,6.405387,0,0,0,0,22.39796,9.440815,6.405387,0,6.405387,23.82819,61.09781,0.1331343,0,5.12431,0,15.8462
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.511272,69.8883,47.73964,5.471181,5.471181,0,0,0,5.471181,119.0104,0,0,0,6.511272,5.759139,5.471181,0,0,15.99257,15.20566,0.752134,0,0.752134,24.54173,62.92738,0.1331147,6.0183,5.209018,0,21.71694
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.576654,72.66793,49.83716,2.597319,2.597319,0,0,0,2.597319,253.2094,0,0,0,6.576654,2.73402,2.597319,0,0,15.24044,15.88258,3.842634,0,3.842634,28.18717,72.27466,0.1330149,2.85705,5.261323,0,22.45924
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.998437,65.10244,51.95986,5.912296,5.912296,0,0,0,5.912296,67.62918,0,0,0,3.998437,6.223469,5.912296,0,0,11.3978,19.34095,0,2.225032,-2.225032,25.84178,66.26085,0.1330149,6.503525,3.19875,0,23.33939
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.387818,68.05684,53.32744,1.941053,1.941053,0,-1,0,1.941053,226.0535,0,0,0,4.387818,2.043214,1.941053,0,0,13.87006,17.11592,2.344604,0,2.344604,28.06607,71.96413,0.132954,2.135158,3.510254,0,21.50374
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.413998,65.22127,53.99026,0,0,0,-1,0,0,0,0,0,0,3.413998,0,0,0,0,11.52546,19.22607,3.413998,0,3.413998,31.30487,80.26874,0.1328655,0,2.731198,0,22.64006
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.430817,62.64914,54.79571,5.929299,5.929299,0,-1,0,5.929299,40.9967,0,8.881784E-16,0,2.430817,6.241368,5.929299,0,0,8.11146,22.29866,0,3.81055,-3.81055,27.2882,69.9696,0.1328655,6.522229,1.944654,0,24.72948
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8244317,56.92867,54.36781,4.384988,4.384988,0,-1,0,4.384988,18.80123,0,0,0,0.8244317,4.615777,4.384988,0,0,12.3454,18.48811,0,3.791345,-3.791345,23.29177,59.72237,0.1328655,4.823487,0.6595454,0,19.31255
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2773874,53.5573,52.71497,3.253326,3.253326,0,-1,0,3.253326,8.526271,0,4.440892E-16,0,0.2773874,3.424554,3.253326,0,0,16.55801,14.69677,0,3.147166,-3.147166,19.97437,51.21622,0.1328655,3.578659,0.2219099,0,14.97416
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,51.25509,51.25509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05486,11.5496,0,0,0,19.97437,51.21622,0.1328655,0,0,0,11.5496
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,49.60224,49.60224,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,20.05486,11.5496,0,2.407789,-2.407789,17.43633,44.70846,0.1328655,2.51614,0,0,11.5496
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.01651,48.01651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73018,9.141813,0,0,0,17.43633,44.70846,0.1328655,0,0,0,9.141813
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.46434,46.46434,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,22.73018,9.141813,0,1.657109,-1.657109,15.68959,40.22963,0.1328655,1.731679,0,0,9.141813
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57141,7.484704,0,0,0,15.68959,40.22963,0.1328655,0,0,0,7.484704
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,44.5514,44.5514,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,24.57141,7.484704,0,0.7565612,-0.7565612,14.8921,38.1848,0.1328655,0.7906064,0,0,7.484704
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,43.58654,43.58654,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,25.41204,6.728143,0,0.8030381,-0.8030381,14.04562,36.01435,0.1328655,0.8391748,0,0,6.728143
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.89856,42.89856,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,26.3043,5.925105,0,1.277054,-1.277054,12.69949,32.56274,0.1328655,1.334521,0,0,5.925105
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,42.21896,42.21896,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,27.72325,4.648052,0,2.055928,-2.055928,10.53235,27.00598,0.1328655,2.148445,0,0,4.648052
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,41.64843,41.64843,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,30.00762,2.592123,0,0.3078497,-0.3078497,10.20785,26.17393,0.1328655,0.321703,0,0,2.592123
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.15342,41.15342,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,30.34967,2.284273,0,0.6493961,-0.6493961,9.523328,24.41874,0.1328655,0.6786189,0,0,2.284273
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.100067,41.22426,40.94366,0,0,0,0,0,0,0,0,0,0,0.100067,0,0,0,0,31.07122,1.634877,0.100067,0,0.100067,9.618259,24.66216,0.1328629,0,0.08005362,0,1.734944
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.24358,47.09678,40.5661,4.564463,4.564463,12,0,3.372,4.564463,49.15321,0,0,0,2.24358,0,0,7.435537,7.063761,30.97116,1.724938,9.307341,0,9.307341,18.44798,47.30241,0.1331147,5.020909,1.794864,12,3.968517
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.555496,55.4206,41.41351,2.454984,2.454984,11.25498,0,3.183511,2.454984,185.5611,1.776357E-15,0,0,4.555496,0,0,8.8,8.36,21.66382,10.10154,12.9155,0,12.9155,30.70069,78.71957,0.1332315,2.700483,3.644397,12,14.65704
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.613628,58.02447,43.58654,2.683908,2.683908,0,-1,0,2.683908,171.8996,0,0,0,4.613628,2.825166,2.683908,0,0,8.74832,21.72549,1.788462,0,1.788462,32.39738,83.07003,0.1331852,2.952299,3.690902,0,26.33912
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.920425,61.28856,45.54144,0,0,0,0,0,0,0,0,0,0,4.920425,0,0,0,0,6.959858,23.33511,4.920425,0,4.920425,37.0653,95.03905,0.1330581,0,3.93634,0,28.25553
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.713743,70.54348,47.59701,3.170415,3.170415,0,0,0,3.170415,211.7623,1.337031,0,0,6.713743,3.337279,3.170415,0,0,2.039433,27.76349,2.039433,0,2.039433,39.00008,100,0.1330055,3.487457,5.370995,0,34.47723
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.058483,74.48916,49.65258,0,0,0,0,0,0,0,7.058483,0,0,7.058483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330055,0,5.646786,0,36.65746
