Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.964233,65.11537,48.79679,0.381733,0.381733,0,0,0,0.381733,1300.446,0,0,0,4.964233,0.4018243,0.381733,0,0,20.10382,11.50554,4.562408,0,4.562408,24.2562,62.19527,0.1325661,0.4199063,3.971386,0,16.46978
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.45909,64.58284,49.97979,0,0,0,-1,0,0,0,0,0,0,4.45909,0,0,0,0,15.54141,15.61171,4.45909,0,4.45909,28.48647,73.04208,0.1324613,0,3.567272,0,20.0708
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.790519,59.35433,50.54193,1.214136,1.214136,0,-1,0,1.214136,229.8357,0,0,0,2.790519,1.278038,1.214136,0,0,11.08232,19.62489,1.512481,0,1.512481,29.92133,76.72121,0.1324258,1.33555,2.232415,0,22.41541
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.757253,59.94764,51.20475,1.323275,1.323275,0,-1,0,1.323275,208.3658,0,0,0,2.757253,1.392921,1.323275,0,0,9.569837,20.98613,1.364331,0,1.364331,31.21565,80.03997,0.1323938,1.455603,2.205802,0,23.74338
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.099946,54.03541,50.68456,4.877624,4.877624,0,-1,0,4.877624,22.55085,0,8.881784E-16,0,1.099946,5.134341,4.877624,0,0,8.205505,22.21402,0,4.034396,-4.034396,26.96303,69.13583,0.1323938,5.365386,0.8799565,0,23.31397
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4007366,50.27286,49.08205,0,0,0,-1,0,0,0,0,0,0,0.4007366,0,0,0,0,12.68817,18.17963,0.4007366,0,0.4007366,27.3432,70.11063,0.1323844,0,0.3205893,0,18.58036
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,47.59701,47.59701,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.28743,18.54029,0,0.1912491,-0.1912491,27.1416,69.59372,0.1323844,0.1998554,0,0,18.54029
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.20425,46.20425,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.49993,18.34904,0,2.728825,-2.728825,24.26517,62.21826,0.1323844,2.851622,0,0,18.34904
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,44.86184,44.86184,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.53196,15.62022,0,0.5235502,-0.5235502,23.7133,60.80321,0.1323844,0.54711,0,0,15.62022
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,43.58654,43.58654,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.11368,15.09667,0,0.6155028,-0.6155028,23.0645,59.13963,0.1323844,0.6432005,0,0,15.09667
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,42.6888,42.6888,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.79757,14.48116,0,2.218327,-2.218327,20.72618,53.14395,0.1323844,2.318151,0,0,14.48116
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.93369,41.93369,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.26238,12.26284,0,2.241972,-2.241972,18.36293,47.08435,0.1323844,2.342861,0,0,12.26284
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75346,10.02087,0,0,0,18.36293,47.08435,0.1323844,0,0,0,10.02087
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,40.6584,40.6584,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.75346,10.02087,0,0.3745371,-0.3745371,17.96814,46.07206,0.1323844,0.3913912,0,0,10.02087
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.04592,40.04592,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,22.16961,9.646328,0,0.1317623,-0.1317623,17.82925,45.71593,0.1323844,0.1376916,0,0,9.646328
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,39.55091,39.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.31601,9.514565,0,0,0,17.82925,45.71593,0.1323844,0,0,0,9.514565
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.24047,39.24047,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.31601,9.514565,0,1.331888,-1.331888,16.42532,42.11611,0.1323844,1.391823,0,0,9.514565
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1683527,39.44724,38.98038,1.484087,1.484087,0,0,0,1.484087,11.34386,0,0,0,0.1683527,1.562197,1.484087,0,0,23.79589,8.182677,0,1.393844,-1.393844,14.95607,38.34883,0.1323844,1.632496,0.1346822,0,8.35103
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.860326,43.96061,38.65316,3.712032,3.712032,0,0,0,3.712032,50.1161,0,0,0,1.860326,3.907402,3.712032,0,0,25.3446,6.788833,0,2.047076,-2.047076,12.79827,32.816,0.1323844,4.083235,1.488261,0,8.649158
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.495387,46.57188,39.33276,6.950003,6.950003,12,0,3.372,6.950003,35.90483,0,0,0,2.495387,0,0,5.049997,4.797497,27.61913,4.741757,7.292884,0,7.292884,19.7169,50.55606,0.1325827,7.645003,1.99631,12,7.237144
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.919125,56.5072,41.27087,0.4934124,0.4934124,0,-1,0,0.4934124,996.9601,0,0,0,4.919125,0.5193815,0.4934124,0,0,20.32625,11.30535,4.399744,0,4.399744,23.89087,61.25851,0.1324795,0.5427537,3.9353,0,16.22448
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.950665,70.24943,43.13348,0,0,0,0,0,0,0,0,0,0,7.950665,0,0,0,0,15.92651,15.26512,7.950665,0,7.950665,31.43353,80.59863,0.1322935,0,6.360532,0,23.21579
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.784957,76.31721,44.9793,5.365282,5.365282,0,0,0,5.365282,163.7371,0,0,0,8.784957,5.647665,5.365282,0,0,7.975841,22.42072,3.137292,0,3.137292,34.40983,88.23015,0.1322203,5.90181,7.027966,0,31.20568
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.928252,74.74105,46.79156,0.5969045,0.5969045,0,0,0,0.5969045,1328.228,2.461382,0,0,7.928252,0.6283205,0.5969045,0,0,4.838549,25.24428,4.838549,0,4.838549,39.00008,100,0.1321074,0.6565949,6.342601,0,33.17253
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.65877,71.58698,48.65416,4.371405,4.371405,0,0,0,4.371405,152.3256,2.057291,0,0,6.65877,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1321074,4.808546,5.327016,0,36.25775
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.902738,69.92054,49.83716,4.689023,4.689023,0,-1,0,4.689023,125.8842,0.9669243,0,0,5.902738,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1321074,5.157926,4.72219,0,35.50172
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.81516,70.18011,50.35735,5.260071,5.260071,0,-1,0,5.260071,110.5529,0.2782431,0,0,5.81516,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1321074,5.786078,4.652128,0,35.41414
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.447899,62.11844,51.02016,3.595678,3.595678,0,-1,0,3.595678,95.89011,0,4.440892E-16,0,3.447899,3.784924,3.595678,0,0,0,29.59898,0,0.3370244,-0.3370244,38.64482,99.08909,0.1321074,3.955245,2.75832,0,33.04688
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.134626,57.184,50.54193,0.577838,0.577838,0,-1,0,0.577838,369.4159,1.151904,0,0,2.134626,0.6082506,0.577838,0,0,0.3744715,29.26195,0.3744715,0,0.3744715,39.00008,100,0.1320987,0.6356218,1.7077,0,31.39658
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4734685,50.34703,48.93942,8.346726,8.346726,0,-1,0,8.346726,5.672505,0,0,0.8213996,0.4734685,8.786028,8.346726,0,0,0,29.59898,0,8.31256,-8.31256,30.23787,77.53284,0.1320987,9.181399,0.3787748,0,30.07245
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,47.45438,47.45438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.236177,21.28642,0,0,0,30.23787,77.53284,0.1320987,0,0,0,21.28642
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.06162,46.06162,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.236177,21.28642,0,4.583135,-4.583135,25.40682,65.14557,0.1320987,4.789376,0,0,21.28642
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,44.7192,44.7192,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.32855,16.70328,0,3.407792,-3.407792,21.81469,55.935,0.1320987,3.561142,0,0,16.70328
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.44391,43.44391,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.11498,13.29549,0,1.413853,-1.413853,20.32436,52.11364,0.1320987,1.477477,0,0,13.29549
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,42.54617,42.54617,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.68593,11.88164,0,0.7439374,-0.7439374,19.54018,50.10293,0.1320987,0.7774146,0,0,11.88164
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.81623,41.81623,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.51253,11.1377,0,1.032087,-1.032087,18.45227,47.31341,0.1320987,1.078531,0,0,11.1377
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65929,10.10561,0,0,0,18.45227,47.31341,0.1320987,0,0,0,10.10561
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,40.54094,40.54094,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.65929,10.10561,0,0.1840717,-0.1840717,18.25824,46.8159,0.1320987,0.1923549,0,0,10.10561
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.92846,39.92846,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.86382,9.921542,0,0.8909969,-0.8909969,17.31905,44.40772,0.1320987,0.9310918,0,0,9.921542
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,39.45023,39.45023,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.85382,9.030545,0,1.680969,-1.680969,15.54715,39.8644,0.1320987,1.756613,0,0,9.030545
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.14818,39.14818,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.72156,7.349576,0,1.015343,-1.015343,14.47688,37.12014,0.1320987,1.061033,0,0,7.349576
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1535584,39.31357,38.88809,0.06416744,0.06416744,0,0,0,0.06416744,239.309,0,0,0,0.1535584,0.06754467,0.06416744,0,0,25.84972,6.334233,0.08601378,0,0.08601378,14.55848,37.32937,0.1320967,0.07058418,0.1228468,0,6.487792
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9035846,41.06694,38.53571,1.890433,1.890433,0,0,0,1.890433,47.79777,0,0,0,0.9035846,1.989929,1.890433,0,0,25.7637,6.411645,0,1.086344,-1.086344,13.41338,34.3932,0.1320967,2.079476,0.7228677,0,7.31523
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.6145,46.83815,39.24047,0,0,0,0,0,0,0,0,0,0,2.6145,0,0,0,0,26.97075,5.325301,2.6145,0,2.6145,15.89371,40.75302,0.1320358,0,2.0916,0,7.939801
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.43391,48.31953,41.17859,3.45054,3.45054,0,-1,0,3.45054,70.53709,0,4.440892E-16,0,2.43391,3.632147,3.45054,0,0,24.35625,7.678351,0,1.198237,-1.198237,14.63066,37.51443,0.1320358,3.795594,1.947128,0,10.11226
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.25296,52.87469,43.04118,4.420751,4.420751,0,0,0,4.420751,73.58387,0,0,0,3.25296,4.653422,4.420751,0,0,25.68763,6.480114,0,1.400462,-1.400462,13.15444,33.72926,0.1320358,4.862826,2.602368,0,9.733074
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.405808,55.32734,44.86184,6.682369,6.682369,12,0,3.372,6.682369,50.96708,0,0,0,3.405808,0,0,5.317631,5.05175,27.2437,5.079652,8.457558,0,8.457558,21.17798,54.30241,0.1322625,7.350605,2.724646,12,8.48546
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.357078,57.11506,46.6741,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357078,0,0,8.8,8.36,18.78614,12.69145,11.71708,0,11.71708,32.29378,82.8044,0.1322766,0,2.685663,12,16.04853
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.604692,59.94102,48.51153,0,0,0,0,0,0,0,0,0,0,3.604692,0,0,0,0,7.06906,23.23682,3.604692,0,3.604692,35.71349,91.57287,0.1321929,0,2.883753,0,26.84152
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.417055,60.57664,49.69453,5.693154,5.693154,0,-1,0,5.693154,60.02043,0,8.881784E-16,0,3.417055,5.992794,5.693154,0,0,3.464368,26.48105,0,2.575738,-2.575738,32.99842,84.61118,0.1321929,6.262469,2.733644,0,29.8981
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.592327,55.10023,50.21472,3.865237,3.865237,0,-1,0,3.865237,41.19609,0,4.440892E-16,0,1.592327,4.068671,3.865237,0,0,6.3263,23.90531,0,2.476344,-2.476344,30.38813,77.91812,0.1321929,4.251761,1.273862,0,25.49763
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.496964,55.48226,50.87753,2.049236,2.049236,0,-1,0,2.049236,73.04984,0,0,0,1.496964,2.157091,2.049236,0,0,9.077793,21.42896,0,0.6601269,-0.6601269,29.69229,76.13393,0.1321929,2.25416,1.197571,0,22.92593
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.470217,54.86098,50.35735,3.504533,3.504533,0,-1,0,3.504533,41.95188,0,0,0,1.470217,3.688982,3.504533,0,0,9.811268,20.76884,0,2.218765,-2.218765,27.35351,70.13706,0.1321929,3.854986,1.176174,0,22.23905
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4764682,50.21207,48.79679,0,0,0,-1,0,0,0,0,0,0,0.4764682,0,0,0,0,12.27656,18.55007,0.4764682,0,0.4764682,27.80553,71.29608,0.1321819,0,0.3811745,0,19.02654
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.2614,47.2614,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,11.80009,18.97889,0,6.301272,-6.301272,21.1634,54.26503,0.1321819,6.584829,0,0,18.97889
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.91899,45.91899,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,18.80151,12.67762,0,3.668566,-3.668566,17.29639,44.34964,0.1321819,3.833651,0,0,12.67762
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,44.57657,44.57657,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,22.87769,9.009057,0,3.110524,-3.110524,14.01762,35.94253,0.1321819,3.250497,0,0,9.009057
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,43.32645,43.32645,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,26.33383,5.898533,0,0.2061597,-0.2061597,13.8003,35.38532,0.1321819,0.2154369,0,0,5.898533
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,42.45388,42.45388,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,26.56289,5.692373,0,0.3306987,-0.3306987,13.45172,34.49151,0.1321819,0.3455802,0,0,5.692373
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93034,5.361674,0,0,0,13.45172,34.49151,0.1321819,0,0,0,5.361674
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.98561,40.98561,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,26.93034,5.361674,0,0.6975532,-0.6975532,12.71643,32.60617,0.1321819,0.728943,0,0,5.361674
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,27.7054,4.664121,0,0.9535483,-0.9535483,11.7113,30.02892,0.1321819,0.9964579,0,0,4.664121
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76489,3.710573,0,0,0,11.7113,30.02892,0.1321819,0,0,0,3.710573
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,28.76489,3.710573,0,0.391838,-0.391838,11.29827,28.96986,0.1321819,0.4094706,0,0,3.710573
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,29.20027,3.318735,0,0.1105513,-0.1105513,11.18174,28.67107,0.1321819,0.1155262,0,0,3.318735
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1061271,39.08945,38.7958,1.199274,1.199274,0,0,0,1.199274,8.849282,0,0,0,0.1061271,1.262393,1.199274,0,0,29.3231,3.208184,0,1.156266,-1.156266,9.962927,25.54591,0.1321819,1.319201,0.0849017,0,3.314311
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.156382,44.6389,38.46019,1.356452,1.356452,0,0,0,1.356452,158.9722,0,0,0,2.156382,1.427845,1.356452,0,0,30.60785,2.051917,0.7285372,0,0.7285372,10.65408,27.31809,0.132165,1.492097,1.725105,0,4.208299
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.16341,48.43649,39.14818,0,0,0,0,0,0,0,0,0,0,3.16341,0,0,0,0,29.87931,2.707601,3.16341,0,3.16341,13.65515,35.01314,0.1320916,0,2.530728,0,5.871011
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.56136,48.61563,41.08629,2.402261,2.402261,0,-1,0,2.402261,106.6229,0,0,0,2.56136,2.528696,2.402261,0,0,26.7159,5.55467,0.03266382,0,0.03266382,13.68614,35.09259,0.1320909,2.642487,2.049088,0,8.11603
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.512804,64.19415,42.92373,1.070298,1.070298,0,0,0,1.070298,608.5036,0,0,0,6.512804,1.12663,1.070298,0,0,26.68323,5.584068,5.386174,0,5.386174,18.79591,48.19455,0.1319662,1.177328,5.210243,0,12.09687
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.482792,74.6115,44.73598,7.621366,7.621366,12,0,3.372,7.621366,111.3028,0,0,0,8.482792,0,0,4.378634,4.159702,21.29706,10.43162,12.64249,0,12.64249,30.78964,78.94762,0.1321169,8.383502,6.786233,12,18.91442
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.077267,75.11009,46.55664,0.6240347,0.6240347,3,0,1.095,0.6240347,1294.362,1.768282,0,0,8.077267,0,0,0.6076832,0.577299,8.654566,21.80987,8.654566,0,8.654566,39.00008,100,0.1319173,0.6864382,6.461813,12,29.88714
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.725306,67.52299,48.37729,0,0,0,0,0,0,0,5.725306,0,0,5.725306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319173,0,4.580245,0,35.32428
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.729844,58.09904,49.5519,2.420375,2.420375,0,-1,0,2.420375,112.786,0.1820803,0,0,2.729844,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1319173,2.662413,2.183875,0,32.32882
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.468268,61.16207,50.07209,2.477742,2.477742,0,-1,0,2.477742,139.977,0.8601188,0,0,3.468268,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1319173,2.725516,2.774615,0,33.06725
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.068134,60.5007,50.7349,2.890759,2.890759,0,-1,0,2.890759,106.1359,0.02523025,0,0,3.068134,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1319173,3.179834,2.454507,0,32.66711
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.020151,56.4703,50.21472,2.869955,2.869955,0,-1,0,2.869955,70.38966,0,0,0,2.020151,3.021005,2.869955,0,0,0,29.59898,0,1.000854,-1.000854,37.94508,97.2949,0.1319173,3.15695,1.616121,0,31.61913
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4668762,50.03938,48.65416,4.414146,4.414146,0,-1,0,4.414146,10.57682,0,0,0,0.4668762,4.64647,4.414146,0,0,1.11206,28.59812,0,4.179593,-4.179593,33.53941,85.99831,0.1319173,4.855561,0.373501,0,29.065
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,47.14394,47.14394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.756052,24.41853,0,0,0,33.53941,85.99831,0.1319173,0,0,0,24.41853
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,45.80153,45.80153,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.756052,24.41853,0,2.51139,-2.51139,30.89217,79.21053,0.1319173,2.624403,0,0,24.41853
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,44.45911,44.45911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1319173,0,0,0,21.90714
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1319173,0,0,0,21.90714
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,42.33642,42.33642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1319173,0,0,0,21.90714
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.59809,41.59809,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.546486,21.90714,0,1.072249,-1.072249,29.76192,76.31246,0.1319173,1.1205,0,0,21.90714
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.89332,40.89332,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.737874,20.83489,0,0.7389253,-0.7389253,28.98302,74.3153,0.1319173,0.772177,0,0,20.83489
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5589,20.09597,0,0,0,28.98302,74.3153,0.1319173,0,0,0,20.09597
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,39.73549,39.73549,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.5589,20.09597,0,0.3974293,-0.3974293,28.5641,73.24113,0.1319173,0.4153137,0,0,20.09597
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,39.26564,39.26564,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.00049,19.69854,0,0.3479276,-0.3479276,28.19735,72.30075,0.1319173,0.3635843,0,0,19.69854
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.95521,38.95521,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.38708,19.35061,0,1.373201,-1.373201,26.74987,68.58927,0.1319173,1.434995,0,0,19.35061
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.159128,39.14396,38.70351,2.033711,2.033711,0,0,0,2.033711,7.824513,0,4.440892E-16,0,0.159128,2.140749,2.033711,0,0,12.91286,17.97741,0,1.981621,-1.981621,24.66106,63.23335,0.1319173,2.237082,0.1273024,0,18.13654
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.170297,41.65849,38.3679,5.102765,5.102765,0,0,0,5.102765,22.93457,0,8.881784E-16,0,1.170297,5.371331,5.102765,0,0,15.11466,15.99579,0,4.201034,-4.201034,20.23278,51.87881,0.1319173,5.613041,0.9362376,0,17.16608
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.415787,49.14854,39.07267,6.461139,6.461139,0,0,0,6.461139,52.86664,0,0,0,3.415787,6.801198,6.461139,0,0,19.78247,11.79475,0,3.385412,-3.385412,16.66424,42.72874,0.1319173,7.107253,2.73263,0,15.21054
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.051418,46.92516,40.96044,2.32094,2.32094,0,-1,0,2.32094,88.38735,0,4.440892E-16,0,2.051418,2.443095,2.32094,0,0,23.54404,8.409343,0,0.3916774,-0.3916774,16.25138,41.67011,0.1319173,2.553035,1.641134,0,10.46076
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.66492,47.67055,42.80626,0.3851404,0.3851404,0,0,0,0.3851404,432.2891,0,0,0,1.66492,0.4054109,0.3851404,0,0,23.97924,8.017665,1.259509,0,1.259509,17.44625,44.73389,0.1318883,0.4236544,1.331936,0,9.682585
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.907128,50.28612,44.61852,3.859036,3.859036,0,0,0,3.859036,49.41979,0,4.440892E-16,0,1.907128,4.062144,3.859036,0,0,22.71973,9.151223,0,2.155016,-2.155016,15.17467,38.90932,0.1318883,4.24494,1.525702,0,11.05835
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.0684,52.65767,46.41401,2.52321,2.52321,0,0,0,2.52321,81.97495,0,0,0,2.0684,2.65601,2.52321,0,0,25.11419,6.996207,0,0.5876104,-0.5876104,14.55527,37.32113,0.1318883,2.775531,1.65472,0,9.064608
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.711712,63.55377,48.23465,5.127904,5.127904,0,0,0,5.127904,91.88378,0,0,0,4.711712,5.397794,5.127904,0,0,25.76709,6.408597,0,0.6860815,-0.6860815,13.83208,35.46679,0.1318883,5.640695,3.76937,0,11.12031
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.482492,57.13098,49.40927,0,0,0,-1,0,0,0,0,0,0,2.482492,0,0,0,0,26.5294,5.722515,2.482492,0,2.482492,16.18718,41.50549,0.1318311,0,1.985994,0,8.205008
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.288135,57.04235,49.92945,3.818462,3.818462,0,-1,0,3.818462,59.92296,0,0,0,2.288135,4.019433,3.818462,0,0,24.04691,7.956758,0,1.731298,-1.731298,14.36223,36.82615,0.1318311,4.200308,1.830508,0,10.24489
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.652141,55.68113,50.59227,4.248642,4.248642,0,-1,0,4.248642,38.88633,0,0,0,1.652141,4.472255,4.248642,0,0,25.97058,6.22546,0,2.820114,-2.820114,11.38957,29.20395,0.1318311,4.673507,1.321713,0,7.877601
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.001713,53.10484,50.07209,0.2024846,0.2024846,0,-1,0,0.2024846,494.7108,0,0,0,1.001713,0.2131417,0.2024846,0,0,29.10404,3.405346,0.7885713,0,0.7885713,12.13767,31.12217,0.131813,0.222733,0.8013704,0,4.407059
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2886916,49.36431,48.51153,1.393642,1.393642,0,-1,0,1.393642,20.7149,0,2.220446E-16,0,0.2886916,1.466992,1.393642,0,0,28.31546,4.11506,0,1.1783,-1.1783,10.89563,27.93746,0.131813,1.533007,0.2309533,0,4.403752
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.00131,47.00131,4.22673,2.789922,0,-1,0,2.789922,0,0,1.436808,1.859481,0,2.93676,2.789922,0,0,29.62469,2.93676,0,2.93676,-2.93676,7.800015,20,0.131813,4.649403,0,0,2.93676
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,45.68407,45.68407,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,44.36682,44.36682,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.13348,43.13348,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,42.23574,42.23574,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,41.5058,41.5058,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.8262,40.8262,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,40.2305,40.2305,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.66837,39.66837,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.19852,39.19852,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131813,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.88809,38.88809,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319837,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02885965,38.70766,38.62799,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.27764,1.776357E-15,0,0,0.02885965,0,0,8.8,8.36,24.52775,7.524,8.38886,0,8.38886,23.68938,60.74187,0.1320845,0.222345,0.02308772,12,7.55286
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4011545,39.413,38.30078,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.15991,0,0,0,0.4011545,0,0,8.8,8.36,16.13889,15.07397,8.761154,0,8.761154,32.00094,82.05353,0.1322879,2.730646,0.3209236,12,15.47513
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.421052,43.01024,38.98038,1.564673,1.564673,0,0,0,1.564673,90.82098,0,0,0,1.421052,1.647025,1.564673,0,0,7.377739,22.95901,0,0.225973,-0.225973,31.76274,81.44277,0.1322879,1.721141,1.136841,0,24.38006
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9514662,43.57603,40.86815,12.33103,8.36,0,-1,0,8.36,11.38118,0,3.971032,5.204135,0.9514662,8.8,8.36,0,0,7.62882,22.73304,0,7.848534,-7.848534,23.48966,60.22978,0.1322879,13.56413,0.761173,0,23.68451
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.674078,47.60287,42.71397,3.850279,3.850279,0,0,0,3.850279,43.47939,0,0,0,1.674078,4.052926,3.850279,0,0,16.34941,14.88451,0,2.378848,-2.378848,20.98214,53.80024,0.1322879,4.235307,1.339262,0,16.55858
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.628022,49.3084,44.50106,7.771943,7.771943,12,0,3.372,7.771943,20.94743,0,0,0,1.628022,0,0,4.228057,4.016654,18.99258,12.50566,5.644676,0,5.644676,26.33715,67.53101,0.13244,8.549137,1.302418,12,14.13368
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.066433,52.52895,46.29654,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.066433,0,0,8.8,8.36,13.3479,17.58587,10.42643,0,10.42643,36.22853,92.89348,0.1324832,0,1.653147,12,19.6523
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.298942,58.44543,48.09202,2.985037,2.985037,0,0,0,2.985037,110.5159,0,0,0,3.298942,3.142144,2.985037,0,0,2.921468,26.96966,0.1567974,0,0.1567974,36.37728,93.27489,0.1324796,3.283541,2.639153,0,30.2686
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.400149,53.51732,49.26664,1.146399,1.146399,0,-1,0,1.146399,122.1345,0,0,0,1.400149,1.206736,1.146399,0,0,2.764671,27.11077,0.193413,0,0.193413,36.56077,93.74538,0.1324752,1.261039,1.12012,0,28.51092
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.240845,56.73839,49.78682,6.466396,6.466396,0,-1,0,6.466396,34.65369,0,0,0,2.240845,6.806733,6.466396,0,0,2.571258,27.28485,0,4.565887,-4.565887,31.7479,81.40471,0.1324752,7.113035,1.792676,0,29.52569
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5011409,51.90452,50.3993,3.288281,3.288281,0,-1,0,3.288281,15.24021,0,4.440892E-16,0,0.5011409,3.461348,3.288281,0,0,7.644466,22.71896,0,2.960207,-2.960207,28.62757,73.40388,0.1324752,3.617109,0.4009127,0,23.2201
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.86889,52.55042,49.92945,3.364155,3.364155,0,-1,0,3.364155,25.82788,0,4.440892E-16,0,0.86889,3.541216,3.364155,0,0,10.93359,19.75875,0,2.672326,-2.672326,25.81069,66.18112,0.1324752,3.700571,0.695112,0,20.62764
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4603133,49.69804,48.33533,3.54663,3.54663,0,-1,0,3.54663,12.97889,0,0,0,0.4603133,3.733295,3.54663,0,0,13.90284,17.08643,0,3.272981,-3.272981,22.36066,57.33492,0.1324752,3.901293,0.3682506,0,17.54674
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,46.86707,46.86707,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.53948,13.81344,0,0.04653063,-0.04653063,22.31162,57.20916,0.1324752,0.0486245,0,0,13.81344
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,45.54144,45.54144,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.59118,13.76691,0,7.322964,-7.322964,14.59253,37.41668,0.1324752,7.652497,0,0,13.76691
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,44.22419,44.22419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72781,6.443949,0,0,0,14.59253,37.41668,0.1324752,0,0,0,6.443949
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.01601,43.01601,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.72781,6.443949,0,0.1251273,-0.1251273,14.46064,37.07849,0.1324752,0.1307581,0,0,6.443949
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.14344,42.14344,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.86684,6.318822,0,0.5306088,-0.5306088,13.90133,35.64436,0.1324752,0.5544863,0,0,6.318822
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,41.41351,41.41351,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.45641,5.788213,0,0.2927001,-0.2927001,13.5928,34.85325,0.1324752,0.3058716,0,0,5.788213
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,40.70874,40.70874,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.78163,5.495513,0,0.6246854,-0.6246854,12.93432,33.16485,0.1324752,0.6527962,0,0,5.495513
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.13821,40.13821,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.47572,4.870828,0,0.4067988,-0.4067988,12.50552,32.06536,0.1324752,0.4251048,0,0,4.870828
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.57608,39.57608,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.92772,4.464029,0,1.141387,-1.141387,11.30239,28.98042,0.1324752,1.192749,0,0,4.464029
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.09784,39.09784,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.19593,3.322642,0,2.20496,-2.20496,8.978156,23.02087,0.1324752,2.304183,0,0,3.322642
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.82097,38.82097,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.64588,1.117682,0,0.9616155,-0.9616155,7.964524,20.42182,0.1324752,1.004888,0,0,1.117682
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05626902,38.69101,38.53571,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.19472,1.776357E-15,0,0,0.05626902,0,0,8.8,8.36,32.71434,0.1560668,8.416269,0,8.416269,15.9489,40.89453,0.1325752,0.2456702,0.04501521,12,0.2123358
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3053811,39.04485,38.2001,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.82638,0,0,0,0.3053811,0,0,8.8,8.36,24.29808,7.730709,8.665381,0,8.665381,24.1696,61.97321,0.1327263,1.539052,0.2443049,12,8.03609
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8422706,41.25028,38.88809,2.913603,2.913603,11.7136,0,3.299542,2.913603,28.90821,0,0,0,0.8422706,0,0,8.8,8.36,15.6327,15.52955,9.202271,0,9.202271,32.89964,84.35789,0.132938,3.204964,0.6738164,12,16.37182
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.093007,49.94728,40.77586,2.695521,2.695521,0,-1,0,2.695521,114.7462,0,0,0,3.093007,2.83739,2.695521,0,0,6.430425,23.8116,0.2556171,0,0.2556171,33.14214,84.97968,0.1329321,2.965073,2.474406,0,26.9046
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.814369,54.23177,42.59651,3.513209,3.513209,0,0,0,3.513209,108.5722,0,0,0,3.814369,3.698115,3.513209,0,0,6.174808,24.04165,0.116254,0,0.116254,33.25243,85.26247,0.1329294,3.86453,3.051495,0,27.85602
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.526215,52.00135,44.40877,4.932752,4.932752,0,0,0,4.932752,51.2131,0,0,0,2.526215,5.19237,4.932752,0,0,6.058554,24.14628,0,2.666155,-2.666155,30.44205,78.0564,0.1329294,5.426027,2.020972,0,26.67249
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.018444,55.46272,46.17908,0.8741518,0.8741518,0,0,0,0.8741518,345.2997,0,0,0,3.018444,0.9201598,0.8741518,0,0,9.020948,21.48012,2.098284,0,2.098284,32.43266,83.16051,0.1328814,0.9615669,2.414755,0,24.49857
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.036863,54.18585,47.97456,4.526914,4.526914,0,0,0,4.526914,44.99452,0,8.881784E-16,0,2.036863,4.765173,4.526914,0,0,6.922665,23.36858,0,2.728309,-2.728309,29.55677,75.78644,0.1328814,4.979606,1.629491,0,25.40544
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.550266,57.06116,49.13239,3.535408,3.535408,0,-1,0,3.535408,72.13497,0,0,0,2.550266,3.721483,3.535408,0,0,9.95412,20.64027,0,1.171217,-1.171217,28.3222,72.62088,0.1328814,3.888949,2.040213,0,23.19054
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.983917,59.00271,49.60224,1.99246,1.99246,0,-1,0,1.99246,149.7604,0,0,0,2.983917,2.097326,1.99246,0,0,11.25547,19.46905,0.8865902,0,0.8865902,29.16329,74.77753,0.1328611,2.191706,2.387133,0,22.45297
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.634828,55.28727,50.26506,3.847749,3.847749,0,-1,0,3.847749,42.4879,0,4.440892E-16,0,1.634828,4.050262,3.847749,0,0,10.36888,20.26698,0,2.415435,-2.415435,26.6172,68.2491,0.1328611,4.232524,1.307862,0,21.90181
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5122617,51.27715,49.74487,0,0,0,-1,0,0,0,0,0,0,0.5122617,0,0,0,0,13.0527,17.85155,0.5122617,0,0.5122617,27.10318,69.49519,0.1328494,0,0.4098094,0,18.36381
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4283607,49.45038,48.18431,0.9487256,0.9487256,0,-1,0,0.9487256,45.15117,0,0,0,0.4283607,0.9986586,0.9487256,0,0,12.54044,18.31259,0,0.5702979,-0.5702979,26.50203,67.95379,0.1328494,1.043598,0.3426886,0,18.74095
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,46.72444,46.72444,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,13.1741,17.74229,0,1.779937,-1.779937,24.62581,63.14298,0.1328494,1.860034,0,0,17.74229
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.42397,45.42397,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,15.15181,15.96235,0,6.381124,-6.381124,17.89952,45.8961,0.1328494,6.668274,0,0,15.96235
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24195,9.581227,0,0,0,17.89952,45.8961,0.1328494,0,0,0,9.581227
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.89856,42.89856,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,22.24195,9.581227,0,0.5386652,-0.5386652,17.33171,44.4402,0.1328494,0.5629051,0,0,9.581227
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.05116,42.05116,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,22.84046,9.042562,0,1.96177,-1.96177,15.26383,39.13794,0.1328494,2.05005,0,0,9.042562
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,41.32122,41.32122,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,25.02021,7.080792,0,1.359492,-1.359492,13.8308,35.46351,0.1328494,1.420669,0,0,7.080792
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,40.63323,40.63323,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,26.53075,5.721301,0,1.089008,-1.089008,12.68288,32.52014,0.1328494,1.138014,0,0,5.721301
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.04592,40.04592,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,27.74076,4.632292,0,0.03097455,-0.03097455,12.65023,32.43642,0.1328494,0.03236841,0,0,4.632292
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,39.50056,39.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.77518,4.601317,0,0,0,12.65023,32.43642,0.1328494,0,0,0,4.601317
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.03072,39.03072,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,27.77518,4.601317,0,0.5024994,-0.5024994,12.12055,31.07827,0.1328494,0.5251119,0,0,4.601317
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.72029,38.72029,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,28.33351,4.098818,0,1.438607,-1.438607,10.60412,27.19001,0.1328494,1.503345,0,0,4.098818
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1131368,38.75581,38.44341,0.8923254,0.8923254,0,0,0,0.8923254,12.67887,0,1.110223E-16,0,0.1131368,0.9392899,0.8923254,0,0,29.93196,2.660211,0,0.8261531,-0.8261531,9.733282,24.95708,0.1328494,0.981558,0.09050943,0,2.773348
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.89738,43.53141,38.13298,7.806488,7.806488,12,0,3.372,7.806488,24.30517,0,0,0,1.89738,0,0,4.193512,3.983837,30.84991,1.834058,5.881217,0,5.881217,15.31269,39.26324,0.133005,8.587136,1.517904,12,3.731438
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.601253,52.71562,38.82097,1.056622,1.056622,9.856622,0,2.829725,1.056622,435.4682,1.776357E-15,0,0,4.601253,0,0,8.8,8.36,24.96869,7.127153,12.96125,0,12.96125,27.60882,70.7917,0.1330399,1.162284,3.681002,12,11.72841
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.558272,61.73791,40.68357,0,0,0,-1,0,0,0,0,0,0,6.558272,0,0,0,0,12.00744,18.79228,6.558272,0,6.558272,33.83054,86.7448,0.1328903,0,5.246618,0,25.35055
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.84509,69.04408,42.521,2.163417,2.163417,0,0,0,2.163417,362.6249,0.1186386,0,0,7.84509,2.277282,2.163417,0,0,5.44917,24.69473,5.44917,0,5.44917,39.00008,100,0.1327662,2.379759,6.276072,0,32.53981
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.698023,70.6469,44.31648,3.230217,3.230217,0,0,0,3.230217,238.3129,4.297795,0,0,7.698023,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1327662,3.553238,6.158419,0,37.297
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.148806,70.51521,46.08679,4.047971,4.047971,0,0,0,4.047971,176.6022,2.887784,0,0,7.148806,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1327662,4.452768,5.719045,0,36.74778
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.402286,62.04537,47.88227,4.431089,4.431089,0,0,0,4.431089,99.34995,0,8.881784E-16,0,4.402286,4.664305,4.431089,0,0,0,29.59898,0,0.2620192,-0.2620192,38.72388,99.29182,0.1327662,4.874198,3.521828,0,34.00126
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.034758,73.62656,49.03172,4.003018,4.003018,0,-1,0,4.003018,175.7364,2.529923,0,0,7.034758,4.213703,4.003018,0,0,0.2911325,29.33696,0.2911325,0,0.2911325,39.00008,100,0.1327596,4.40332,5.627807,0,36.37172
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.912376,69.57588,49.50995,3.539107,3.539107,0,-1,0,3.539107,167.0584,2.187001,0,0,5.912376,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1327596,3.893018,4.729901,0,35.51135
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.015888,63.14158,50.12243,8.760534,8.36,0,-1,0,8.36,48.03694,0,0.4005339,1.276587,4.015888,8.8,8.36,0,0,0,29.59898,0,4.784112,-4.784112,33.95718,87.06952,0.1327596,9.636587,3.21271,0,33.61486
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.663143,57.931,49.60224,0,0,0,-1,0,0,0,0,0,0,2.663143,0,0,0,0,5.31568,24.81487,2.663143,0,2.663143,36.48366,93.54766,0.132699,0,2.130515,0,27.47801
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.470988,49.45898,48.06685,14.22366,8.36,0,-1,0,8.36,5.633828,0,5.863662,7.286028,0.470988,8.8,8.36,0,0,2.652537,27.21169,0,8.329012,-8.329012,27.70411,71.03604,0.132699,15.64603,0.3767904,0,27.68268
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,46.64893,46.64893,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.90699,18.88268,0,6.463141,-6.463141,20.89136,53.56749,0.132699,6.753983,0,0,18.88268
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.35685,45.35685,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.08826,12.41954,0,6.941748,-6.941748,13.57412,34.80536,0.132699,7.254127,0,0,12.41954
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.03122,44.03122,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.3787554,0,5.342257,5.075145,0,0,26.80132,5.477793,0,5.342257,-5.342257,7.942883,20.36633,0.132699,5.582659,0,0,5.477793
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.84821,42.84821,0.7933452,0.1287591,0,-1,0,0.1287591,0,0,0.6645861,0.7439206,0,0.1355359,0.1287591,0,0,32.73716,0.1355359,0,0.1355359,-0.1355359,7.800015,20,0.132699,0.8726797,0,0,0.1355359
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.97564,41.97564,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,41.2457,41.2457,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,40.5661,40.5661,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.40828,39.40828,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.95521,38.95521,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132699,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0895007,38.61482,38.3679,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.716295,0,0,0,0.0895007,0,0,8.8,8.36,32.88775,0,8.449501,0,8.449501,15.81592,40.55355,0.1329019,2.649165,0.07160056,12,0.0895007
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.552542,42.42724,38.04069,5.136009,5.136009,12,0,3.372,5.136009,30.22857,0,0,0,1.552542,0,0,6.863991,6.520792,24.43825,7.604551,8.073334,0,8.073334,23.47495,60.19207,0.133119,5.64961,1.242034,12,9.157093
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.894459,50.32169,38.74546,11.18475,11.18475,12,0,3.372,11.18475,34.81938,0,0,0,3.894459,0,0,0.8152543,0.7744915,16.36492,14.87055,4.668951,0,4.668951,27.90431,71.54936,0.1332295,12.30322,3.115567,12,18.76501
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.347527,60.84313,40.59128,4.465771,4.465771,0,-1,0,4.465771,142.1373,0,0,0,6.347527,4.700811,4.465771,0,0,11.69597,19.07261,1.646715,0,1.646715,29.46652,75.55503,0.1331921,4.912348,5.078021,0,25.42013
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.838496,68.90238,42.42871,2.118774,2.118774,0,0,0,2.118774,369.9543,0,0,0,7.838496,2.230289,2.118774,0,0,10.04925,20.55465,5.608207,0,5.608207,34.78693,89.19708,0.1330648,2.330652,6.270796,0,28.39315
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.829141,71.08982,44.22419,4.678561,4.678561,0,0,0,4.678561,167.3408,0,0,0,7.829141,4.924801,4.678561,0,0,4.441046,25.60204,2.90434,0,2.90434,37.54223,96.26194,0.1329989,5.146417,6.263313,0,33.43118
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.054359,74.2941,45.9945,0.3897707,0.3897707,0,0,0,0.3897707,2066.435,6.107368,0,0,8.054359,0.410285,0.3897707,0,0,1.536706,28.21594,1.536706,0,1.536706,39.00008,100,0.1329641,0.4287478,6.443487,0,36.2703
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.47742,78.51365,47.76481,5.790597,5.790597,0,0,0,5.790597,146.3998,2.382055,0,0,8.47742,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1329641,6.369657,6.781936,0,38.0764
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.951803,73.09915,48.88908,4.009428,4.009428,0,-1,0,4.009428,173.3864,2.731353,0,0,6.951803,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1329641,4.41037,5.561442,0,36.55078
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.985874,65.84158,49.36732,3.570109,3.570109,0,-1,0,3.570109,139.6561,1.227864,0,0,4.985874,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1329641,3.92712,3.988699,0,34.58485
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.275576,63.97213,50.03013,1.954644,1.954644,0,-1,0,1.954644,218.7394,2.218056,0,0,4.275576,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1329641,2.150108,3.420461,0,33.87455
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.443943,57.11071,49.50995,7.65947,7.65947,0,-1,0,7.65947,31.90746,0,8.881784E-16,0.06541718,2.443943,8.0626,7.65947,0,0,0,29.59898,0,5.618658,-5.618658,33.07749,84.81391,0.1329641,8.425417,1.955154,0,32.04292
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4730875,49.39751,47.99973,12.69214,8.36,0,-1,0,8.36,5.658942,0,4.332137,5.601351,0.4730875,8.8,8.36,0,0,6.242953,23.98032,0,8.326913,-8.326913,24.30016,62.30797,0.1329641,13.96135,0.37847,0,24.45341
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49508,15.65341,0,0,0,24.30016,62.30797,0.1329641,0,0,0,15.65341
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,45.25617,45.25617,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.49508,15.65341,0,1.273646,-1.273646,22.95761,58.86556,0.1329641,1.33096,0,0,15.65341
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.9641,43.9641,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.91024,14.37976,0,1.953442,-1.953442,20.89851,53.58581,0.1329641,2.041346,0,0,14.37976
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,42.78109,42.78109,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.08073,12.42632,0,1.029756,-1.029756,19.81305,50.80259,0.1329641,1.076095,0,0,12.42632
