Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3681195,44.44706,43.39357,0,0,0,0,0,0,0,0,0,0,0.3681195,0,0,0,0,30.15695,2.457726,0.3681195,0,0.3681195,10.73991,27.53819,0.1356645,0,0.2944956,0,2.825845
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6743716,47.07626,45.11354,5.337719,5.337719,12,0,3.372,5.337719,12.63408,0,0,0,0.6743716,0,0,6.662281,6.329167,29.78883,2.789033,7.003539,0,7.003539,17.38405,44.57441,0.1358437,5.871491,0.5394973,12,3.463405
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.214131,50.4798,46.86707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.214131,0,0,8.8,8.36,22.78529,9.092218,9.574131,0,9.574131,26.46687,67.86364,0.1358972,0,0.971305,12,10.30635
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.428971,52.27719,47.97456,2.039018,2.039018,0,-1,0,2.039018,70.08133,0,0,0,1.428971,2.146334,2.039018,0,0,13.21116,17.70894,0,0.7173637,-0.7173637,25.71071,65.92475,0.1358972,2.24292,1.143177,0,19.13791
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7346498,50.5645,48.37729,2.848804,2.848804,0,-1,0,2.848804,25.78801,0,0,0,0.7346498,2.998741,2.848804,0,0,14.00823,16.99157,0,2.264091,-2.264091,23.32414,59.80538,0.1358972,3.133684,0.5877199,0,17.72622
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6536409,50.88961,48.93942,7.313977,7.313977,0,-1,0,7.313977,8.936873,0,0,0,0.6536409,7.698923,7.313977,0,0,16.52389,14.72748,0,7.045282,-7.045282,15.89776,40.76342,0.1358972,8.045375,0.5229127,0,15.38112
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5906706,50.17329,48.41924,0,0,0,-1,0,0,0,0,0,0,0.5906706,0,0,0,0,24.35198,7.682199,0.5906706,0,0.5906706,16.45812,42.20023,0.1358842,0,0.4725365,0,8.27287
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4629748,48.34308,46.98453,5.862678,5.862678,0,-1,0,5.862678,7.896984,0,8.881784E-16,0,0.4629748,6.17124,5.862678,0,0,23.76131,8.213803,0,5.708265,-5.708265,10.44108,26.77196,0.1358842,6.448946,0.3703798,0,8.676778
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,45.61694,45.61694,11.52126,2.38026,0,-1,0,2.38026,0,0,9.141003,10.29313,0,2.505538,2.38026,0,0,30.10382,2.505538,0,2.505538,-2.505538,7.800015,20,0.1358842,12.67339,0,0,2.505538
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,44.43394,44.43394,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,43.15865,43.15865,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.02599,42.02599,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.17859,41.17859,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,40.44865,40.44865,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.811,39.811,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.17335,39.17335,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.70351,38.70351,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358842,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.96518,37.96518,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359776,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01218067,37.72172,37.6883,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6464071,0,0,0,0.01218067,0,0,8.8,8.36,24.52775,7.524,8.372181,0,8.372181,23.67356,60.70131,0.1361429,2.072801,0.009744534,12,7.53618
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2813328,38.1518,37.37787,7.085438,7.085438,12,0,3.372,7.085438,3.970577,0,0,0,0.2813328,0,0,4.914562,4.668834,16.15557,15.05896,4.950167,0,4.950167,28.3697,72.74267,0.1362694,7.793982,0.2250663,12,15.3403
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4086812,39.19743,38.06586,6.60886,6.60886,12,0,3.372,6.60886,6.183838,0,0,0,0.4086812,0,0,5.39114,5.121583,11.20541,19.51411,5.530264,0,5.530264,33.61617,86.19512,0.1364101,7.269745,0.3269449,12,19.92279
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.089571,42.82164,39.73549,5.111276,5.111276,0,-1,0,5.111276,21.317,0,0,0,1.089571,5.380291,5.111276,0,0,5.675142,24.49135,0,4.29072,-4.29072,29.09335,74.59818,0.1364101,5.622404,0.8716568,0,25.58092
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.670766,46.37162,41.53097,6.650777,6.650777,0,0,0,6.650777,25.12137,0,8.881784E-16,0,1.670766,7.000818,6.650777,0,0,10.44261,20.20063,0,5.330051,-5.330051,23.47498,60.19214,0.1364101,7.315855,1.336613,0,21.8714
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.773449,48.51094,43.30128,0,0,0,0,0,0,0,0,0,0,1.773449,0,0,0,0,16.36489,14.87058,1.773449,0,1.773449,25.15742,64.50609,0.136371,0,1.418759,0,16.64403
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.333881,48.92503,44.99608,4.864912,4.864912,0,0,0,4.864912,27.4184,0,0,0,1.333881,5.12096,4.864912,0,0,14.59144,16.46668,0,3.787079,-3.787079,21.16549,54.27038,0.136371,5.351403,1.067105,0,17.80056
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6770949,48.74162,46.74961,1.556977,1.556977,0,0,0,1.556977,43.48779,0,0,0,0.6770949,1.638923,1.556977,0,0,18.7993,12.6796,0,0.9618285,-0.9618285,20.15164,51.67076,0.136371,1.712675,0.5416759,0,13.3567
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.238255,48.55721,47.8571,1.663466,1.663466,0,-1,0,1.663466,14.3228,0,2.220446E-16,0,0.238255,1.751017,1.663466,0,0,19.868,11.71778,0,1.512762,-1.512762,18.55704,47.58207,0.136371,1.829813,0.190604,0,11.95603
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6149078,50.0848,48.25982,0,0,0,-1,0,0,0,0,0,0,0.6149078,0,0,0,0,21.54885,10.20501,0.6149078,0,0.6149078,19.1404,49.07784,0.1363575,0,0.4919263,0,10.81992
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.338418,49.7993,48.79679,2.261514,2.261514,0,-1,0,2.261514,14.96422,0,4.440892E-16,0,0.338418,2.380541,2.261514,0,0,20.93394,10.75843,0,2.042123,-2.042123,16.98781,43.5584,0.1363575,2.487666,0.2707344,0,11.09685
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2118177,48.95938,48.33533,3.174646,3.174646,0,-1,0,3.174646,6.672167,0,4.440892E-16,0,0.2118177,3.341733,3.174646,0,0,23.20297,8.716307,0,3.129915,-3.129915,13.68859,35.09888,0.1363575,3.492111,0.1694542,0,8.928124
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.478043,48.28609,46.88385,0,0,0,-1,0,0,0,0,0,0,0.478043,0,0,0,0,26.68065,5.586392,0.478043,0,0.478043,14.1421,36.26173,0.136347,0,0.3824344,0,6.064435
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,45.54144,45.54144,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.20261,6.016631,0,4.557276,-4.557276,9.33831,23.94434,0.136347,4.762353,0,0,6.016631
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.26625,1.459354,0,0,0,9.33831,23.94434,0.136347,0,0,0,1.459354
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.10831,43.10831,4.050994,1.386387,0,-1,0,1.386387,0,0,2.664607,3.069707,0,1.459354,1.386387,0,0,31.26625,1.459354,0,1.459354,-1.459354,7.800015,20,0.136347,4.456093,0,0,1.459354
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.97564,41.97564,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.12824,41.12824,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.3983,40.3983,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,39.76066,39.76066,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.12301,39.12301,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.65316,38.65316,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,38.25044,38.25044,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136347,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.92323,37.92323,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364906,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1423641,38.0293,37.63796,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.621961,0,0,0,0.1423641,0,0,8.8,8.36,24.52775,7.524,8.502364,0,8.502364,23.79706,61.01798,0.1366508,2.054596,0.1138913,12,7.666364
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.649729,41.97543,37.32753,1.776288,1.776288,10.57629,0,3.011801,1.776288,92.87508,1.776357E-15,0,0,1.649729,0,0,8.8,8.36,16.02539,15.17613,10.00973,0,10.00973,33.29312,85.36681,0.1367733,1.953917,1.319783,12,16.82586
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.395708,44.86469,37.99035,1.9051,1.9051,0,0,0,1.9051,125.7524,0,0,0,2.395708,2.005368,1.9051,0,0,6.01566,24.18489,0.3903398,0,0.3903398,33.66343,86.31631,0.1367647,2.09561,1.916567,0,26.58059
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.211106,52.35449,39.66837,5.236463,5.236463,0,-1,0,5.236463,80.4189,0,0,0,4.211106,5.512066,5.236463,0,0,5.62532,24.53619,0,1.30096,-1.30096,32.2921,82.80009,0.1367647,5.760109,3.368885,0,28.7473
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.810514,56.34772,41.46385,5.847074,5.847074,0,0,0,5.847074,82.27216,0,8.881784E-16,0,4.810514,6.154814,5.847074,0,0,7.070832,23.23523,0,1.3443,-1.3443,30.87508,79.16672,0.1367647,6.431781,3.848411,0,28.04574
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.621099,61.20488,43.22577,1.580276,1.580276,0,0,0,1.580276,355.7037,0,0,0,5.621099,1.663448,1.580276,0,0,8.564499,21.89093,3.957651,0,3.957651,34.62964,88.79377,0.1366778,1.738303,4.49688,0,27.51203
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.298308,65.72211,44.92896,2.56759,2.56759,0,0,0,2.56759,245.3004,0,0,0,6.298308,2.702726,2.56759,0,0,4.606847,25.45282,3.595582,0,3.595582,38.04071,97.54008,0.1365989,2.824349,5.038646,0,31.75112
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.408547,64.35854,46.6741,7.306563,7.306563,0,0,0,7.306563,74.02314,0,8.881784E-16,0,5.408547,7.691119,7.306563,0,0,1.011266,28.68884,0,2.282572,-2.282572,35.63467,91.37075,0.1365989,8.037219,4.326838,0,34.09739
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.714427,63.05622,47.78159,4.582949,4.582949,0,-1,0,4.582949,102.8688,0,0,0,4.714427,4.824157,4.582949,0,0,3.547457,26.40627,0,0.1097303,-0.1097303,35.519,91.07417,0.1365989,5.041244,3.771541,0,31.12069
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.680476,59.84652,48.18431,4.093576,4.093576,0,-1,0,4.093576,89.90857,0,8.881784E-16,0,3.680476,4.309028,4.093576,0,0,3.669379,26.29654,0,0.6285517,-0.6285517,34.85645,89.37533,0.1365989,4.502934,2.944381,0,29.97701
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.802044,54.25251,48.75484,2.673332,2.673332,0,-1,0,2.673332,67.40816,4.440892E-16,0,0,1.802044,2.814034,2.673332,0,0,4.36777,25.66799,0,1.01199,-1.01199,33.78971,86.64013,0.1365989,2.940665,1.441635,0,27.47003
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.11467,54.77583,48.30178,3.707552,3.707552,0,-1,0,3.707552,57.03682,0,0,0,2.11467,3.902687,3.707552,0,0,5.492203,24.65599,0,1.788016,-1.788016,31.90498,81.80748,0.1365989,4.078308,1.691736,0,26.77067
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4759037,48.23743,46.8419,8.819057,8.36,0,-1,0,8.36,5.692628,0,0.4590562,1.340962,0.4759037,8.8,8.36,0,0,7.478888,22.86798,0,8.324097,-8.324097,23.13061,59.30915,0.1365989,9.700962,0.380723,0,23.34388
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72788,14.54388,0,0,0,23.13061,59.30915,0.1365989,0,0,0,14.54388
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,44.31648,44.31648,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,16.72788,14.54388,0,4.328283,-4.328283,18.5682,47.61068,0.1365989,4.523056,0,0,14.54388
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.04118,43.04118,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,21.53709,10.2156,0,3.643786,-3.643786,14.72732,37.76227,0.1365989,3.807756,0,0,10.2156
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.93369,41.93369,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,25.58574,6.571814,0,1.274413,-1.274413,13.38397,34.31779,0.1365989,1.331762,0,0,6.571814
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.08629,41.08629,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,27.00175,5.2974,0,0.6639211,-0.6639211,12.68413,32.52335,0.1365989,0.6937975,0,0,5.2974
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73944,4.633479,0,0,0,12.68413,32.52335,0.1365989,0,0,0,4.633479
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,39.71032,39.71032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73944,4.633479,0,0,0,12.68413,32.52335,0.1365989,0,0,0,4.633479
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.07267,39.07267,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,27.73944,4.633479,0,0.1055238,-0.1055238,12.5729,32.23814,0.1365989,0.1102724,0,0,4.633479
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,38.60283,38.60283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85669,4.527956,0,0,0,12.5729,32.23814,0.1365989,0,0,0,4.527956
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.2001,38.2001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85669,4.527956,0,0,0,12.5729,32.23814,0.1365989,0,0,0,4.527956
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.87289,37.87289,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,27.85669,4.527956,0,1.427867,-1.427867,11.0678,28.37891,0.1365989,1.492121,0,0,4.527956
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06857754,37.77584,37.58762,0.6444138,0.6444138,0,0,0,0.6444138,10.64185,0,1.110223E-16,0,0.06857754,0.6783303,0.6444138,0,0,29.44321,3.100088,0,0.6097528,-0.6097528,10.42506,26.73087,0.1365989,0.7088552,0.05486203,0,3.168666
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.043752,43.08401,37.28558,4.717631,4.717631,11.58816,0,3.267804,4.717631,43.32158,0,0,0,2.043752,0,0,6.870525,6.526999,30.12071,2.490336,8.570751,0,8.570751,18.55599,47.57936,0.1367982,5.189394,1.635002,12,4.534088
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.343844,50.92873,37.96518,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.343844,0,0,8.8,8.36,21.54996,10.20401,12.70385,0,12.70385,30.60791,78.48167,0.136781,0,3.475076,12,14.54786
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.261028,59.36673,39.59286,3.461871,3.461871,0,-1,0,3.461871,180.8568,0,0,0,6.261028,3.644075,3.461871,0,0,8.846118,21.63747,2.616954,0,2.616954,33.09057,84.84746,0.1367238,3.808058,5.008822,0,27.8985
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.875768,63.77872,41.38834,3.599784,3.599784,0,0,0,3.599784,191.005,0,0,0,6.875768,3.789246,3.599784,0,0,6.229165,23.99273,3.086522,0,3.086522,36.01871,92.35547,0.1366563,3.959762,5.500614,0,30.8685
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.526221,72.81451,43.18382,1.475954,1.475954,0,0,0,1.475954,577.6752,3.829943,0,0,8.526221,1.553636,1.475954,0,0,3.142642,26.7706,3.142642,0,3.142642,39.00008,100,0.1365877,1.62355,6.820977,0,35.29682
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.81296,76.31617,44.87862,4.538346,4.538346,0,0,0,4.538346,194.1888,4.035754,0,0,8.81296,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,4.99218,7.050368,0,38.41194
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.698332,78.06651,46.62376,6.231025,6.231025,0,0,0,6.231025,139.5971,2.139359,0,0,8.698332,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,6.854128,6.958666,0,38.29731
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.950931,71.72873,47.76481,0.5964766,0.5964766,0,-1,0,0.5964766,1165.332,6.323061,0,0,6.950931,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,0.6561242,5.560745,0,36.54991
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.843512,67.7095,48.14236,4.975155,4.975155,0,-1,0,4.975155,117.4539,0.6065068,0,0,5.843512,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,5.472671,4.674809,0,35.44249
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.298604,62.58623,48.7045,0,0,0,-1,0,0,0,4.298604,0,0,4.298604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,0,3.438883,0,33.89758
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.263911,55.21103,48.25982,2.141683,2.141683,0,-1,0,2.141683,105.7071,0.009507897,0,0,2.263911,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1365877,2.355852,1.811129,0,31.86289
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4713449,48.19854,46.81673,3.691867,3.691867,0,-1,0,3.691867,12.76712,0,4.440892E-16,0,0.4713449,3.886176,3.691867,0,0,0,29.59898,0,3.414831,-3.414831,35.40053,90.77041,0.1365877,4.061054,0.3770759,0,30.07032
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794256,26.18415,0,0,0,35.40053,90.77041,0.1365877,0,0,0,26.18415
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,44.31648,44.31648,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.794256,26.18415,0,1.133081,-1.133081,34.20616,87.70792,0.1365877,1.18407,0,0,26.18415
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.04118,43.04118,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.053236,25.05107,0,2.764292,-2.764292,31.29234,80.2366,0.1365877,2.888685,0,0,25.05107
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.90852,41.90852,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.124671,22.28677,0,1.147132,-1.147132,30.08315,77.13614,0.1365877,1.198753,0,0,22.28677
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.08629,41.08629,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.399262,21.13964,0,0.09235141,-0.09235141,29.98581,76.88654,0.1365877,0.09650723,0,0,21.13964
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,40.34797,40.34797,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.501875,21.04729,0,0.4549437,-0.4549437,29.50626,75.65691,0.1365877,0.4754161,0,0,21.04729
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,39.71032,39.71032,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.00737,20.59235,0,2.817738,-2.817738,26.5361,68.04115,0.1365877,2.944536,0,0,20.59235
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.05589,39.05589,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.13819,17.77461,0,0.6722993,-0.6722993,25.82743,66.22405,0.1365877,0.7025527,0,0,17.77461
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,38.60283,38.60283,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.88519,17.10231,0,1.401848,-1.401848,24.34976,62.43515,0.1365877,1.464931,0,0,17.10231
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44279,15.70046,0,0,0,24.34976,62.43515,0.1365877,0,0,0,15.70046
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.82255,37.82255,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.44279,15.70046,0,0.2751675,-0.2751675,24.0597,61.69143,0.1365877,0.28755,0,0,15.70046
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1342155,37.93117,37.56245,1.265757,1.265757,0,0,0,1.265757,10.60357,0,0,0,0.1342155,1.332376,1.265757,0,0,15.74854,15.42529,0,1.198161,-1.198161,22.79673,58.45304,0.1365877,1.392333,0.1073724,0,15.55951
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.684627,42.00758,37.26041,0.8428751,0.8428751,0,0,0,0.8428751,199.8667,0,0,0,1.684627,0.8872369,0.8428751,0,0,17.07983,14.22713,0.7973898,0,0.7973898,23.5532,60.3927,0.1365703,0.9271625,1.347701,0,15.91176
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.541577,48.3316,37.94001,4.487856,4.487856,0,0,0,4.487856,78.91467,0,0,0,3.541577,4.724059,4.487856,0,0,16.28244,14.94479,0,1.182482,-1.182482,22.30676,57.1967,0.1365703,4.936642,2.833262,0,18.48636
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.46105,56.48884,39.57608,2.352366,2.352366,0,-1,0,2.352366,232.1514,0,0,0,5.46105,2.476175,2.352366,0,0,17.59631,13.7623,2.984875,0,2.984875,25.13846,64.45745,0.1365053,2.587603,4.36884,0,19.22335
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.599379,52.19501,41.36317,2.425628,2.425628,0,0,0,2.425628,148.3896,0,0,0,3.599379,2.553293,2.425628,0,0,14.61143,16.44869,1.046086,0,1.046086,26.13086,67.00208,0.1364825,2.668191,2.879503,0,20.04807
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.796658,54.75533,43.13348,0.768389,0.768389,0,0,0,0.768389,494.1062,0,0,0,3.796658,0.8088306,0.768389,0,0,13.56534,17.39017,2.987827,0,2.987827,28.96536,74.27001,0.1364174,0.8452279,3.037326,0,21.18682
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.657716,67.0504,44.86184,2.299481,2.299481,0,0,0,2.299481,289.5312,0,0,0,6.657716,2.420506,2.299481,0,0,10.57752,20.07921,4.237209,0,4.237209,32.98513,84.5771,0.1363253,2.529429,5.326173,0,26.73693
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.876203,70.01923,46.60698,1.068269,1.068269,0,0,0,1.068269,643.6772,0,0,0,6.876203,1.124493,1.068269,0,0,6.340308,23.8927,5.751709,0,5.751709,38.44168,98.56822,0.1362004,1.175096,5.500962,0,30.7689
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.197173,68.59899,47.71447,2.426821,2.426821,0,-1,0,2.426821,255.3618,3.054026,0,0,6.197173,2.554548,2.426821,0,0,0.5885987,29.06924,0.5885987,0,0.5885987,39.00008,100,0.1361876,2.669503,4.957738,0,35.26641
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.302347,61.9217,48.09202,0.455628,0.455628,0,-1,0,0.455628,944.2673,3.822738,0,0,4.302347,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1361876,0.5011908,3.441877,0,33.90133
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.685595,56.95575,48.61221,1.290364,1.290364,0,-1,0,1.290364,208.127,1.327318,0,0,2.685595,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1361876,1.4194,2.148476,0,32.28457
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.361797,52.31076,48.20948,2.866361,2.866361,0,-1,0,2.866361,47.50961,0,0,0,1.361797,3.017222,2.866361,0,0,0,29.59898,0,1.655425,-1.655425,37.25511,95.52573,0.1361876,3.152997,1.089437,0,30.96078
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.466665,48.13391,46.76639,2.610873,2.610873,0,-1,0,2.610873,17.8739,0,4.440892E-16,0,0.466665,2.748288,2.610873,0,0,1.839361,27.94355,0,2.281623,-2.281623,34.85006,89.35896,0.1361876,2.871961,0.373332,0,28.41022
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,45.47431,45.47431,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.374498,25.66193,0,4.620448,-4.620448,29.97968,76.87083,0.1361876,4.828368,0,0,25.66193
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,44.31648,44.31648,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.508328,21.04148,0,5.437346,-5.437346,24.24822,62.1748,0.1361876,5.682026,0,0,21.04148
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54982,15.60414,0,0,0,24.24822,62.1748,0.1361876,0,0,0,15.60414
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54982,15.60414,0,0,0,24.24822,62.1748,0.1361876,0,0,0,15.60414
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54982,15.60414,0,0,0,24.24822,62.1748,0.1361876,0,0,0,15.60414
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,40.33118,40.33118,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.54982,15.60414,0,1.978045,-1.978045,22.16318,56.82854,0.1361876,2.067057,0,0,15.60414
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74765,13.62609,0,0,0,22.16318,56.82854,0.1361876,0,0,0,13.62609
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.00555,39.00555,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.74765,13.62609,0,0.219005,-0.219005,21.93233,56.23662,0.1361876,0.2288603,0,0,13.62609
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,38.56087,38.56087,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.99099,13.40709,0,0.5505303,-0.5505303,21.35201,54.74865,0.1361876,0.5753042,0,0,13.40709
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.15815,38.15815,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.60269,12.85656,0,0.7505502,-0.7505502,20.56087,52.72006,0.1361876,0.7843249,0,0,12.85656
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.82255,37.82255,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.43664,12.10601,0,0.05388465,-0.05388465,20.50407,52.57442,0.1361876,0.05630946,0,0,12.10601
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1147151,37.86068,37.54567,2.630975,2.630975,0,0,0,2.630975,4.360172,0,4.440892E-16,0,0.1147151,2.769448,2.630975,0,0,19.49651,12.05212,0,2.654732,-2.654732,17.70573,45.39922,0.1361876,2.894073,0.09177204,0,12.16684
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.534753,41.57346,37.26041,1.218827,1.218827,0,0,0,1.218827,125.9206,0,0,0,1.534753,1.282975,1.218827,0,0,22.44621,9.397388,0.2517782,0,0.2517782,17.94459,46.01168,0.1361821,1.340709,1.227803,0,10.93214
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.375486,44.73385,37.92323,10.00672,10.00672,12,0,3.372,10.00672,23.7389,0,0,0,2.375486,0,0,1.993276,1.893613,22.19443,9.623989,4.269099,0,4.269099,21.99461,56.39633,0.1362797,11.0074,1.900389,12,11.99948
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.358906,46.41224,39.57608,5.866044,5.866044,0,-1,0,5.866044,40.21289,0,8.881784E-16,0,2.358906,6.174783,5.866044,0,0,17.92533,13.46618,0,3.815878,-3.815878,17.97232,46.08279,0.1362797,6.452648,1.887124,0,15.82508
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.620493,49.09015,41.36317,5.608175,5.608175,0,0,0,5.608175,46.72631,0,8.881784E-16,0,2.620493,5.903342,5.608175,0,0,22.1652,9.6503,0,3.282849,-3.282849,14.5119,37.20992,0.1362797,6.168992,2.096395,0,12.27079
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.772351,54.70197,43.15865,0,0,0,0,0,0,0,0,0,0,3.772351,0,0,0,0,25.81281,6.367452,3.772351,0,3.772351,18.09067,46.38623,0.136198,0,3.017881,0,10.1398
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.159742,61.38602,44.86184,3.219763,3.219763,0,0,0,3.219763,160.2522,0,0,0,5.159742,3.389224,3.219763,0,0,22.04046,9.762568,1.770518,0,1.770518,19.77033,50.69304,0.1361596,3.541739,4.127794,0,14.92231
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.0799,59.50449,46.60698,2.746002,2.746002,0,0,0,2.746002,148.576,0,0,0,4.0799,2.890528,2.746002,0,0,20.26994,11.35603,1.189371,0,1.189371,20.89866,53.58621,0.1361339,3.020602,3.26392,0,15.43593
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.904759,56.69801,47.6893,2.073639,2.073639,0,-1,0,2.073639,140.0803,0,0,0,2.904759,2.182778,2.073639,0,0,19.08057,12.42647,0.7219815,0,0.7219815,21.5836,55.34244,0.1361182,2.281003,2.323807,0,15.33123
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.416028,58.81481,48.06685,4.856999,4.856999,0,-1,0,4.856999,70.33205,0,0,0,3.416028,5.112631,4.856999,0,0,18.35859,13.07625,0,1.696603,-1.696603,19.79522,50.75687,0.1361182,5.3427,2.732822,0,16.49228
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.393928,56.00183,48.61221,1.601027,1.601027,0,-1,0,1.601027,149.5246,0,0,0,2.393928,1.685291,1.601027,0,0,20.2437,11.37965,0.7086371,0,0.7086371,20.46749,52.48064,0.1361029,1.761129,1.915143,0,13.77358
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.688434,53.27683,48.15915,6.028973,6.028973,0,-1,0,6.028973,28.00534,0,8.881784E-16,0,1.688434,6.346287,6.028973,0,0,19.53506,12.01742,0,4.657853,-4.657853,15.55768,39.89141,0.1361029,6.63187,1.350747,0,13.70586
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.468749,48.12314,46.74961,5.680099,5.680099,0,-1,0,5.680099,8.25248,0,8.881784E-16,0,0.468749,5.979051,5.680099,0,0,24.71045,7.359569,0,5.510302,-5.510302,9.749314,24.99819,0.1361029,6.248108,0.3749992,0,7.828318
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,45.42397,45.42397,2.135848,1.756804,0,-1,0,1.756804,0,0,0.3790445,0.5926293,0,1.849267,1.756804,0,0,30.83301,1.849267,0,1.849267,-1.849267,7.800015,20,0.1361029,2.349433,0,0,1.849267
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.26614,44.26614,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.99084,42.99084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.85818,41.85818,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.01078,41.01078,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.28085,40.28085,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,39.6432,39.6432,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.98038,38.98038,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.53571,38.53571,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.13298,38.13298,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361029,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.80577,37.80577,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13622,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1273638,37.87026,37.5205,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.426744,1.776357E-15,0,0,0.1273638,0,0,8.8,8.36,24.52775,7.524,8.487364,0,8.487364,23.78283,60.98149,0.1363998,2.581661,0.101891,12,7.651364
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.741037,42.14564,37.23524,3.082704,3.082704,11.43578,0,3.229252,3.082704,56.4776,0,0,0,1.741037,0,0,8.353074,7.935421,16.04039,15.16263,9.676457,0,9.676457,32.96272,84.51963,0.1365662,3.390974,1.39283,12,16.90366
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.379643,47.77907,37.89806,0,0,0,0,0,0,0,0,0,0,3.379643,0,0,0,0,6.363932,23.87144,3.379643,0,3.379643,36.16893,92.74067,0.1364932,0,2.703715,0,27.25108
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.104438,51.8493,39.52573,1.09985,1.09985,0,-1,0,1.09985,373.1816,0,0,0,4.104438,1.157737,1.09985,0,0,2.984288,26.91312,2.946701,0,2.946701,38.96442,99.90857,0.1364296,1.209835,3.28355,0,31.01756
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.550763,45.81495,41.338,6.289602,6.289602,0,0,0,6.289602,24.65598,0,8.881784E-16,0,1.550763,6.620634,6.289602,0,0,0.03758741,29.56515,0,5.06987,-5.06987,33.62031,86.20574,0.1364296,6.918562,1.240611,0,31.11591
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.127449,49.42014,43.13348,2.423137,2.423137,0,0,0,2.423137,87.7973,0,0,0,2.127449,2.550671,2.423137,0,0,5.670776,24.49528,0,0.4232217,-0.4232217,33.17419,85.06186,0.1364296,2.665451,1.701959,0,26.62273
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.658381,59.56946,44.83667,0.2312848,0.2312848,0,0,0,0.2312848,2014.131,0,0,0,4.658381,0.2434577,0.2312848,0,0,6.141023,24.07206,4.414923,0,4.414923,37.36256,95.80123,0.1363344,0.2544133,3.726704,0,28.73044
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.952837,66.31779,46.58181,7.747929,7.747929,3.732528,0,1.28033,7.747929,76.83134,0,0,0,5.952837,4.226737,4.015401,0,0,1.7261,28.04549,1.7261,0,1.7261,39.00008,100,0.1363298,8.522721,4.76227,12,33.99833
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.633887,70.26688,47.63896,4.938093,4.938093,0,-1,0,4.938093,134.3411,1.435894,0,0,6.633887,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1363298,5.431902,5.307109,0,36.23286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.981846,57.30223,48.01651,2.823907,2.823907,0,-1,0,2.823907,105.5929,0.009312422,0,0,2.981846,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1363298,3.106298,2.385477,0,32.58083
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.262434,55.52312,48.56187,2.943091,2.943091,0,-1,0,2.943091,76.87273,0,0,0,2.262434,3.09799,2.943091,0,0,0,29.59898,0,0.835556,-0.835556,38.11932,97.74166,0.1363298,3.2374,1.809947,0,31.86141
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.782566,53.52928,48.11719,5.652887,5.652887,0,-1,0,5.652887,31.53373,0,0,0,1.782566,5.950408,5.652887,0,0,0.9283956,28.76342,0,4.167841,-4.167841,33.72604,86.47684,0.1363298,6.218176,1.426053,0,30.54599
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4576498,48.03955,46.69926,0,0,0,-1,0,0,0,0,0,0,0.4576498,0,0,0,0,5.55933,24.59558,0.4576498,0,0.4576498,34.1602,87.59008,0.1363199,0,0.3661199,0,25.05323
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,45.3988,45.3988,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.10168,25.00747,0,0.3187877,-0.3187877,33.82417,86.72846,0.1363199,0.3331332,0,0,25.00747
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,44.22419,44.22419,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.455889,24.68868,0,8.638994,-8.638994,24.71787,63.37902,0.1363199,9.027749,0,0,24.68868
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.94889,42.94889,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.05477,16.04968,0,8.8,-8.8,15.44185,39.59441,0.1363199,13.73757,0,0,16.04968
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,41.81623,41.81623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83255,7.249683,0,0,0,15.44185,39.59441,0.1363199,0,0,0,7.249683
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.96044,40.96044,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.83255,7.249683,0,0.1510638,-0.1510638,15.28262,39.18612,0.1363199,0.1578617,0,0,7.249683
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.2305,40.2305,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.0004,7.098619,0,1.237711,-1.237711,13.97796,35.84084,0.1363199,1.293408,0,0,7.098619
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,39.59286,39.59286,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.37563,5.860909,0,2.30831,-2.30831,11.54478,29.60195,0.1363199,2.412184,0,0,5.860909
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.91326,38.91326,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.94042,3.552599,0,2.972327,-2.972327,8.411676,21.56836,0.1363199,3.106081,0,0,3.552599
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24301,0.5802721,0,0,0,8.411676,21.56836,0.1363199,0,0,0,0.5802721
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.10781,38.10781,1.283553,0.5512586,0,-1,0,0.5512586,0,0,0.7322948,0.8606501,0,0.5802721,0.5512586,0,0,32.24301,0.5802721,0,0.5802721,-0.5802721,7.800015,20,0.1363199,1.411909,0,0,0.5802721
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.75542,37.75542,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364091,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04361,37.6149,37.49533,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.581163,1.776357E-15,0,0,0.04361,0,0,8.8,8.36,24.52775,7.524,8.40361,0,8.40361,23.70337,60.77776,0.1366075,3.033906,0.034888,12,7.56761
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.759318,42.17288,37.21007,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,299.9826,0,0,0,1.759318,0,0,8.8,8.36,16.12414,15.08725,10.11932,0,10.11932,33.3034,85.39317,0.1366725,0.6451206,1.407454,12,16.84657
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.36363,47.72907,37.89806,6.492656,6.492656,0,0,0,6.492656,51.80669,0,8.881784E-16,0,3.36363,6.834375,6.492656,0,0,6.004826,24.19464,0,3.470745,-3.470745,29.64491,76.01245,0.1366725,7.141922,2.690904,0,27.55827
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.04184,54.95464,39.50056,2.187546,2.187546,0,-1,0,2.187546,230.4793,0,0,0,5.04184,2.30268,2.187546,0,0,9.861209,20.72389,2.73916,0,2.73916,32.24351,82.6755,0.1366136,2.4063,4.033472,0,25.76573
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.736643,63.16429,41.32122,0,0,0,0,0,0,0,0,0,0,6.736643,0,0,0,0,7.122049,23.18913,6.736643,0,6.736643,38.63445,99.06249,0.1364691,0,5.389315,0,29.92578
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.859894,65.76186,43.10831,7.22962,7.22962,0,0,0,7.22962,94.88596,0,0,0,6.859894,7.610126,7.22962,0,0,0.3854054,29.25211,0,0.7502317,-0.7502317,37.84364,97.03477,0.1364691,7.952581,5.487915,0,36.11201
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.902674,72.13882,44.8115,0,0,0,0,0,0,0,6.683678,0,0,7.902674,0,0,0,0,1.218996,28.50188,1.218996,0,1.218996,39.00008,100,0.136443,0,6.32214,0,36.40456
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.625457,77.60051,46.53146,9.724073,9.724073,3,0,1.095,9.724073,88.70209,1.547484,0,0,8.625457,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.136443,10.69648,6.900365,12,38.22443
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.113357,72.20728,47.59701,0,0,0,-1,0,0,0,7.113357,0,0,7.113357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136443,0,5.690685,0,36.71233
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.044816,64.45585,47.94939,2.194606,2.194606,0,-1,0,2.194606,229.8735,2.734705,0,0,5.044816,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.136443,2.414066,4.035853,0,34.6438
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.226953,58.60833,48.46958,5.684333,5.684333,0,-1,0,5.684333,56.76925,0,0,0,3.226953,5.983509,5.684333,0,0,0,29.59898,0,2.756556,-2.756556,36.09441,92.54959,0.136443,6.252767,2.581563,0,32.82593
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.97972,54.07422,48.04168,3.025362,3.025362,0,-1,0,3.025362,65.43748,0,4.440892E-16,0,1.97972,3.184591,3.025362,0,0,3.06284,26.84242,0,1.204871,-1.204871,34.82437,89.29308,0.136443,3.327898,1.583776,0,28.82214
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4577153,47.98896,46.64893,5.640393,5.640393,0,-1,0,5.640393,8.114954,0,0,0,0.4577153,5.937256,5.640393,0,0,4.401585,25.63755,0,5.479541,-5.479541,29.04843,74.48299,0.136443,6.204432,0.3661722,0,26.09527
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,45.35685,45.35685,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.48996,20.15801,0,4.793126,-4.793126,23.99603,61.52815,0.136443,5.008817,0,0,20.15801
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81566,15.36489,0,0,0,23.99603,61.52815,0.136443,0,0,0,15.36489
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.89856,42.89856,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.81566,15.36489,0,5.588151,-5.588151,18.1056,46.42452,0.136443,5.839617,0,0,15.36489
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,41.76589,41.76589,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.02472,9.776734,0,1.201064,-1.201064,16.83957,43.17829,0.136443,1.255112,0,0,9.776734
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.35923,8.57567,0,1.269635,-1.269635,15.50125,39.74672,0.136443,1.326768,0,0,8.57567
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.76994,7.306035,0,2.499081,-2.499081,12.86699,32.99222,0.136443,2.611539,0,0,7.306035
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.54669,4.806954,0,0.670687,-0.670687,12.16002,31.17949,0.136443,0.7008678,0,0,4.806954
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.2919,4.136268,0,0.8381775,-0.8381775,11.27651,28.91406,0.136443,0.8758955,0,0,4.136268
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.22321,3.29809,0,2.353868,-2.353868,8.795313,22.55204,0.136443,2.459792,0,0,3.29809
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,0.9188207,0.8970109,0,-1,0,0.8970109,0,0,0.0218099,0.113692,0,0.944222,0.8970109,0,0,31.83862,0.944222,0,0.944222,-0.944222,7.800015,20,0.136443,1.010703,0,0,0.944222
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13653,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03357668,37.56219,37.47016,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.68513,1.776357E-15,0,0,0.03357668,0,0,8.8,8.36,24.52775,7.524,8.393577,0,8.393577,23.69385,60.75335,0.1366936,2.191781,0.02686134,12,7.557577
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9141189,39.72425,37.1849,5.059277,5.059277,12,0,3.372,5.059277,18.06817,0,0,0,0.9141189,0,0,6.940723,6.593687,16.13418,15.07822,7.507806,0,7.507806,30.81638,79.01621,0.1368765,5.565205,0.7312952,12,15.99234
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.56098,45.23906,37.87289,3.935869,3.935869,9.69799,0,2.789592,3.935869,65.0677,0,0,0,2.56098,0,0,5.762122,5.474016,8.62637,21.83525,8.034995,0,8.034995,38.43905,98.56147,0.1369988,4.329456,2.048784,12,24.39622
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6971563,41.40737,39.45023,3.188916,3.188916,0,-1,0,3.188916,21.86186,0,4.440892E-16,0,0.6971563,3.356753,3.188916,0,0,0.5913756,29.06674,0,2.659597,-2.659597,35.63559,91.37312,0.1369988,3.507807,0.5577251,0,29.7639
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.218415,44.76482,41.27087,6.313618,6.313618,0,0,0,6.313618,19.2982,0,8.881784E-16,0,1.218415,6.645914,6.313618,0,0,3.546484,26.40714,0,5.427499,-5.427499,29.9145,76.7037,0.1369988,6.94498,0.9747316,0,27.62556
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.82622,58.21429,43.09153,3.834,3.834,0,0,0,3.834,125.8795,0,0,0,4.82622,4.035789,3.834,0,0,9.577038,20.97964,0.7904302,0,0.7904302,30.66437,78.62643,0.1369819,4.2174,3.860976,0,25.80586
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.443749,66.11981,44.78632,7.615011,7.615011,9.840727,0,2.825704,7.615011,84.61904,0,0,0,6.443749,0,0,2.225716,2.11443,8.786608,21.69103,8.558179,0,8.558179,38.78337,99.44434,0.137099,8.376512,5.154999,12,28.13478
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.171737,71.12181,46.50629,2.600367,2.600367,0,0,0,2.600367,275.7971,4.20608,0,0,7.171737,2.737228,2.600367,0,0,0.2284287,29.39339,0.2284287,0,0.2284287,39.00008,100,0.1370941,2.860404,5.73739,0,36.56513
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.616541,66.1448,47.54667,0,0,0,-1,0,0,0,5.616541,0,0,5.616541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370941,0,4.493233,0,35.21552
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.755517,59.79481,47.89905,3.051774,3.051774,0,-1,0,3.051774,123.0601,0.5431235,0,0,3.755517,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1370941,3.356951,3.004413,0,33.3545
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.504596,59.49755,48.41924,3.47183,3.47183,0,-1,0,3.47183,100.9438,4.440892E-16,0,0,3.504596,3.654558,3.47183,0,0,0,29.59898,0,0.1499622,-0.1499622,38.842,99.59468,0.1370941,3.819013,2.803677,0,33.10357
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.489496,52.49095,47.99973,7.654918,7.654918,0,-1,0,7.654918,19.45803,0,8.881784E-16,0.06040959,1.489496,8.057808,7.654918,0,0,0.1666246,29.44902,0,6.568312,-6.568312,31.9184,81.84187,0.1370941,8.420409,1.191597,0,30.93851
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3856837,47.73426,46.60698,10.70994,8.36,0,-1,0,8.36,4.613441,0,2.349942,3.420937,0.3856837,8.8,8.36,0,0,7.464749,22.8807,0,8.414316,-8.414316,23.04893,59.09969,0.1370941,11.78094,0.3085469,0,23.26639
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.81399,14.46639,0,8.018463,-8.018463,14.59672,37.42743,0.1370941,8.379294,0,0,14.46639
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.72339,6.447924,0,5.667301,-5.667301,8.622866,22.10987,0.1370941,5.922329,0,0,6.447924
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,7.948825,0.7415925,0,-1,0,0.7415925,0,0,7.207233,8.002115,0,0.7806237,0.7415925,0,0,32.02039,0.7806237,0,0.7806237,-0.7806237,7.800015,20,0.1370941,8.743708,0,0,0.7806237
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,0,0,0,0
