Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370941,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1241715,37.78581,37.44499,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.333197,0,0,0,0.1241715,0,0,8.8,8.36,32.88775,0,8.484172,0,8.484172,15.84881,40.63789,0.1372322,1.63909,0.09933718,12,0.1241715
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.76408,42.14344,37.16812,4.350649,4.350649,12,0,3.372,4.350649,40.54752,0,0,0,1.76408,0,0,7.649351,7.266883,24.40358,7.635754,9.030964,0,9.030964,24.41633,62.60585,0.137433,4.785714,1.411264,12,9.399835
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.022666,46.61914,37.84772,1.159818,1.159818,9.959818,0,2.855834,1.159818,260.6156,1.776357E-15,0,0,3.022666,0,0,8.8,8.36,15.37262,15.76362,11.38267,0,11.38267,35.21488,90.29438,0.1374939,1.2758,2.418133,12,18.78629
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.485359,56.43172,39.45023,6.823964,6.823964,0,-1,0,6.823964,80.38377,0,0,0,5.485359,7.18312,6.823964,0,0,3.989952,26.00802,0,1.697761,-1.697761,33.42528,85.70567,0.1374939,7.506361,4.388288,0,31.49338
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.590829,66.46358,41.27087,2.057364,2.057364,0,0,0,2.057364,368.959,0,0,0,7.590829,2.165646,2.057364,0,0,5.876353,24.31026,5.425183,0,5.425183,38.57206,98.90252,0.1373781,2.2631,6.072663,0,31.90109
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.592898,68.66704,43.06636,0.05183367,0.05183367,0,0,0,0.05183367,14648.58,7.087166,0,0,7.592898,0.05456176,0.05183367,0,0,0.4511697,29.19292,0.4511697,0,0.4511697,39.00008,100,0.1373685,0.05701704,6.074318,0,36.78582
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.123109,68.80111,44.76115,6.641279,6.641279,0,0,0,6.641279,107.2551,0.1322893,0,0,7.123109,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1373685,7.305407,5.698488,0,36.72209
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.757026,61.76399,46.48951,5.354944,5.354944,0,0,0,5.354944,88.83428,0,0,0,4.757026,5.636783,5.354944,0,0,0,29.59898,0,0.879757,-0.879757,38.07273,97.6222,0.1373685,5.890438,3.805621,0,34.356
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.554962,62.17192,47.50471,4.191469,4.191469,0,-1,0,4.191469,108.6722,0,0,0,4.554962,4.412073,4.191469,0,0,0.9775078,28.71922,0.142889,0,0.142889,38.20829,97.96977,0.1373655,4.610616,3.643969,0,33.27418
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.89095,63.78476,47.8571,4.676342,4.676342,0,-1,0,4.676342,104.5892,0,0,0,4.89095,4.922465,4.676342,0,0,0.8346188,28.84782,0,0.03151431,-0.03151431,38.17507,97.8846,0.1373655,5.143976,3.91276,0,33.73877
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.437403,62.7207,48.37729,2.784295,2.784295,0,-1,0,2.784295,159.3726,0.6369313,0,0,4.437403,2.930837,2.784295,0,0,0.8696347,28.81631,0.8696347,0,0.8696347,39.00008,100,0.137347,3.062725,3.549923,0,33.25371
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.452835,55.5481,47.99973,6.562121,6.562121,0,-1,0,6.562121,37.37868,0,8.881784E-16,0,2.452835,6.907496,6.562121,0,0,0,29.59898,0,4.454661,-4.454661,34.30445,87.95996,0.137347,7.218333,1.962268,0,32.05181
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4496421,47.89742,46.58181,3.992244,3.992244,0,-1,0,3.992244,11.26289,0,4.440892E-16,0,0.4496421,4.202362,3.992244,0,0,4.949624,25.14432,0,3.75272,-3.75272,30.34874,77.81712,0.137347,4.391469,0.3597136,0,25.59396
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.119312,21.3916,0,5.810535,-5.810535,24.2239,62.11243,0.137347,6.07201,0,0,21.3916
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.57546,15.58106,0,3.802415,-3.802415,20.2158,51.83528,0.137347,3.973523,0,0,15.58106
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.80037,11.77865,0,2.93829,-2.93829,17.11857,43.89368,0.137347,3.070513,0,0,11.77865
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.06513,8.840357,0,2.223833,-2.223833,14.77444,37.88311,0.137347,2.323906,0,0,8.840357
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.53606,6.616523,0,0.04770406,-0.04770406,14.72416,37.75418,0.137347,0.04985074,0,0,6.616523
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.58907,6.56882,0,0.6585521,-0.6585521,14.02998,35.97425,0.137347,0.6881869,0,0,6.56882
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.32079,5.910267,0,1.913381,-1.913381,12.0131,30.80277,0.137347,1.999483,0,0,5.910267
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.44677,3.996886,0,1.417922,-1.417922,10.51848,26.97041,0.137347,1.481729,0,0,3.996886
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.02224,2.578964,0,0.4906013,-0.4906013,10.00134,25.64442,0.137347,0.5126784,0,0,2.578964
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.56735,2.088362,0,0.5766155,-0.5766155,9.393537,24.08594,0.137347,0.6025631,0,0,2.088362
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.20803,1.511747,0,0.397776,-0.397776,8.974244,23.01084,0.137347,0.4156759,0,0,1.511747
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.65001,1.113971,8.36,0,8.36,16.90524,43.34667,0.1374771,1.40033,0,12,1.113971
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3942033,38.22789,37.14295,7.932763,7.932763,12,0,3.372,7.932763,4.969306,0,0,0,0.3942033,0,0,4.067237,3.863875,23.29001,8.637971,4.258078,0,4.258078,20.9448,53.70452,0.1375798,8.72604,0.3153627,12,9.032174
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.179203,41.12714,37.82255,6.352427,6.352427,12,0,3.372,6.352427,18.56304,0,0,0,1.179203,0,0,5.647573,5.365194,19.03193,12.47024,6.544398,0,6.544398,27.15336,69.62387,0.1377348,6.987669,0.9433626,12,13.64944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.052946,42.38243,39.40828,4.086692,4.086692,0,-1,0,4.086692,25.76524,0,8.881784E-16,0,1.052946,4.301781,4.086692,0,0,12.48753,18.3602,0,3.248835,-3.248835,23.72879,60.84293,0.1377348,4.495361,0.8423567,0,19.41315
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.471837,45.45998,41.22054,2.220344,2.220344,0,0,0,2.220344,66.2887,0,0,0,1.471837,2.337204,2.220344,0,0,16.09735,15.11136,0,0.865367,-0.865367,22.81662,58.50402,0.1377348,2.442378,1.17747,0,16.5832
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.839524,48.39038,42.99084,2.17242,2.17242,0,0,0,2.17242,84.67624,0,0,0,1.839524,2.286758,2.17242,0,0,17.05887,14.246,0,0.4472343,-0.4472343,22.34519,57.29524,0.1377348,2.389662,1.471619,0,16.08552
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.493698,49.09871,44.69403,5.319354,5.319354,0,0,0,5.319354,28.08044,0,0,0,1.493698,5.59932,5.319354,0,0,17.55579,13.79876,0,4.105622,-4.105622,18.01748,46.19858,0.1377348,5.85129,1.194959,0,15.29246
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.2572,53.28099,46.43917,1.860239,1.860239,0,0,0,1.860239,121.3392,0,0,0,2.2572,1.958146,1.860239,0,0,22.1176,9.693141,0.2990534,0,0.2990534,18.30119,46.92604,0.1377284,2.046263,1.80576,0,11.95034
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.809137,52.92512,47.45438,0.8525555,0.8525555,0,-1,0,0.8525555,212.2016,0,0,0,1.809137,0.8974268,0.8525555,0,0,21.81854,9.962289,0.9117097,0,0.9117097,19.16611,49.14378,0.137709,0.9378111,1.447309,0,11.77143
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.896111,53.56495,47.80676,0.329497,0.329497,0,-1,0,0.329497,575.4564,0,0,0,1.896111,0.346839,0.329497,0,0,20.90683,10.78283,1.549273,0,1.549273,20.63588,52.91241,0.137676,0.3624467,1.516889,0,12.67894
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.837638,50.83358,48.33533,6.724793,6.724793,0,-1,0,6.724793,12.45597,0,8.881784E-16,0,0.837638,7.07873,6.724793,0,0,19.35756,12.17717,0,6.241092,-6.241092,14.05719,36.04402,0.137676,7.397273,0.6701104,0,13.01481
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.048828,51.03123,47.89905,5.29954,5.29954,0,-1,0,5.29954,19.79092,0,0,0,1.048828,5.578463,5.29954,0,0,26.29211,5.936081,0,4.529636,-4.529636,9.282539,23.80133,0.137676,5.829494,0.839062,0,6.984909
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4466294,47.81238,46.50629,10.44932,1.760421,0,-1,0,1.760421,25.37061,0,8.688897,10.07327,0.4466294,1.853075,1.760421,0,0,31.32504,1.406445,0,1.406445,-1.406445,7.800015,20,0.137676,11.49425,0.3573036,0,1.853075
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137676,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1377824,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6725955,39.003,37.14295,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.01293,0,0,0,0.6725955,0,0,8.8,8.36,24.52775,7.524,9.032596,0,9.032596,24.30008,62.30777,0.1379039,1.573727,0.5380764,12,8.196595
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.481492,41.97979,37.80577,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,575.2543,0,0,0,1.481492,0,0,8.8,8.36,15.49516,15.65334,9.841493,0,9.841493,33.63654,86.24737,0.1379572,0.2832907,1.185194,12,17.13483
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.52268,49.8199,39.3831,4.70818,4.70818,0,-1,0,4.70818,74.8204,0,0,0,3.52268,4.95598,4.70818,0,0,5.653666,24.51068,0,1.4333,-1.4333,32.12571,82.37345,0.1379572,5.178998,2.818144,0,28.03336
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.780337,59.44399,41.17859,4.474065,4.474065,0,0,0,4.474065,129.1965,0,0,0,5.780337,4.709542,4.474065,0,0,7.246221,23.07738,1.070795,0,1.070795,33.14156,84.97817,0.1379344,4.921471,4.624269,0,28.85772
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.25214,52.81819,42.99084,0,0,0,0,0,0,0,0,0,0,3.25214,0,0,0,0,6.175426,24.0411,3.25214,0,3.25214,36.22681,92.88906,0.1378654,0,2.601712,0,27.29323
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.637141,59.3362,44.69403,8.107685,8.107685,6.479524,0,1.97532,8.107685,57.19438,4.440892E-16,0,0,4.637141,1.713855,1.628162,0,0,2.923286,26.96802,2.923286,0,2.923286,39.00008,100,0.1379235,8.918454,3.709713,12,31.60516
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.812702,55.04036,46.41401,0,0,0,0,0,0,0,2.812702,0,0,2.812702,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379235,0,2.250162,0,32.41168
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.059605,53.6628,47.40403,0,0,0,-1,0,0,0,2.059605,0,0,2.059605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379235,0,1.647684,0,31.65858
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.811471,59.84169,47.76481,6.208212,6.208212,0,-1,0,6.208212,61.39402,0,8.881784E-16,0,3.811471,6.53496,6.208212,0,0,0,29.59898,0,2.723489,-2.723489,36.12927,92.63896,0.1379235,6.829033,3.049177,0,33.41045
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.499098,55.99026,48.2766,5.449512,5.449512,0,-1,0,5.449512,45.85912,0,0,0,2.499098,5.736329,5.449512,0,0,3.026099,26.87549,0,3.237231,-3.237231,32.71693,83.88939,0.1379235,5.994463,1.999278,0,29.37459
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5796517,49.59713,47.88227,0,0,0,-1,0,0,0,0,0,0,0.5796517,0,0,0,0,6.623022,23.63826,0.5796517,0,0.5796517,33.26683,85.2994,0.1379112,0,0.4637213,0,24.21791
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1695233,46.95735,46.46434,3.608014,3.608014,0,-1,0,3.608014,4.69852,0,4.440892E-16,0,0.1695233,3.79791,3.608014,0,0,6.04337,24.15994,0,3.628386,-3.628386,29.44218,75.49261,0.1379112,3.968816,0.1356186,0,24.32947
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.07491,20.53156,0,6.857679,-6.857679,22.21355,56.95771,0.1379112,7.166275,0,0,20.53156
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.69455,13.67388,0,0.1737047,-0.1737047,22.03045,56.48822,0.1379112,0.1815214,0,0,13.67388
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.88756,13.50017,0,3.184053,-3.184053,18.67416,47.88237,0.1379112,3.327336,0,0,13.50017
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.4254,10.31612,0,0.3189567,-0.3189567,18.33795,47.0203,0.1379112,0.3333097,0,0,10.31612
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.77979,9.997165,0,1.51353,-1.51353,16.74255,42.92953,0.1379112,1.581639,0,0,9.997165
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.46149,8.483635,0,0.6855364,-0.6855364,16.01993,41.07667,0.1379112,0.7163855,0,0,8.483635
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.2232,7.798099,0,0.02981441,-0.02981441,15.98851,40.99609,0.1379112,0.03115605,0,0,7.798099
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.25633,7.768284,0,1.69479,-1.69479,14.20204,36.41542,0.1379112,1.771055,0,0,7.768284
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.13943,6.073494,0,0.5986133,-0.5986133,13.57105,34.79749,0.1379112,0.6255509,0,0,6.073494
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.80455,5.474881,0,0.7818226,-0.7818226,12.74693,32.68438,0.1379112,0.8170046,0,0,5.474881
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.67324,4.693058,0,1.355981,-1.355981,11.31761,29.01944,0.1379112,1.417,0,0,4.693058
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.17989,3.337078,0,1.2371,-1.2371,10.01359,25.67581,0.1379112,1.29277,0,0,3.337078
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.623284,41.70867,37.14295,0.7996253,0.7996253,0,0,0,0.7996253,203.0056,0,0,0,1.623284,0.8417108,0.7996253,0,0,30.55445,2.099977,0.7815734,0,0.7815734,10.75505,27.577,0.1378946,0.8795878,1.298627,0,3.723262
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.259315,47.30587,37.80577,4.316446,4.316446,12,0,3.372,4.316446,75.50922,0,0,0,3.259315,0,0,7.683554,7.299376,29.77287,2.803394,10.55869,0,10.55869,20.77191,53.26119,0.1380595,4.748091,2.607452,12,6.062709
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.983636,58.09176,39.35793,2.407291,2.407291,0,-1,0,2.407291,248.5631,0,0,0,5.983636,2.53399,2.407291,0,0,19.21418,12.30622,3.449646,0,3.449646,24.04453,61.65251,0.1379864,2.64802,4.786909,0,18.28985
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.733797,59.24734,41.15342,0.2420426,0.2420426,0,0,0,0.2420426,2368.921,0,0,0,5.733797,0.2547817,0.2420426,0,0,15.76453,15.4109,5.479015,0,5.479015,29.24238,74.9803,0.1378705,0.2662469,4.587037,0,21.14469
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.070163,70.55984,42.97406,6.563366,6.563366,0,0,0,6.563366,122.9577,0,0,0,8.070163,6.908806,6.563366,0,0,10.28552,20.34201,1.161356,0,1.161356,30.34414,77.80532,0.137846,7.219703,6.45613,0,28.41217
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.59617,75.04096,44.66887,1.676179,1.676179,0,0,0,1.676179,512.8433,0,0,0,8.59617,1.764399,1.676179,0,0,9.124164,21.38723,6.831772,0,6.831772,36.82533,94.42372,0.1377018,1.843797,6.876936,0,29.9834
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.318027,71.59331,46.38883,2.619178,2.619178,0,0,0,2.619178,279.4017,2.268606,0,0,7.318027,2.75703,2.619178,0,0,2.292392,27.53583,2.292392,0,2.292392,39.00008,100,0.1376535,2.881096,5.854422,0,34.85385
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.330215,72.86211,47.37886,4.01332,4.01332,0,-1,0,4.01332,182.6471,3.105667,0,0,7.330215,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1376535,4.414653,5.864172,0,36.9292
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.586837,66.22476,47.71447,0.8852245,0.8852245,0,-1,0,0.8852245,631.121,4.655022,0,0,5.586837,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1376535,0.9737469,4.46947,0,35.18581
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.677052,63.42764,48.23465,9.138567,8.36,0,-1,0,8.36,55.9456,0,0.7785667,1.692423,4.677052,8.8,8.36,0,0,0,29.59898,0,4.122948,-4.122948,34.65411,88.85651,0.1376535,10.05242,3.741642,0,34.27603
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.762951,56.35588,47.80676,3.177475,3.177475,0,-1,0,3.177475,86.95428,0,0,0,2.762951,3.344711,3.177475,0,0,4.581053,25.47603,0,0.5817599,-0.5817599,34.04088,87.28413,0.1376535,3.495223,2.210361,0,28.23898
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4390947,47.67172,46.38883,8.138322,8.138322,0,-1,0,8.138322,5.395396,0,1.776357E-15,0.5921545,0.4390947,8.566655,8.138322,0,0,5.227453,24.89427,0,8.127561,-8.127561,25.47368,65.31699,0.1376535,8.952154,0.3512758,0,25.33336
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.25808,16.76671,0,3.851361,-3.851361,21.41399,54.90755,0.1376535,4.024672,0,0,16.76671
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.53736,12.91535,0,3.733171,-3.733171,17.47888,44.81755,0.1376535,3.901164,0,0,12.91535
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.68533,9.182178,0,3.185691,-3.185691,14.12087,36.20728,0.1376535,3.329047,0,0,9.182178
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.22499,5.996487,0,0.6298365,-0.6298365,13.45696,34.50496,0.1376535,0.6581792,0,0,5.996487
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.92481,5.366651,0,0.5068645,-0.5068645,12.92268,33.13501,0.1376535,0.5296734,0,0,5.366651
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.48799,4.859786,0,1.196074,-1.196074,11.66191,29.90226,0.1376535,1.249898,0,0,4.859786
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.81696,3.663711,0,0.6150041,-0.6150041,11.01364,28.24003,0.1376535,0.6426793,0,0,3.663711
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5003,3.048707,0,0,0,11.01364,28.24003,0.1376535,0,0,0,3.048707
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.5003,3.048707,0,0.8832204,-0.8832204,10.08264,25.85287,0.1376535,0.9229653,0,0,3.048707
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.48166,2.165487,0,1.518037,-1.518037,8.482488,21.74992,0.1376535,1.586349,0,0,2.165487
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.16837,0.6474496,8.36,0,8.36,16.41348,42.08576,0.1377677,1.045883,0,12,0.6474496
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.80836,8.17145,8.36,0,8.36,24.34447,62.4216,0.1378493,0.2206721,0,12,8.17145
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.928409,42.57126,37.11778,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.928409,0,0,8.8,8.36,15.44837,15.69545,10.28841,0,10.28841,34.10491,87.44832,0.1378817,0,1.542727,12,17.62386
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.343549,50.72602,37.78059,5.131596,5.131596,0,0,0,5.131596,84.64324,0,0,0,4.343549,5.40168,5.131596,0,0,5.159956,24.95502,0,1.058131,-1.058131,32.98955,84.58841,0.1378817,5.644755,3.474839,0,29.29857
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.045051,58.28364,39.33276,7.254216,7.254216,0,-1,0,7.254216,83.33155,0,0,0,6.045051,7.636017,7.254216,0,0,6.335657,23.89689,0,1.590966,-1.590966,31.31252,80.28835,0.1378817,7.979638,4.83604,0,29.94194
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.023954,64.04382,41.12824,4.863672,4.863672,0,0,0,4.863672,144.4167,0,0,0,7.023954,5.119655,4.863672,0,0,8.103397,22.30592,1.904299,0,1.904299,33.11909,84.92059,0.1378417,5.350039,5.619163,0,29.32987
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.818406,65.40923,42.94889,2.514713,2.514713,0,0,0,2.514713,271.1405,0,0,0,6.818406,2.647066,2.514713,0,0,6.199099,24.01979,4.17134,0,4.17134,37.07638,95.06744,0.1377541,2.766184,5.454725,0,30.8382
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.566182,70.49442,44.64369,7.744381,7.744381,3,0,1.095,7.744381,97.69898,0.5443377,0,0,7.566182,4.994085,4.744381,0,0,2.027759,27.774,2.027759,0,2.027759,39.00008,100,0.1377116,8.518819,6.052945,12,35.34018
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.185315,71.01491,46.37205,1.008555,1.008555,0,0,0,1.008555,712.437,6.123679,0,0,7.185315,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1377116,1.10941,5.748252,0,36.78429
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.900478,75.33836,47.36208,1.674331,1.674331,0,-1,0,1.674331,471.8589,6.138025,0,0,7.900478,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1377116,1.841764,6.320383,0,37.49946
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.870868,63.52239,47.6893,3.784362,3.784362,0,-1,0,3.784362,128.7104,0.8873285,0,0,4.870868,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1377116,4.162799,3.896694,0,34.46984
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.377734,58.83869,48.20948,2.956823,2.956823,0,-1,0,2.956823,114.2353,0.265289,0,0,3.377734,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1377116,3.252505,2.702187,0,32.97671
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.344109,54.99372,47.80676,8.622526,8.36,0,-1,0,8.36,28.03958,0,0.2625261,1.124779,2.344109,8.8,8.36,0,0,0,29.59898,0,6.455891,-6.455891,32.19497,82.55104,0.1377116,9.484778,1.875287,0,31.94309
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4278672,47.63865,46.38883,0,0,0,-1,0,0,0,0,0,0,0.4278672,0,0,0,0,7.173212,23.14309,0.4278672,0,0.4278672,32.60088,83.59184,0.1377026,0,0.3422937,0,23.57095
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.745345,23.52817,0,4.050991,-4.050991,28.33076,72.64284,0.1377026,4.233285,0,0,23.52817
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24645,19.47718,0,0,0,28.33076,72.64284,0.1377026,0,0,0,19.47718
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.24645,19.47718,0,4.539765,-4.539765,23.54543,60.37278,0.1377026,4.744054,0,0,19.47718
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29063,14.93741,0,0,0,23.54543,60.37278,0.1377026,0,0,0,14.93741
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.29063,14.93741,0,0.8563764,-0.8563764,22.64273,58.05817,0.1377026,0.8949133,0,0,14.93741
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.24216,14.08104,0,0.9569733,-0.9569733,21.63399,55.47166,0.1377026,1.000037,0,0,14.08104
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.30546,13.12406,0,1.217041,-1.217041,20.35112,52.18225,0.1377026,1.271807,0,0,13.12406
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.65773,11.90702,0,0.4591204,-0.4591204,19.86716,50.94134,0.1377026,0.4797808,0,0,11.90702
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16786,11.4479,0,0,0,19.86716,50.94134,0.1377026,0,0,0,11.4479
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16786,11.4479,0,0,0,19.86716,50.94134,0.1377026,0,0,0,11.4479
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.16786,11.4479,0,0.4487913,-0.4487913,19.39409,49.72835,0.1377026,0.4689869,0,0,11.4479
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.66652,10.99911,0,0.222612,-0.222612,19.15944,49.12667,0.1377026,0.2326296,0,0,10.99911
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6115627,38.78155,37.09261,3.881296,3.881296,0,0,0,3.881296,15.75666,0,4.440892E-16,0,0.6115627,4.085575,3.881296,0,0,20.91387,10.7765,0,3.474012,-3.474012,15.49751,39.73713,0.1377026,4.269426,0.4892501,0,11.38806
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.019463,40.62862,37.78059,1.258783,1.258783,0,0,0,1.258783,80.98802,0,2.220446E-16,0,1.019463,1.325034,1.258783,0,0,24.77388,7.302485,0,0.3055712,-0.3055712,15.17541,38.91123,0.1377026,1.384661,0.8155706,0,8.321949
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.197733,45.65416,39.31598,0,0,0,-1,0,0,0,0,0,0,2.197733,0,0,0,0,25.1134,6.996914,2.197733,0,2.197733,17.26036,44.25725,0.1376566,0,1.758186,0,9.194647
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.561517,51.8196,41.12824,0,0,0,0,0,0,0,0,0,0,3.561517,0,0,0,0,22.91567,8.974874,3.561517,0,3.561517,20.63912,52.9207,0.137582,0,2.849214,0,12.53639
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.500615,56.90094,42.92373,1.470806,1.470806,0,0,0,1.470806,305.9966,0,0,0,4.500615,1.548216,1.470806,0,0,19.35415,12.18024,2.952398,0,2.952398,23.44001,60.10246,0.1375203,1.617886,3.600492,0,16.68085
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.0749,57.30865,44.61852,0,0,0,0,0,0,0,0,0,0,4.0749,0,0,0,0,16.40176,14.8374,4.0749,0,4.0749,27.3058,70.01472,0.1374351,0,3.25992,0,18.9123
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.816755,58.31472,46.34688,0,0,0,0,0,0,0,0,0,0,3.816755,0,0,0,0,12.32686,18.50481,3.816755,0,3.816755,30.92669,79.29904,0.1373555,0,3.053404,0,22.32156
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.94897,53.24296,47.33691,1.903316,1.903316,0,-1,0,1.903316,102.3987,0,0,0,1.94897,2.00349,1.903316,0,0,8.510101,21.93989,0,0.05452032,-0.05452032,30.86922,79.15168,0.1373555,2.093648,1.559176,0,23.88886
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.561057,55.57197,47.6893,4.057983,4.057983,0,-1,0,4.057983,63.11156,0,0,0,2.561057,4.271562,4.057983,0,0,8.570679,21.88537,0,1.710505,-1.710505,29.06619,74.52853,0.1373555,4.463782,2.048846,0,24.44642
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8607336,50.75003,48.18431,7.652782,7.652782,0,-1,0,7.652782,11.24733,0,0,0.05806017,0.8607336,8.05556,7.652782,0,0,10.47124,20.17486,0,7.194827,-7.194827,21.48217,55.08239,0.1373555,8.41806,0.6885868,0,21.03559
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.348831,51.81372,47.76481,3.044987,3.044987,0,-1,0,3.044987,44.29676,0,4.440892E-16,0,1.348831,3.205249,3.044987,0,0,18.46549,12.98004,0,1.856419,-1.856419,19.52534,50.06487,0.1373555,3.349485,1.079064,0,14.32887
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3312931,47.31256,46.34688,3.806901,3.806901,0,-1,0,3.806901,8.702434,0,0,0,0.3312931,4.007265,3.806901,0,0,20.52818,11.12362,0,3.675972,-3.675972,15.65052,40.12947,0.1373555,4.187592,0.2650345,0,11.45491
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.61259,7.447646,0,1.142823,-1.142823,14.44588,37.04065,0.1373555,1.19425,0,0,7.447646
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.88239,6.304822,0,0.9124895,-0.9124895,13.48403,34.57438,0.1373555,0.9535515,0,0,6.304822
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0.2961489,0,5.185517,4.926241,0,0,26.89627,5.392333,0,5.185517,-5.185517,8.018019,20.55898,0.1373555,5.418865,0,0,5.392333
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,0.7793497,0.1964752,0,-1,0,0.1964752,0,0,0.5828745,0.6608095,0,0.206816,0.1964752,0,0,32.65796,0.206816,0,0.206816,-0.206816,7.800015,20,0.1373555,0.8572847,0,0,0.206816
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373555,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374306,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1375897,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.185583,40.39998,37.09261,4.561423,4.561423,12,0,3.372,4.561423,25.99152,0,0,0,1.185583,0,0,7.438577,7.066648,16.16775,15.048,8.252232,0,8.252232,31.49076,80.74536,0.1377821,5.017565,0.9484664,12,16.23358
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.667192,48.55648,37.78059,1.374048,1.374048,0,0,0,1.374048,266.8897,0,0,0,3.667192,1.446366,1.374048,0,0,7.915522,22.47501,2.220826,0,2.220826,33.59761,86.14756,0.1377358,1.511452,2.933753,0,26.1422
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.344557,52.38129,39.29081,6.313205,6.313205,0,-1,0,6.313205,68.81699,0,0,0,4.344557,6.645479,6.313205,0,0,5.694696,24.47375,0,2.300922,-2.300922,31.17223,79.92863,0.1377358,6.944525,3.475646,0,28.81831
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.921946,59.8709,41.10307,5.102316,5.102316,0,0,0,5.102316,116.0639,0,0,0,5.921946,5.370859,5.102316,0,0,8.251276,22.17283,0.5510874,0,0.5510874,31.69504,81.26917,0.1377244,5.612547,4.737557,0,28.09478
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.703092,61.15934,42.92373,1.465023,1.465023,0,0,0,1.465023,389.2835,0,0,0,5.703092,1.542129,1.465023,0,0,7.700188,22.66881,4.160963,0,4.160963,35.64248,91.39078,0.1376378,1.611525,4.562474,0,28.3719
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.297065,65.35331,44.61852,4.241944,4.241944,0,0,0,4.241944,148.4476,0,0,0,6.297065,4.465205,4.241944,0,0,3.539225,26.41368,1.83186,0,1.83186,37.38033,95.84681,0.1375997,4.666139,5.037652,0,32.71074
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.058251,62.69408,46.34688,8.947614,8.947614,5.764272,0,1.794361,8.947614,56.53184,4.440892E-16,0,0,5.058251,3.350886,3.183342,0,0,1.707365,28.06235,1.707365,0,1.707365,39.00008,100,0.1376331,9.842375,4.046601,12,33.1206
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.909455,67.02865,47.33691,5.727627,5.727627,0,-1,0,5.727627,103.1746,0,8.881784E-16,0,5.909455,6.029081,5.727627,0,0,0,29.59898,0,0.1196266,-0.1196266,38.87398,99.67667,0.1376331,6.30039,4.727564,0,35.50843
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.886368,67.31982,47.66413,3.862216,3.862216,0,-1,0,3.862216,152.4091,1.687958,0,0,5.886368,4.065491,3.862216,0,0,0.1329185,29.47935,0.1329185,0,0.1329185,39.00008,100,0.1376303,4.248438,4.709095,0,35.36572
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.992448,60.90231,48.15915,4.253828,4.253828,0,-1,0,4.253828,93.85543,0,0,0,3.992448,4.477713,4.253828,0,0,0,29.59898,0,0.4852651,-0.4852651,38.48856,98.68843,0.1376303,4.67921,3.193959,0,33.59143
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.747175,53.05266,47.76481,0.3462127,0.3462127,0,-1,0,0.3462127,504.6534,0.8435565,0,0,1.747175,0.3644345,0.3462127,0,0,0.5391835,29.11371,0.5391835,0,0.5391835,39.00008,100,0.1376191,0.380834,1.39774,0,30.86089
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4209967,47.57613,46.34688,8.522131,8.36,0,-1,0,8.36,5.035845,0,0.162131,1.014344,0.4209967,8.8,8.36,0,0,0,29.59898,0,8.379004,-8.379004,30.16783,77.35326,0.1376191,9.374344,0.3367973,0,30.01998
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.310003,21.21997,0,1.950629,-1.950629,28.11169,72.08111,0.1376191,2.038408,0,0,21.21997
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.47737,19.26935,0,1.969876,-1.969876,26.03526,66.75694,0.1376191,2.058521,0,0,19.26935
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.66612,17.29947,0,3.421262,-3.421262,22.42893,57.50996,0.1376191,3.575218,0,0,17.29947
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.46752,13.87821,0,1.311656,-1.311656,21.04632,53.96483,0.1376191,1.37068,0,0,13.87821
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.92492,12.56655,0,0.6463317,-0.6463317,20.36503,52.21792,0.1376191,0.6754166,0,0,12.56655
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.64306,11.92022,0,2.360736,-2.360736,17.8766,45.83734,0.1376191,2.466969,0,0,11.92022
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.2661,9.559484,0,2.072287,-2.072287,15.69221,40.23637,0.1376191,2.16554,0,0,9.559484
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.56865,7.487197,0,0.7628808,-0.7628808,14.88807,38.17445,0.1376191,0.7972105,0,0,7.487197
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.41629,6.724316,0,0.9601572,-0.9601572,13.87597,35.57935,0.1376191,1.003364,0,0,6.724316
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.48313,5.764159,0,2.199817,-2.199817,11.55716,29.63369,0.1376191,2.298809,0,0,5.764159
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.92737,3.564342,0,0.1829992,-0.1829992,11.36426,29.13908,0.1376191,0.1912342,0,0,3.564342
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.13071,3.381342,0,1.828064,-1.828064,9.437315,24.19819,0.1376191,1.910327,0,0,3.381342
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.934741,42.56374,37.09261,0,0,0,0,0,0,0,0,0,0,1.934741,0,0,0,0,31.16189,1.553278,1.934741,0,1.934741,11.27277,28.90448,0.1375789,0,1.547793,0,3.488019
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.570169,51.46807,37.78059,3.419594,3.419594,0,0,0,3.419594,133.6465,0,0,0,4.570169,3.599573,3.419594,0,0,29.22715,3.294545,0.9705961,0,0.9705961,12.19356,31.26547,0.1375587,3.761554,3.656135,0,7.864714
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.428476,56.02498,39.26564,0.8651915,0.8651915,0,-1,0,0.8651915,627.4305,0,0,0,5.428476,0.9107279,0.8651915,0,0,28.25655,4.168081,4.517748,0,4.517748,16.47947,42.25497,0.137465,0.9517106,4.342781,0,9.596558
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.650085,66.49882,41.10307,7.888075,7.888075,12,0,3.372,7.888075,96.98291,0,0,0,7.650085,0,0,4.111925,3.906328,23.7388,8.234055,11.55641,0,11.55641,27.44285,70.36613,0.1376068,8.676883,6.120068,12,15.88414
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.211089,66.9371,42.92373,0,0,5.232949,0,1.659936,0,0,0,0,0,7.211089,0,0,5.232949,4.971302,12.18239,18.63483,12.18239,0,12.18239,39.00008,100,0.1374491,0,5.768871,12,25.84591
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.066041,72.60712,44.61852,0.7086366,0.7086366,0,0,0,0.7086366,1138.248,7.320107,0,0,8.066041,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1374491,0.7795002,6.452833,0,37.66502
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.190753,71.00695,46.34688,0.5157971,0.5157971,0,0,0,0.5157971,1394.105,6.647808,0,0,7.190753,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1374491,0.5673768,5.752602,0,36.78973
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.059019,67.61142,47.33691,6.096658,6.096658,0,-1,0,6.096658,99.38263,0,0,0,6.059019,6.417535,6.096658,0,0,0,29.59898,0,0.3585159,-0.3585159,38.62217,99.03101,0.1374491,6.706324,4.847215,0,35.658
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.472544,65.73244,47.66413,6.854773,6.854773,0,-1,0,6.854773,79.83552,0,0,0,5.472544,7.215551,6.854773,0,0,0.398351,29.24046,0,1.743007,-1.743007,36.78488,94.32001,0.1374491,7.54025,4.378035,0,34.71301
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.725058,59.97288,48.15915,1.861296,1.861296,0,-1,0,1.861296,200.1325,0,0,0,3.725058,1.959259,1.861296,0,0,2.335026,27.49746,1.765799,0,1.765799,38.46006,98.61535,0.1374127,2.047426,2.980046,0,31.22251
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.707929,52.90359,47.73964,0,0,0,-1,0,0,0,1.138702,0,0,1.707929,0,0,0,0,0.5692265,29.08667,0.5692265,0,0.5692265,39.00008,100,0.1374009,0,1.366343,0,30.7946
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3504799,47.34352,46.32171,1.658331,1.658331,0,-1,0,1.658331,21.1345,0,2.220446E-16,0,0.3504799,1.745611,1.658331,0,0,0,29.59898,0,1.395132,-1.395132,37.52948,96.22924,0.1374009,1.824164,0.2803839,0,29.94946
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.550146,28.20385,0,0.8844604,-0.8844604,36.59718,93.83873,0.1374009,0.9242611,0,0,28.20385
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53288,27.31939,0,0,0,36.59718,93.83873,0.1374009,0,0,0,27.31939
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.53288,27.31939,0,0.8902101,-0.8902101,35.65881,91.43267,0.1374009,0.9302695,0,0,27.31939
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.522002,26.42918,0,0.4807709,-0.4807709,35.15203,90.13325,0.1374009,0.5024056,0,0,26.42918
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.056192,25.9484,0,1.000231,-1.000231,34.0977,87.42982,0.1374009,1.045241,0,0,25.9484
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.16756,24.94817,0,1.927425,-1.927425,32.06602,82.22039,0.1374009,2.014159,0,0,24.94817
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.309144,23.02075,0,1.125255,-1.125255,30.87989,79.17905,0.1374009,1.175891,0,0,23.02075
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.559427,21.89549,0,0.2826608,-0.2826608,30.58194,78.41508,0.1374009,0.2953805,0,0,21.89549
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.873494,21.61283,0,1.292226,-1.292226,29.21982,74.92245,0.1374009,1.350377,0,0,21.61283
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.3093,20.32061,0,0.5317823,-0.5317823,28.65927,73.48515,0.1374009,0.5557125,0,0,20.32061
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90017,19.78882,0,1.024551,-1.024551,27.5793,70.716,0.1374009,1.070656,0,0,19.78882
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03856,18.76427,0,0.3827154,-0.3827154,27.17588,69.6816,0.1374009,0.3999376,0,0,18.76427
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.425485,41.06054,37.06744,5.030208,5.030208,0,0,0,5.030208,28.33849,0,8.881784E-16,0,1.425485,5.294956,5.030208,0,0,12.4638,18.38156,0,3.869471,-3.869471,23.0971,59.22321,0.1374009,5.533229,1.140388,0,19.80704
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.407372,41.71399,37.75542,2.053768,2.053768,0,0,0,2.053768,68.52631,0,0,0,1.407372,2.161861,2.053768,0,0,16.76321,14.51209,0,0.7544895,-0.7544895,22.3018,57.18398,0.1374009,2.259145,1.125897,0,15.91946
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.422737,43.30789,39.26564,4.820055,4.820055,0,-1,0,4.820055,29.51702,0,8.881784E-16,0,1.422737,5.073743,4.820055,0,0,17.60153,13.7576,0,3.651006,-3.651006,18.4533,47.31606,0.1374009,5.302061,1.138189,0,15.18034
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.042655,56.7474,41.10307,4.00614,4.00614,0,0,0,4.00614,125.8732,0,0,0,5.042655,4.216989,4.00614,0,0,21.65821,10.10659,0.8256657,0,0.8256657,19.2366,49.3245,0.1373839,4.406754,4.034124,0,15.14925
