Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.204821,59.36121,42.92373,3.742953,3.742953,0,0,0,3.742953,139.0565,0,0,0,5.204821,3.93995,3.742953,0,0,20.83254,10.84969,1.26487,0,1.26487,20.43656,52.40132,0.1373578,4.117248,4.163857,0,16.05451
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.645874,62.88975,44.61852,2.502586,2.502586,0,0,0,2.502586,225.6016,0,0,0,5.645874,2.634301,2.502586,0,0,19.56767,11.98807,3.011573,0,3.011573,23.29358,59.72702,0.1372956,2.752845,4.516699,0,17.63395
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.297661,71.48676,46.37205,1.993487,1.993487,0,0,0,1.993487,366.0751,0,0,0,7.297661,2.098408,1.993487,0,0,16.5561,14.69849,5.199253,0,5.199253,28.22603,72.37429,0.1371886,2.192836,5.838129,0,21.99615
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.726148,55.73705,47.33691,1.178887,1.178887,0,-1,0,1.178887,231.2476,0,0,0,2.726148,1.240934,1.178887,0,0,11.35684,19.37782,1.485214,0,1.485214,29.63503,75.9871,0.137158,1.296776,2.180918,0,22.10397
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.142663,51.07757,47.66413,12.29284,8.36,0,-1,0,8.36,13.66822,0,3.932844,5.162128,1.142663,8.8,8.36,0,0,9.871631,20.71451,0,7.657337,-7.657337,21.56348,55.29088,0.137158,13.52213,0.9141304,0,21.85717
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.553686,52.85524,48.15915,10.54088,8.36,0,-1,0,8.36,18.58476,0,2.180882,3.234971,1.553686,8.8,8.36,0,0,18.37978,13.05717,0,7.246314,-7.246314,13.9252,35.70557,0.137158,11.59497,1.242949,0,14.61086
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.676502,52.80527,47.73964,1.962537,1.962537,0,-1,0,1.962537,85.42522,0,0,0,1.676502,2.065829,1.962537,0,0,26.43124,5.810859,0,0.389327,-0.389327,13.51481,34.6533,0.137158,2.158791,1.341201,0,7.487361
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3995357,47.48763,46.32171,4.042882,4.042882,0,-1,0,4.042882,9.882446,0,8.881784E-16,0,0.3995357,4.255666,4.042882,0,0,26.86383,5.421532,0,3.85613,-3.85613,9.450094,24.23096,0.137158,4.447171,0.3196286,0,5.821068
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14842,1.565402,0,0,0,9.450094,24.23096,0.137158,0,0,0,1.565402
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,5.793345,1.487132,0,-1,0,1.487132,0,0,4.306213,4.885548,0,1.565402,1.487132,0,0,31.14842,1.565402,0,1.565402,-1.565402,7.800015,20,0.137158,6.37268,0,0,1.565402
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137158,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.084231,40.08615,37.06744,8.466057,8.466057,12,0,3.372,8.466057,12.80681,0,0,0,1.084231,0,0,3.533943,3.357246,32.88775,0,4.441478,0,4.441478,12.01357,30.80397,0.137259,9.312662,0.8673851,12,1.084231
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.023404,43.53783,37.78059,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.3823,0,0,0,2.023404,0,0,8.8,8.36,28.44628,3.99733,10.3834,0,10.3834,21.86413,56.06177,0.1373871,2.547134,1.618723,12,6.020734
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.206654,48.72367,39.29081,5.372186,5.372186,0,-1,0,5.372186,59.68991,0,0,0,3.206654,5.654933,5.372186,0,0,18.06287,13.34239,0,2.448279,-2.448279,19.28342,49.44457,0.1373871,5.909405,2.565323,0,16.54905
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.26487,57.57956,41.15342,2.345599,2.345599,0,0,0,2.345599,224.4574,0,0,0,5.26487,2.469052,2.345599,0,0,20.78318,10.89411,2.795818,0,2.795818,21.93577,56.24544,0.1373297,2.580159,4.211896,0,16.15898
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.795911,57.97765,42.97406,7.186075,7.186075,0,0,0,7.186075,66.73895,0,8.881784E-16,0,4.795911,7.56429,7.186075,0,0,17.98736,13.41035,0,2.768378,-2.768378,19.01764,48.76308,0.1373297,7.904683,3.836729,0,18.20626
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.78723,59.83702,44.66887,3.377501,3.377501,0,0,0,3.377501,141.7388,0,0,0,4.78723,3.555265,3.377501,0,0,21.06334,10.64197,1.231965,0,1.231965,20.18638,51.75985,0.1373044,3.715251,3.829783,0,15.4292
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.645009,64.94859,46.41401,3.692028,3.692028,0,0,0,3.692028,152.8972,0,0,0,5.645009,3.886345,3.692028,0,0,19.83138,11.75074,1.758664,0,1.758664,21.8548,56.03783,0.1372682,4.061231,4.516007,0,17.39575
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.240416,68.37524,47.37886,7.756793,7.756793,0,-1,0,7.756793,80.45097,0,1.776357E-15,0.1724725,6.240416,8.165046,7.756793,0,0,18.07271,13.33354,0,1.92463,-1.92463,19.82606,50.83595,0.1372682,8.532473,4.992332,0,19.57395
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.583458,62.50803,47.71447,3.29095,3.29095,0,-1,0,3.29095,139.2747,0,0,0,4.583458,3.464158,3.29095,0,0,20.21119,11.40891,1.119301,0,1.119301,20.88792,53.55867,0.1372453,3.620045,3.666767,0,15.99237
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.286507,55.2046,48.18431,0,0,0,-1,0,0,0,0,0,0,2.286507,0,0,0,0,19.09189,12.41628,2.286507,0,2.286507,23.05709,59.12064,0.1371984,0,1.829206,0,14.70279
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.293404,51.64297,47.76481,3.67808,3.67808,0,-1,0,3.67808,35.1652,0,0,0,1.293404,3.871663,3.67808,0,0,16.80538,14.47414,0,2.578259,-2.578259,20.33937,52.15213,0.1371984,4.045888,1.034723,0,15.76754
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3259582,47.27159,46.32171,3.204356,3.204356,0,-1,0,3.204356,10.17234,0,8.881784E-16,0,0.3259582,3.373007,3.204356,0,0,19.67011,11.89588,0,3.047048,-3.047048,17.1275,43.91658,0.1371984,3.524792,0.2607665,0,12.22183
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.04642,45.04642,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.05572,8.848827,0,5.997768,-5.997768,10.8053,27.70583,0.1371984,6.267667,0,0,8.848827
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.86341,43.86341,5.462918,2.708507,0,-1,0,2.708507,0,0,2.754411,3.300703,0,2.85106,2.708507,0,0,29.71991,2.85106,0,2.85106,-2.85106,7.800015,20,0.1371984,6.00921,0,0,2.85106
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,42.57134,42.57134,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,41.41351,41.41351,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,40.60806,40.60806,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.97041,39.97041,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,39.31598,39.31598,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,38.74546,38.74546,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,38.34273,38.34273,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.96518,37.96518,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371984,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,37.56245,37.56245,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372814,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,37.3527,37.3527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373534,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.433782,41.1102,37.09261,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.20504,0,0,0,1.433782,0,0,8.282339,7.868222,16.16775,15.048,9.302004,0,9.302004,32.48666,83.29895,0.1375231,3.650407,1.147025,12,16.48178
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.364635,47.60677,37.78059,2.985746,2.985746,0,0,0,2.985746,112.6899,0,0,0,3.364635,3.14289,2.985746,0,0,6.86575,23.4198,0.221745,0,0.221745,32.69702,83.83835,0.1375186,3.28432,2.691708,0,26.78444
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.827572,57.45749,39.29081,0,0,0,-1,0,0,0,0,0,0,5.827572,0,0,0,0,6.644005,23.61937,5.827572,0,5.827572,38.22554,98.01402,0.1373994,0,4.662058,0,29.44695
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.005542,68.01997,41.15342,5.319784,5.319784,0,0,0,5.319784,150.4862,1.589336,0,0,8.005542,5.599773,5.319784,0,0,0.8164329,28.86419,0.8164329,0,0.8164329,39.00008,100,0.1373827,5.851763,6.404434,0,36.86973
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.981685,74.6271,42.99084,0.3470508,0.3470508,0,0,0,0.3470508,2588.003,8.616368,0,0,8.981685,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,0.3817559,7.185348,0,38.58066
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.036371,77.12641,44.69403,4.250724,4.250724,0,0,0,4.250724,212.5843,4.561924,0,0,9.036371,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,4.675797,7.229097,0,38.63535
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.230011,80.37426,46.41401,1.888577,1.888577,0,0,0,1.888577,488.7282,7.242034,0,0,9.230011,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,2.077435,7.384008,0,38.82899
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.436302,77.84922,47.40403,5.739717,5.739717,0,-1,0,5.739717,146.9812,2.394495,0,0,8.436302,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,6.313688,6.749042,0,38.03528
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.259626,73.00393,47.73964,6.37427,6.37427,0,-1,0,6.37427,113.8895,0.5498685,0,0,7.259626,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,7.011697,5.807701,0,36.8586
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.010859,64.62431,48.20948,0.4553597,0.4553597,0,-1,0,0.4553597,1100.418,4.531533,0,0,5.010859,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1373827,0.5008956,4.008687,0,34.60984
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.909449,53.5809,47.78159,7.103894,7.103894,0,-1,0,7.103894,26.87891,0,0,0,1.909449,7.477783,7.103894,0,0,0,29.59898,0,5.568334,-5.568334,33.13054,84.94993,0.1373827,7.814283,1.52756,0,31.50843
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3170091,47.27068,46.34688,9.719406,8.36,0,-1,0,8.36,3.791974,0,1.359406,2.331347,0.3170091,8.8,8.36,0,0,6.187037,24.03065,0,8.482991,-8.482991,24.18868,62.02214,0.1373827,10.69135,0.2536072,0,24.34765
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.07159,45.07159,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.61258,15.54765,0,7.201336,-7.201336,16.59781,42.5584,0.1373827,7.525396,0,0,15.54765
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.86341,43.86341,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.61407,8.346317,0,2.714365,-2.714365,13.73661,35.22202,0.1373827,2.836512,0,0,8.346317
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63003,5.631952,0,0,0,13.73661,35.22202,0.1373827,0,0,0,5.631952
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,41.38834,41.38834,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.63003,5.631952,0,0.4212424,-0.4212424,13.29259,34.08348,0.1373827,0.4401983,0,0,5.631952
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,40.5661,40.5661,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.09808,5.21071,0,0.3666058,-0.3666058,12.90615,33.09262,0.1373827,0.3831031,0,0,5.21071
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.92846,39.92846,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.50542,4.844104,0,1.162097,-1.162097,11.68119,29.95171,0.1373827,1.214391,0,0,4.844104
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.29081,39.29081,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.79663,3.682007,0,0.9992467,-0.9992467,10.62789,27.25095,0.1373827,1.044213,0,0,3.682007
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,38.74546,38.74546,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.90691,2.68276,0,0.6079322,-0.6079322,9.987077,25.60784,0.1373827,0.6352892,0,0,2.68276
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.58239,2.074828,0,0,0,9.987077,25.60784,0.1373827,0,0,0,2.074828
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.96518,37.96518,2.18386,1.971087,0,-1,0,1.971087,0,0,0.2127734,0.4311594,0,2.074828,1.971087,0,0,30.58239,2.074828,0,2.074828,-2.074828,7.800015,20,0.1373827,2.402246,0,0,2.074828
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,37.56245,37.56245,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374804,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,37.37787,37.37787,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1375971,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.065417,40.05843,37.09261,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.88391,0,0,0,1.065417,0,0,8.157689,7.749804,16.16775,15.048,8.815221,0,8.815221,32.02485,82.11485,0.1377671,3.563925,0.8523332,12,16.11342
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.581617,42.28731,37.82255,0.5631537,0.5631537,0,0,0,0.5631537,280.85,0,0,0,1.581617,0.5927933,0.5631537,0,0,7.352533,22.9817,0.9888239,0,0.9888239,32.96293,84.52017,0.1377469,0.619469,1.265294,0,24.56332
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.344919,49.2031,39.33276,0,0,0,-1,0,0,0,0,0,0,3.344919,0,0,0,0,6.363709,23.87164,3.344919,0,3.344919,36.1362,92.65675,0.1376787,0,2.675936,0,27.21656
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.628299,48.96418,41.22054,5.551828,5.551828,0,0,0,5.551828,47.34113,0,0,0,2.628299,5.84403,5.551828,0,0,3.01879,26.88207,0,3.215731,-3.215731,32.74652,83.96528,0.1376787,6.107011,2.102639,0,29.51037
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.140012,55.83113,43.06636,2.740702,2.740702,0,0,0,2.740702,151.0566,0,0,0,4.140012,2.88495,2.740702,0,0,6.591825,23.66634,1.255062,0,1.255062,33.93718,87.01823,0.1376531,3.014773,3.312009,0,27.80635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.947604,57.05925,44.78632,4.214889,4.214889,0,0,0,4.214889,93.65856,0,0,0,3.947604,4.436725,4.214889,0,0,5.336762,24.79589,0,0.489121,-0.489121,33.4216,85.69624,0.1376531,4.636378,3.158083,0,28.7435
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.33609,50.48198,46.50629,0.6528123,0.6528123,0,0,0,0.6528123,204.6668,0,0,0,1.33609,0.6871709,0.6528123,0,0,5.88023,24.30677,0.6489192,0,0.6489192,34.03722,87.27475,0.1376399,0.7180936,1.068872,0,25.64286
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5091352,48.97974,47.47955,5.112916,5.112916,0,-1,0,5.112916,9.957826,0,0,0,0.5091352,5.382017,5.112916,0,0,5.231311,24.8908,0,4.872881,-4.872881,28.90075,74.10435,0.1376399,5.624207,0.4073082,0,25.39993
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.677555,52.90407,47.83193,1.954414,1.954414,0,-1,0,1.954414,85.83416,0,0,0,1.677555,2.057278,1.954414,0,0,10.64562,20.01792,0,0.379723,-0.379723,28.50049,73.07803,0.1376399,2.149855,1.342044,0,21.69547
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.370046,55.63309,48.33533,0,0,0,-1,0,0,0,0,0,0,2.370046,0,0,0,0,11.06754,19.63819,2.370046,0,2.370046,30.74891,78.84321,0.1375916,0,1.896037,0,22.00824
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.786654,53.29844,47.88227,6.354662,6.354662,0,-1,0,6.354662,28.11564,0,8.881784E-16,0,1.786654,6.689118,6.354662,0,0,8.697492,21.77123,0,4.902464,-4.902464,25.58126,65.59285,0.1375916,6.990128,1.429323,0,23.55789
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3839902,47.56025,46.43917,3.698217,3.698217,0,-1,0,3.698217,10.38312,0,0,0,0.3839902,3.89286,3.698217,0,0,14.14467,16.86877,0,3.50887,-3.50887,21.88259,56.10909,0.1375916,4.068039,0.3071921,0,17.25276
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,45.13871,45.13871,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.04342,13.3599,0,7.498875,-7.498875,13.97808,35.84116,0.1375916,7.836324,0,0,13.3599
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.3755,5.861027,0,0,0,13.97808,35.84116,0.1375916,0,0,0,5.861027
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,42.59651,42.59651,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.3755,5.861027,0,1.780609,-1.780609,12.10115,31.02854,0.1375916,1.860737,0,0,5.861027
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,41.38834,41.38834,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.35396,4.080418,0,2.682711,-2.682711,9.273327,23.77771,0.1375916,2.803433,0,0,4.080418
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.59128,40.59128,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,31.33475,1.397706,0,1.266205,-1.266205,7.93863,20.35542,0.1375916,1.323184,0,0,1.397706
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.95363,39.95363,1.713879,0.124926,0,-1,0,0.124926,0,0,1.588953,1.760341,0,0.131501,0.124926,0,0,32.74164,0.131501,0,0.131501,-0.131501,7.800015,20,0.1375916,1.885267,0,0,0.131501
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,39.29081,39.29081,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375916,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,38.74546,38.74546,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375916,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.3679,38.3679,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375916,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.96518,37.96518,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375916,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,37.56245,37.56245,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376776,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,37.37787,37.37787,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1378284,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.962936,42.67245,37.11778,1.226689,1.226689,10.02669,0,2.872752,1.226689,160.019,1.776357E-15,0,0,1.962936,0,0,8.8,8.36,16.16775,15.048,10.32294,0,10.32294,33.4552,85.78239,0.1379098,1.349358,1.570349,12,17.01094
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.181342,50.24532,37.82255,4.935936,4.935936,0,0,0,4.935936,84.71223,0,0,0,4.181342,5.195722,4.935936,0,0,5.844818,24.33864,0,1.01438,-1.01438,32.38595,83.04073,0.1379098,5.42953,3.345073,0,28.51998
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.419198,59.67417,39.35793,0.2514655,0.2514655,0,-1,0,0.2514655,2552.715,0,0,0,6.419198,0.2647005,0.2514655,0,0,6.971907,23.32426,6.154497,0,6.154497,38.22461,98.01163,0.1377849,0.276612,5.135358,0,29.74346
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.872789,67.58426,41.2457,0,0,0,0,0,0,0,7.055379,0,0,7.872789,0,0,0,0,0.8174097,28.86331,0.8174097,0,0.8174097,39.00008,100,0.1377683,0,6.298231,0,36.7361
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.58457,68.66347,43.09153,2.501736,2.501736,0,0,0,2.501736,303.1723,4.951164,0,0,7.58457,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,2.751909,6.067656,0,37.18355
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.856642,76.46567,44.83667,7.982334,7.982334,3,0,1.095,7.982334,110.953,3.612079,0,0,8.856642,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,8.780568,7.085313,12,38.45562
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.589706,77.49802,46.58181,0,0,0,0,0,0,0,8.589706,0,0,8.589706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,0,6.871765,0,38.18868
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.013657,71.69584,47.5215,0,0,0,-1,0,0,0,7.013657,0,0,7.013657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,0,5.610926,0,36.61264
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.814253,59.97943,47.88227,0,0,0,-1,0,0,0,3.814253,0,0,3.814253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,0,3.051403,0,33.41323
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.426662,59.18614,48.37729,2.180498,2.180498,0,-1,0,2.180498,157.1504,1.131401,0,0,3.426662,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,2.398548,2.74133,0,33.02564
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.205783,51.56292,47.94939,0.9257047,0.9257047,0,-1,0,0.9257047,130.2557,0.231357,0,0,1.205783,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1377683,1.018275,0.9646264,0,30.80476
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3658349,47.53222,46.46434,10.99497,8.36,0,-1,0,8.36,4.376015,0,2.634967,3.734464,0.3658349,8.8,8.36,0,0,0,29.59898,0,8.434165,-8.434165,30.10969,77.20417,0.1377683,12.09446,0.2926679,0,29.96481
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,45.13871,45.13871,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.371295,21.16481,0,7.026187,-7.026187,22.70344,58.21382,0.1377683,7.342365,0,0,21.16481
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.88858,43.88858,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.17817,14.13863,0,7.103824,-7.103824,15.21535,39.01363,0.1377683,7.423496,0,0,14.13863
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,42.57134,42.57134,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.07131,7.034802,0,6.251701,-6.251701,8.625477,22.11656,0.1377683,6.533028,0,0,7.034802
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.36317,41.36317,0.8882619,0.7439458,0,-1,0,0.7439458,0,0,0.144316,0.2331422,0,0.7831008,0.7439458,0,0,32.01764,0.7831008,0,0.7831008,-0.7831008,7.800015,20,0.1377683,0.977088,0,0,0.7831008
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.29081,39.29081,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.77063,38.77063,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.3679,38.3679,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.96518,37.96518,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377683,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,37.58762,37.58762,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378591,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,37.40304,37.40304,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380259,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3330792,38.0587,37.14295,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.27707,1.776357E-15,0,0,0.3330792,0,0,8.8,8.36,16.16775,15.048,8.693079,0,8.693079,31.90898,81.81773,0.1381134,0.6510416,0.2664634,12,15.38108
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5863693,39.47407,37.84772,1.078729,1.078729,0,0,0,1.078729,54.35743,0,0,0,0.5863693,1.135504,1.078729,0,0,7.474674,22.87177,0,0.5491349,-0.5491349,31.33014,80.33353,0.1381134,1.186602,0.4690954,0,23.45814
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.308878,43.07112,39.35793,2.089072,2.089072,0,-1,0,2.089072,62.65357,0,0,0,1.308878,2.199023,2.089072,0,0,8.084824,22.32264,0,0.8901448,-0.8901448,30.39185,77.92765,0.1381134,2.297979,1.047102,0,23.63151
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.020421,44.18628,41.27087,3.170661,3.170661,0,0,0,3.170661,32.18324,0,4.440892E-16,0,1.020421,3.337538,3.170661,0,0,9.073874,21.43249,0,2.317116,-2.317116,27.94939,71.66496,0.1381134,3.487727,0.8163369,0,22.45291
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6475,44.99296,43.13348,0,0,0,0,0,0,0,0,0,0,0.6475,0,0,0,0,11.64845,19.11538,0.6475,0,0.6475,28.56366,73.24001,0.1381003,0,0.518,0,19.76287
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.406094,49.02291,44.87862,0,0,0,0,0,0,0,0,0,0,1.406094,0,0,0,0,11.00095,19.69813,1.406094,0,1.406094,29.8976,76.66036,0.1380718,0,1.124875,0,21.10422
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.663986,58.09541,46.62376,2.109341,2.109341,0,0,0,2.109341,173.7029,0,0,0,3.663986,2.220359,2.109341,0,0,9.594853,20.96361,1.443628,0,1.443628,31.26715,80.17201,0.1380426,2.320275,2.931189,0,24.6276
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.627395,55.6903,47.59701,2.456978,2.456978,0,-1,0,2.456978,106.936,0,0,0,2.627395,2.586293,2.456978,0,0,8.151226,22.26287,0.04110242,0,0.04110242,31.30614,80.272,0.1380418,2.702676,2.101916,0,24.89027
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.478806,52.37993,47.92422,9.352209,8.36,0,-1,0,8.36,17.68907,0,0.9922096,1.927431,1.478806,8.8,8.36,0,0,8.110124,22.29987,0,7.321194,-7.321194,23.58892,60.4843,0.1380418,10.28743,1.183045,0,23.77867
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.156761,51.89342,48.41924,3.794852,3.794852,0,-1,0,3.794852,30.48239,0,4.440892E-16,0,1.156761,3.994581,3.794852,0,0,16.24478,14.97867,0,2.837819,-2.837819,20.5976,52.81425,0.1380418,4.174336,0.9254091,0,16.13544
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.292756,51.8304,47.94939,2.247944,2.247944,0,-1,0,2.247944,57.50837,0,4.440892E-16,0,1.292756,2.366256,2.247944,0,0,19.39791,12.14085,0,1.073501,-1.073501,19.46603,49.9128,0.1380418,2.472738,1.034205,0,13.43361
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3654001,47.53094,46.46434,8.137914,8.137914,0,-1,0,8.137914,4.490095,0,1.776357E-15,0.5917048,0.3654001,8.566225,8.137914,0,0,20.59069,11.06735,0,8.200825,-8.200825,10.8216,27.74764,0.1380418,8.951705,0.2923201,0,11.43275
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,45.13871,45.13871,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.70272,2.866529,0,1.822852,-1.822852,8.900147,22.82084,0.1380418,1.904881,0,0,2.866529
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.91375,43.91375,3.121465,0.9914927,0,-1,0,0.9914927,0,0,2.129972,2.442118,0,1.043677,0.9914927,0,0,31.72811,1.043677,0,1.043677,-1.043677,7.800015,20,0.1380418,3.433611,0,0,1.043677
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.57134,42.57134,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,41.36317,41.36317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.5661,40.5661,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.95363,39.95363,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,39.31598,39.31598,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.7958,38.7958,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,38.39307,38.39307,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.99035,37.99035,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380418,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,37.61279,37.61279,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381299,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,37.42821,37.42821,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381994,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09089585,37.41703,37.16812,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.073886,0,0,0,0.09089585,0,0,8.8,8.36,16.16775,15.048,8.450896,0,8.450896,31.67922,81.22861,0.1383884,3.252737,0.07271668,12,15.1389
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8935584,40.36507,37.87289,4.772359,4.772359,0,0,0,4.772359,18.72362,0,8.881784E-16,0,0.8935584,5.023536,4.772359,0,0,7.716857,22.65381,0,4.129978,-4.129978,27.32585,70.06613,0.1383884,5.249595,0.7148468,0,23.54737
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.815073,41.70067,39.40828,4.710891,4.710891,0,-1,0,4.710891,17.30189,0,0,0,0.815073,4.958833,4.710891,0,0,12.30572,18.52383,0,4.14376,-4.14376,22.95794,58.86639,0.1383884,5.18198,0.6520584,0,19.3389
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.439852,48.4874,41.32122,2.757288,2.757288,0,0,0,2.757288,88.48741,0,0,0,2.439852,2.902408,2.757288,0,0,16.9099,14.38007,0,0.4625556,-0.4625556,22.47036,57.6162,0.1383884,3.033016,1.951882,0,16.81992
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.03519,49.21498,43.20899,5.845474,5.845474,0,0,0,5.845474,34.81651,0,8.881784E-16,0,2.03519,6.153131,5.845474,0,0,17.42385,13.91751,0,4.11794,-4.11794,18.12967,46.48625,0.1383884,6.430021,1.628152,0,15.9527
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.616936,46.74586,44.95413,0,0,0,0,0,0,0,0,0,0,0.616936,0,0,0,0,21.99934,9.799573,0.616936,0,0.616936,18.71495,47.98695,0.138376,0,0.4935488,0,10.41651
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.846724,52.25908,46.69926,1.243965,1.243965,0,0,0,1.243965,148.4546,0,0,0,1.846724,1.309437,1.243965,0,0,21.3824,10.35482,0.5372863,0,0.5372863,19.22466,49.29391,0.1383651,1.368362,1.477379,0,12.20154
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.156549,54.2429,47.66413,2.171085,2.171085,0,-1,0,2.171085,99.33049,0,4.440892E-16,0,2.156549,2.285352,2.171085,0,0,20.84512,10.83837,0,0.1288033,-0.1288033,19.08889,48.94578,0.1383651,2.388193,1.725239,0,12.99492
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.105124,51.306,47.99973,3.951116,3.951116,0,-1,0,3.951116,27.96992,0,4.440892E-16,0,1.105124,4.15907,3.951116,0,0,20.98823,10.70957,0,3.053945,-3.053945,15.86975,40.69159,0.1383651,4.346228,0.8840993,0,11.81469
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.846878,54.09822,48.46958,3.005764,3.005764,0,-1,0,3.005764,61.44453,0,4.440892E-16,0,1.846878,3.163962,3.005764,0,0,24.3815,7.655624,0,1.317084,-1.317084,14.48142,37.13178,0.1383651,3.30634,1.477502,0,9.502501
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.372224,52.12741,47.99973,3.398224,3.398224,0,-1,0,3.398224,40.38063,0,4.440892E-16,0,1.372224,3.577078,3.398224,0,0,25.84493,6.33854,0,2.204854,-2.204854,12.1573,31.17251,0.1383651,3.738046,1.097779,0,7.710764
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3604988,47.55878,46.50629,0,0,0,-1,0,0,0,0,0,0,0.3604988,0,0,0,0,28.29477,4.133687,0.3604988,0,0.3604988,12.4993,32.04943,0.1383578,0,0.2883991,0,4.494185
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,45.16388,45.16388,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.93427,4.458135,0,1.534701,-1.534701,10.88159,27.90145,0.1383578,1.603762,0,0,4.458135
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.93893,43.93893,4.013342,2.777263,0,-1,0,2.777263,0,0,1.23608,1.637414,0,2.923434,2.777263,0,0,29.63949,2.923434,0,2.923434,-2.923434,7.800015,20,0.1383578,4.414677,0,0,2.923434
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,42.59651,42.59651,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,41.41351,41.41351,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,40.59128,40.59128,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,39.33276,39.33276,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.83775,38.83775,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,38.44341,38.44341,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.04069,38.04069,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383578,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,37.63796,37.63796,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384298,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,37.44499,37.44499,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1385413,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.946869,42.69489,37.1849,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.946869,0,0,8.8,8.36,16.16775,15.048,10.30687,0,10.30687,33.43996,85.7433,0.1385707,0,1.557495,12,16.99487
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.068456,46.84021,37.92323,0,0,0,0,0,0,0,0,0,0,3.068456,0,0,0,0,5.860884,24.32418,3.068456,0,3.068456,36.35095,93.20737,0.1385089,0,2.454765,0,27.39264
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.000343,54.75681,39.45023,1.109071,1.109071,0,-1,0,1.109071,450.8589,1.040472,0,0,5.000343,1.167443,1.109071,0,0,2.792428,27.08579,2.792428,0,2.792428,39.00008,100,0.1384527,1.219978,4.000274,0,32.08614
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.507593,62.37238,41.38834,3.850222,3.850222,0,0,0,3.850222,169.0186,2.454728,0,0,6.507593,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1384527,4.235244,5.206074,0,36.10657
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.814594,65.78353,43.27611,7.123588,7.123588,0,0,0,7.123588,95.66238,0,0,0,6.814594,7.498514,7.123588,0,0,0,29.59898,0,0.6839198,-0.6839198,38.27916,98.1515,0.1384527,7.835947,5.451675,0,36.41357
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.535857,70.8628,45.04642,0,0,0,0,0,0,0,6.775946,0,0,7.535857,0,0,0,0,0.7599109,28.91506,0.7599109,0,0.7599109,39.00008,100,0.1384374,0,6.028685,0,36.45092
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.704072,78.31458,46.79156,0,0,0,0,0,0,0,8.704072,0,0,8.704072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384374,0,6.963257,0,38.30305
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.30459,77.72263,47.78159,0.5161055,0.5161055,0,-1,0,0.5161055,1609.088,7.761322,0,0,8.30459,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1384374,0.5677161,6.643672,0,37.90357
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.928155,72.06094,48.11719,2.414696,2.414696,0,-1,0,2.414696,286.9162,4.38637,0,0,6.928155,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1384374,2.656166,5.542524,0,36.52713
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.143249,65.51706,48.56187,5.756432,5.756432,0,-1,0,5.756432,89.34787,0,0,0,5.143249,6.059402,5.756432,0,0,0,29.59898,0,0.9161527,-0.9161527,38.03437,97.52383,0.1384374,6.332075,4.114599,0,34.74223
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.307695,55.176,48.09202,0.579833,0.579833,0,-1,0,0.579833,397.993,0.6793966,0,0,2.307695,0.6103505,0.579833,0,0,1.017947,28.68283,1.017947,0,1.017947,39.00008,100,0.1384169,0.6378163,1.846156,0,30.99052
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3537799,47.61505,46.58181,7.920903,7.920903,0,-1,0,7.920903,4.466409,0,0,0.3529936,0.3537799,8.337793,7.920903,0,0,0,29.59898,0,7.984013,-7.984013,30.58419,78.42085,0.1384169,8.712994,0.2830239,0,29.95276
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,45.21422,45.21422,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.871125,21.61497,0,0.6973891,-0.6973891,29.84908,76.53594,0.1384169,0.7287716,0,0,21.61497
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.9641,43.9641,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.646003,20.91758,0,1.178283,-1.178283,28.60706,73.35128,0.1384169,1.231306,0,0,20.91758
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,42.61329,42.61329,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.95521,19.73929,0,0.9996124,-0.9996124,27.55337,70.64954,0.1384169,1.044595,0,0,19.73929
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,41.41351,41.41351,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.06589,18.73968,0,1.768426,-1.768426,25.68929,65.86983,0.1384169,1.848005,0,0,18.73968
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,40.60806,40.60806,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.0308,16.97125,0,0.930814,-0.930814,24.70812,63.35404,0.1384169,0.9727006,0,0,16.97125
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.99558,39.99558,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.06504,16.04044,0,0.6600649,-0.6600649,24.01236,61.57002,0.1384169,0.6897678,0,0,16.04044
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,39.33276,39.33276,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.79845,15.38038,0,0.5516847,-0.5516847,23.43083,60.07893,0.1384169,0.5765105,0,0,15.38038
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.83775,38.83775,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.41143,14.82869,0,0.8570563,-0.8570563,22.52741,57.76248,0.1384169,0.8956237,0,0,14.82869
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,38.44341,38.44341,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.36371,13.97163,0,2.177993,-2.177993,20.23161,51.87581,0.1384169,2.276002,0,0,13.97163
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.04069,38.04069,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.78371,11.79364,0,1.479038,-1.479038,18.67256,47.87827,0.1384169,1.545594,0,0,11.79364
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,37.63796,37.63796,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.42708,10.3146,0,0.02082067,-0.02082067,18.65062,47.822,0.1384169,0.0217576,0,0,10.3146
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,37.47016,37.47016,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.45022,10.29378,0,1.269819,-1.269819,17.31211,44.38993,0.1384169,1.326961,0,0,10.29378
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.725506,42.04852,37.1849,2.609372,2.609372,0,0,0,2.609372,66.12725,0,4.440892E-16,0,1.725506,2.746708,2.609372,0,0,22.86113,9.023965,0,1.021201,-1.021201,16.23567,41.62984,0.1384169,2.870309,1.380405,0,10.74947
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.994248,46.62955,37.94001,0,0,0,0,0,0,0,0,0,0,2.994248,0,0,0,0,23.99579,8.002763,2.994248,0,2.994248,19.07626,48.91339,0.1383567,0,2.395398,0,10.99701
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.369254,49.43241,39.4754,1.430329,1.430329,0,-1,0,1.430329,235.558,0,0,0,3.369254,1.505609,1.430329,0,0,21.00155,10.69759,1.863644,0,1.863644,20.84427,53.44674,0.1383193,1.573362,2.695403,0,14.06684
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.779839,56.18637,41.41351,0.07687661,0.07687661,0,0,0,0.07687661,6217.546,0,0,0,4.779839,0.08092275,0.07687661,0,0,19.1379,12.37487,4.698916,0,4.698916,25.30205,64.87693,0.138225,0.08456428,3.823871,0,17.15471
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.016764,62.81264,43.35162,1.358088,1.358088,0,0,0,1.358088,443.032,0,0,0,6.016764,1.429566,1.358088,0,0,14.43899,16.60389,4.587198,0,4.587198,29.65385,76.03536,0.1381331,1.493897,4.813412,0,22.62066
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.944996,68.48167,45.09676,0,0,0,0,0,0,0,0,0,0,6.944996,0,0,0,0,9.851789,20.73237,6.944996,0,6.944996,36.24245,92.92918,0.1379941,0,5.555997,0,27.67736
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.499195,57.80082,46.86707,5.43892,5.43892,0,0,0,5.43892,64.33621,0,0,0,3.499195,5.725179,5.43892,0,0,2.906792,26.98286,0,2.225984,-2.225984,33.89606,86.9128,0.1379941,5.982812,2.799356,0,30.48206
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.993189,67.93239,47.83193,8.888887,8.36,0,-1,0,8.36,71.68886,0,0.5288871,1.417776,5.993189,8.8,8.36,0,0,5.380107,24.75688,0,2.806811,-2.806811,30.93742,79.32656,0.1379941,9.777776,4.794551,0,30.75007
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.263404,61.83899,48.14236,3.955945,3.955945,0,-1,0,3.955945,107.7721,0,0,0,4.263404,4.164153,3.955945,0,0,8.498787,21.95007,0.09925092,0,0.09925092,31.03158,79.56799,0.1379921,4.35154,3.410723,0,26.21347
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.672526,56.91273,48.61221,0,0,0,-1,0,0,0,0,0,0,2.672526,0,0,0,0,8.399536,22.0394,2.672526,0,2.672526,33.56696,86.06895,0.1379387,0,2.138021,0,24.71192
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.40106,52.33746,48.11719,0,0,0,-1,0,0,0,0,0,0,1.40106,0,0,0,0,5.72701,24.44467,1.40106,0,1.40106,34.89612,89.47705,0.1379107,0,1.120848,0,25.84573
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3378562,47.56824,46.58181,4.664389,4.664389,0,-1,0,4.664389,7.243311,0,0,0,0.3378562,4.909883,4.664389,0,0,4.325951,25.70562,0,4.572027,-4.572027,30.07678,77.1198,0.1379107,5.130827,0.270285,0,26.04348
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,45.21422,45.21422,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,9.40598,21.1336,0,5.5579,-5.5579,24.21824,62.09793,0.1379107,5.808006,0,0,21.1336
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.9641,43.9641,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,15.58143,15.5757,0,2.54472,-2.54472,21.53587,55.22007,0.1379107,2.659232,0,0,15.5757
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,42.61329,42.61329,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,18.40889,13.03098,0,7.502159,-7.502159,13.6279,34.94326,0.1379107,7.839756,0,0,13.03098
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,41.41351,41.41351,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,26.74462,5.528817,0,1.694794,-1.694794,11.84143,30.36258,0.1379107,1.77106,0,0,5.528817
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,40.60806,40.60806,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,28.62773,3.834023,0,1.965094,-1.965094,9.77004,25.05133,0.1379107,2.053524,0,0,3.834023
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.99558,39.99558,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,30.81117,1.868929,0,0.3864276,-0.3864276,9.362709,24.0069,0.1379107,0.4038168,0,0,1.868929
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,39.35793,39.35793,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,31.24053,1.482501,0,0.3014433,-0.3014433,9.04496,23.19216,0.1379107,0.3150083,0,0,1.482501
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57547,1.181058,0,0,0,9.04496,23.19216,0.1379107,0,0,0,1.181058
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,38.46019,38.46019,1.328725,1.122005,0,-1,0,1.122005,0,0,0.2067201,0.3395926,0,1.181058,1.122005,0,0,31.57547,1.181058,0,1.181058,-1.181058,7.800015,20,0.1379107,1.461598,0,0,1.181058
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.04069,38.04069,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379107,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,37.66314,37.66314,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380308,1.381451,0,12,0
