Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,37.47016,37.47016,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381252,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.312214,40.88176,37.21007,8.16951,8.16951,12,0,3.372,8.16951,16.06234,0,0,0,1.312214,0,0,3.83049,3.638965,16.16775,15.048,4.95118,0,4.95118,28.3591,72.7155,0.1382324,8.986461,1.049772,12,16.36021
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.453746,48.08271,37.96518,1.700093,1.700093,9.87149,0,2.833487,1.700093,203.1505,0,0,0,3.453746,0,0,8.171397,7.762827,11.21657,19.50406,11.21657,0,11.21657,39.00008,100,0.1382873,1.870102,2.762997,12,22.95781
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.98753,51.46824,39.52573,0.8072333,0.8072333,0,-1,0,0.8072333,493.9749,3.137811,0,0,3.98753,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,0.8879567,3.190024,0,33.58651
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.430928,55.10064,41.5058,0,0,0,0,0,0,0,4.430928,0,0,4.430928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,0,3.544742,0,34.02991
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.317381,67.99694,43.44391,6.120774,6.120774,0,0,0,6.120774,119.5499,0.8744615,0,0,7.317381,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,6.732852,5.853905,0,36.91636
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.100942,73.5446,45.23939,0,0,0,0,0,0,0,8.100942,0,0,8.100942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,0,6.480753,0,37.69992
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.130158,71.55115,47.00131,6.570232,6.570232,0,0,0,6.570232,108.5222,0.2141238,0,0,7.130158,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,7.227255,5.704126,0,36.72914
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.972636,64.16074,47.92422,1.201724,1.201724,0,-1,0,1.201724,413.7918,3.707663,0,0,4.972636,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1382873,1.321896,3.978109,0,34.57161
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.022928,54.43907,48.25982,2.145532,2.145532,0,-1,0,2.145532,94.28559,0,0,0,2.022928,2.258455,2.145532,0,0,0,29.59898,0,0.2355272,-0.2355272,38.75181,99.36342,0.1382873,2.360085,1.618342,0,31.62191
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5411962,50.26223,48.65416,2.886635,2.886635,0,-1,0,2.886635,18.74834,0,4.440892E-16,0,0.5411962,3.038563,2.886635,0,0,0.2616969,29.36345,0,2.497367,-2.497367,36.11935,92.61355,0.1382873,3.175298,0.432957,0,29.90465
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7410018,50.38789,48.18431,0.4461183,0.4461183,0,-1,0,0.4461183,166.0999,0,0,0,0.7410018,0.4695982,0.4461183,0,0,3.036549,26.86609,0.2714037,0,0.2714037,36.37683,93.27374,0.1382819,0.4907301,0.5928015,0,27.60709
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.104288,46.95221,46.64893,9.065299,8.36,0,-1,0,8.36,1.247464,0,0.7052987,1.611829,0.104288,8.8,8.36,0,0,2.765145,27.11035,0,8.695712,-8.695712,27.21075,69.771,0.1382819,9.971828,0.08343041,0,27.21464
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,45.25617,45.25617,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.42705,18.41463,0,3.73935,-3.73935,23.26912,59.6643,0.1382819,3.90762,0,0,18.41463
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.00605,44.00605,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.58188,14.67529,0,8.8,-8.8,13.99311,35.8797,0.1382819,10.3301,0,0,14.67529
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,42.66363,42.66363,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.35966,5.875286,0,2.799044,-2.799044,11.04266,28.31446,0.1382819,2.925,0,0,5.875286
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,41.43867,41.43867,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.46971,3.076242,0,2.146124,-2.146124,8.780446,22.51392,0.1382819,2.2427,0,0,3.076242
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,40.63323,40.63323,1.258453,0.8836125,0,-1,0,0.8836125,0,0,0.3748408,0.5006861,0,0.9301184,0.8836125,0,0,31.85429,0.9301184,0,0.9301184,-0.9301184,7.800015,20,0.1382819,1.384299,0,0,0.9301184
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.04592,40.04592,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382819,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,39.3831,39.3831,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382819,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.91326,38.91326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382819,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,38.48536,38.48536,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382819,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.08264,38.08264,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382819,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,37.6883,37.6883,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383907,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,37.49533,37.49533,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384603,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.146869,43.33596,37.23524,2.21164,2.21164,11.01164,0,3.121945,2.21164,97.07135,1.776357E-15,0,0,2.146869,0,0,8.8,8.36,16.16775,15.048,10.50687,0,10.50687,33.62969,86.2298,0.1385748,2.432804,1.717495,12,17.19487
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.045564,49.98963,37.99035,1.996682,1.996682,0,0,0,1.996682,202.6143,0,0,0,4.045564,2.101771,1.996682,0,0,5.660884,24.50418,1.943793,0,1.943793,35.47374,90.95811,0.1385361,2.196351,3.236451,0,28.54975
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.303586,52.55831,39.57608,2.569626,2.569626,0,-1,0,2.569626,167.4791,0,0,0,4.303586,2.70487,2.569626,0,0,3.717092,26.2536,1.598717,0,1.598717,36.99041,94.84702,0.1385043,2.826589,3.442869,0,30.55718
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.675173,52.64938,41.55614,0,0,0,0,0,0,0,1.556798,0,0,3.675173,0,0,0,0,2.118375,27.69244,2.118375,0,2.118375,39.00008,100,0.1384623,0,2.940138,0,31.36761
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.906665,62.5857,43.51103,1.436114,1.436114,0,0,0,1.436114,411.295,4.394966,0,0,5.906665,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,1.579726,4.725332,0,35.50564
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.772067,60.49532,45.30651,1.979857,1.979857,0,0,0,1.979857,241.0309,2.688007,0,0,4.772067,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,2.177843,3.817653,0,34.37104
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.241345,64.22344,47.10199,0.9334844,0.9334844,0,0,0,0.9334844,561.4818,4.25873,0,0,5.241345,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,1.026833,4.193076,0,34.84032
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.44445,62.34513,48.01651,3.351541,3.351541,0,-1,0,3.351541,132.6092,0.9165125,0,0,4.44445,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,3.686695,3.55556,0,34.04343
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.909598,68.19253,48.33533,1.757094,1.757094,0,-1,0,1.757094,336.328,4.060026,0,0,5.909598,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,1.932803,4.727678,0,35.50858
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.948414,57.97876,48.75484,1.296442,1.296442,0,-1,0,1.296442,227.4236,1.583739,0,0,2.948414,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,1.426086,2.358731,0,32.54739
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.801272,53.71012,48.23465,0,0,0,-1,0,0,0,1.801272,0,0,1.801272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,0,1.441018,0,31.40025
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2732347,47.47136,46.6741,0,0,0,-1,0,0,0,0.2732347,0,0,0.2732347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384623,0,0.2185877,0,29.87221
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1384623,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1384623,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1384623,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1384623,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1384623,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1384623,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1384623,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1384623,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1384623,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1384623,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1384623,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1139297,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0,0.1139297,0,0,0,0,23.06029,8.844716,0.1139297,0,0.1139297,17.23125,44.1826,0.13846,0,0.09114379,0,8.958646
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.876977,39.69616,37.26041,0.9727316,0.9727316,0,0,0,0.9727316,90.1561,2.220446E-16,0,0,0.876977,1.023928,0.9727316,0,0,22.94636,8.947253,0,0.1469511,-0.1469511,17.07635,43.78542,0.13846,1.070005,0.7015815,0,9.82423
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8420205,40.33839,37.99035,3.961854,3.961854,0,0,0,3.961854,21.25319,0,8.881784E-16,0,0.8420205,4.170372,3.961854,0,0,23.10964,8.800302,0,3.328352,-3.328352,13.56796,34.78956,0.13846,4.358039,0.6736164,0,9.642323
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8595905,42.01525,39.59286,8.556909,6.014963,0,-1,0,6.014963,14.29087,0,2.541945,4.050925,0.8595905,6.33154,6.014963,0,0,26.80781,5.47195,0,5.47195,-5.47195,7.800015,20,0.13846,9.412599,0.6876724,0,6.33154
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.286108,48.30475,41.59809,3.896953,3.896953,11.96953,0,3.364291,3.896953,58.66398,0,0,0,2.286108,0,0,8.072578,7.668949,32.88775,0,9.955057,0,9.955057,17.24421,44.21584,0.1386237,4.286648,1.828886,12,2.286108
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.013872,52.6859,43.58654,1.236797,1.236797,10.0368,0,2.87531,1.236797,243.6836,0,0,0,3.013872,0,0,8.8,8.36,22.9327,8.959552,11.37387,0,11.37387,28.03441,71.88297,0.1386811,1.360477,2.411098,12,11.97342
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.171334,55.13097,45.3988,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,437.0401,1.776357E-15,0,0,3.171334,0,0,8.8,8.36,11.55882,19.19604,11.53133,0,11.53133,38.974,99.93313,0.1387146,0.7982031,2.537067,12,22.36737
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.439721,51.5073,47.19428,2.946011,2.946011,0,0,0,2.946011,48.87017,0,4.440892E-16,0,1.439721,3.101064,2.946011,0,0,0.02749055,29.57424,0,1.661344,-1.661344,37.22279,95.44286,0.1387146,3.240613,1.151777,0,31.01396
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.689474,56.47058,48.14236,0.0676064,0.0676064,0,-1,0,0.0676064,3978.135,0.7448815,0,0,2.689474,0.07116462,0.0676064,0,0,1.873428,27.91289,1.873428,0,1.873428,39.00008,100,0.1386776,0.07436703,2.151579,0,30.60237
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.332192,55.59878,48.41924,2.21776,2.21776,0,-1,0,2.21776,105.1598,0,0,0,2.332192,2.334484,2.21776,0,0,0,29.59898,0,0.002292145,-0.002292145,38.99766,99.9938,0.1386776,2.439536,1.865754,0,31.93117
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.301425,52.77876,48.84713,0.9352201,0.9352201,0,-1,0,0.9352201,139.1571,0.3144364,0,0,1.301425,0.9844422,0.9352201,0,0,0.002546828,29.59669,0.002546828,0,0.002546828,39.00008,100,0.1386775,1.028742,1.04114,0,30.89811
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.213666,51.94818,48.30178,0.63081,0.63081,0,-1,0,0.63081,192.3981,0.5496559,0,0,1.213666,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1386775,0.693891,0.9709332,0,30.81264
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3170499,47.67594,46.74961,4.601166,4.601166,0,-1,0,4.601166,6.890641,0,8.881784E-16,0,0.3170499,4.843333,4.601166,0,0,0,29.59898,0,4.526283,-4.526283,34.22896,87.76638,0.1386775,5.061283,0.2536399,0,29.91603
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.029203,25.07269,0,0.4424907,-0.4424907,33.76253,86.57042,0.1386775,0.4624028,0,0,25.07269
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.52086,24.63021,0,3.43157,-3.43157,30.14534,77.29559,0.1386775,3.585991,0,0,24.63021
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.333715,21.19863,0,4.474955,-4.474955,25.42832,65.20069,0.1386775,4.676328,0,0,21.19863
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30589,16.72368,0,1.041441,-1.041441,24.33055,62.38589,0.1386775,1.088306,0,0,16.72368
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.46304,15.68224,0,1.993721,-1.993721,22.22898,56.99727,0.1386775,2.083438,0,0,15.68224
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67829,13.68852,0,0,0,22.22898,56.99727,0.1386775,0,0,0,13.68852
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.67829,13.68852,0,2.478002,-2.478002,19.61694,50.29973,0.1386775,2.589513,0,0,13.68852
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.43163,11.21052,0,1.816419,-1.816419,17.70226,45.39032,0.1386775,1.898158,0,0,11.21052
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44987,9.394095,0,1.062601,-1.062601,16.58218,42.51833,0.1386775,1.110418,0,0,9.394095
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63054,8.331494,0,1.798772,-1.798772,14.68611,37.65662,0.1386775,1.879717,0,0,8.331494
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.62917,6.532722,0,1.463123,-1.463123,13.14384,33.7021,0.1386775,1.528963,0,0,6.532722
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1045991,37.84966,37.56245,0.7052125,0.7052125,0,0,0,0.7052125,14.83228,0,1.110223E-16,0,0.1045991,0.742329,0.7052125,0,0,27.25486,5.0696,0,0.6377299,-0.6377299,12.47162,31.97844,0.1386775,0.7757338,0.0836793,0,5.174199
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6818666,39.17327,37.28558,3.576816,3.576816,0,0,0,3.576816,19.06351,0,0,0,0.6818666,3.765069,3.576816,0,0,27.96345,4.43187,0,3.083202,-3.083202,9.221636,23.64517,0.1386775,3.934497,0.5454933,0,5.113737
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.459023,42.15597,38.04069,7.71332,7.71332,12,0,3.372,7.71332,18.91563,0,0,0,1.459023,0,0,4.28668,4.072346,31.38923,1.348668,5.531369,0,5.531369,14.46915,37.10032,0.1387955,8.484653,1.167219,12,2.807691
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.545941,53.46444,39.66837,4.801664,4.801664,0,-1,0,4.801664,94.67429,0,0,0,4.545941,5.054383,4.801664,0,0,25.85786,6.3269,0,0.5084419,-0.5084419,13.93321,35.7261,0.1387955,5.28183,3.636753,0,10.87284
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.878763,53.47056,41.69877,9.060734,9.060734,12,0,3.372,9.060734,42.80849,0,0,0,3.878763,0,0,2.939266,2.792303,26.4228,5.818458,6.671066,0,6.671066,20.26194,51.95358,0.1389289,9.966807,3.103011,12,9.697221
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9722257,46.52355,43.704,1.81994,1.81994,10.61994,0,3.022845,1.81994,53.42076,1.776357E-15,0,0,0.9722257,0,0,8.8,8.36,19.75173,11.82242,9.332226,0,9.332226,29.11526,74.65437,0.1390491,2.001934,0.7777805,12,12.79464
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.127005,51.90494,45.51626,2.718403,2.718403,11.44735,0,3.23218,2.718403,78.24467,1.776357E-15,0,0,2.127005,0,0,8.728951,8.292502,10.41951,20.22142,10.41951,0,10.41951,39.00008,100,0.1391806,2.990243,1.701604,12,22.34843
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.08623,56.92302,47.33691,3.800737,3.800737,0,0,0,3.800737,81.20083,0,0,0,3.08623,4.000775,3.800737,0,0,0,29.59898,0,0.9145457,-0.9145457,38.03606,97.52817,0.1391806,4.18081,2.468984,0,32.68521
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.302685,58.63866,48.25982,3.370867,3.370867,0,-1,0,3.370867,97.97731,0,0,0,3.302685,3.548281,3.370867,0,0,1.016162,28.68443,0,0.2455963,-0.2455963,37.77718,96.86437,0.1391806,3.707954,2.642148,0,31.98712
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.186823,58.57205,48.56187,1.179888,1.179888,0,-1,0,1.179888,270.0954,0.6557889,0,0,3.186823,1.241987,1.179888,0,0,1.289047,28.43884,1.289047,0,1.289047,39.00008,100,0.1391551,1.297877,2.549458,0,31.62566
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.633199,57.12984,48.93942,0,0,0,-1,0,0,0,2.633199,0,0,2.633199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391551,0,2.106559,0,32.23218
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.0332,51.47175,48.37729,2.283391,2.283391,0,-1,0,2.283391,45.24847,0,0,0,1.0332,2.40357,2.283391,0,0,0,29.59898,0,1.37037,-1.37037,37.55558,96.29617,0.1391551,2.51173,0.8265596,0,30.63218
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3082808,47.69237,46.79156,5.146,5.146,0,-1,0,5.146,5.990688,0,8.881784E-16,0,0.3082808,5.416842,5.146,0,0,1.522634,28.22861,0,5.108562,-5.108562,32.17068,82.48877,0.1391551,5.6606,0.2466246,0,28.53689
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.198813,23.12005,0,8.524496,-8.524496,23.18508,59.4488,0.1391551,8.908099,0,0,23.12005
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.67048,14.59555,0,3.11693,-3.11693,19.89954,51.02437,0.1391551,3.257192,0,0,14.59555
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.13373,11.47862,0,0.5127761,-0.5127761,19.35903,49.63844,0.1391551,0.5358511,0,0,11.47862
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.70348,10.96584,0,0,0,19.35903,49.63844,0.1391551,0,0,0,10.96584
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.70348,10.96584,0,1.476442,-1.476442,17.80272,45.64792,0.1391551,1.542882,0,0,10.96584
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.34397,9.489402,0,0.3685814,-0.3685814,17.4142,44.65172,0.1391551,0.3851675,0,0,9.489402
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75351,9.12082,0,0,0,17.4142,44.65172,0.1391551,0,0,0,9.12082
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.75351,9.12082,0,2.727569,-2.727569,14.53909,37.27966,0.1391551,2.85031,0,0,9.12082
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78414,6.393251,0,0,0,14.53909,37.27966,0.1391551,0,0,0,6.393251
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.78414,6.393251,0,0.7701346,-0.7701346,13.7273,35.19814,0.1391551,0.8047907,0,0,6.393251
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.63985,5.623116,0,0.8266594,-0.8266594,12.85593,32.96384,0.1391551,0.8638591,0,0,5.623116
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08490337,37.82071,37.58762,0,0,0,0,0,0,0,0,0,0,0.08490337,0,0,0,0,27.55836,4.796457,0.08490337,0,0.08490337,12.93647,33.17038,0.1391535,0,0.0679227,0,4.881361
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.023185,40.16083,37.31075,6.579763,6.579763,12,0,3.372,6.579763,15.55049,0,0,0,1.023185,0,0,5.420237,5.149225,27.47345,4.87287,6.17241,0,6.17241,18.79214,48.18486,0.1392866,7.237739,0.8185482,12,5.896056
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.793379,46.16507,38.08264,6.385102,6.385102,12,0,3.372,6.385102,43.74839,0,0,0,2.793379,0,0,5.614898,5.334153,21.30104,10.42804,8.127532,0,8.127532,26.50259,67.95522,0.1394555,7.023612,2.234703,12,13.22142
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.098609,52.03118,39.71032,6.205871,6.205871,0,-1,0,6.205871,66.04407,0,0,0,4.098609,6.532495,6.205871,0,0,13.17351,17.74282,0,2.433886,-2.433886,23.93705,61.37692,0.1394555,6.826458,3.278887,0,21.84143
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.416503,58.83561,41.79106,2.041564,2.041564,0,0,0,2.041564,265.3114,0,0,0,5.416503,2.149015,2.041564,0,0,15.87783,15.30893,3.267488,0,3.267488,27.03686,69.32514,0.139391,2.245721,4.333202,0,20.72544
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.53185,65.29535,43.7963,0.2053605,0.2053605,0,0,0,0.2053605,3180.674,0,0,0,6.53185,0.216169,0.2053605,0,0,12.61034,18.24967,6.315681,0,6.315681,33.02844,84.68814,0.1392664,0.2258966,5.22548,0,24.78152
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.855756,54.35184,45.63372,2.756459,2.756459,0,0,0,2.756459,103.6023,0,0,0,2.855756,2.901536,2.756459,0,0,6.294659,23.93378,0,0.04577977,-0.04577977,32.98018,84.56441,0.1392664,3.032104,2.284605,0,26.78954
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.904115,59.82324,47.45438,0.9747506,0.9747506,0,0,0,0.9747506,400.5245,0,0,0,3.904115,1.026053,0.9747506,0,0,6.345526,23.888,2.878061,0,2.878061,35.71055,91.56534,0.1392097,1.072226,3.123292,0,27.79212
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.546073,59.59415,48.37729,1.840177,1.840177,0,-1,0,1.840177,192.7028,0,0,0,3.546073,1.937029,1.840177,0,0,3.467464,26.47826,1.609045,0,1.609045,37.23703,95.47936,0.139178,2.024195,2.836859,0,30.02433
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.920553,57.83215,48.7045,0.8431499,0.8431499,0,-1,0,0.8431499,346.386,0.1746073,0,0,2.920553,0.8875262,0.8431499,0,0,1.85842,27.9264,1.85842,0,1.85842,39.00008,100,0.1391414,0.9274649,2.336442,0,30.84695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.270345,56.09458,49.08205,1.417751,1.417751,0,-1,0,1.417751,160.1371,0.7779753,0,0,2.270345,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1391414,1.559526,1.816276,0,31.86932
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.432573,56.02143,48.51153,7.358065,7.358065,0,-1,0,7.358065,33.05995,0,8.881784E-16,0,2.432573,7.745331,7.358065,0,0,0,29.59898,0,5.312758,-5.312758,33.39994,85.6407,0.1391414,8.093871,1.946058,0,32.03155
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3140263,47.82742,46.90902,3.142182,3.142182,0,-1,0,3.142182,9.993894,0,0,0,0.3140263,3.30756,3.142182,0,0,5.903065,24.28622,0,2.993533,-2.993533,30.24448,77.54979,0.1391414,3.4564,0.251221,0,24.60025
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.229214,21.29269,0,7.130174,-7.130174,22.72861,58.27838,0.1391414,7.451032,0,0,21.29269
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.15163,14.16251,0,2.611057,-2.611057,19.97632,51.22123,0.1391414,2.728555,0,0,14.16251
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.0528,11.55146,0,2.821396,-2.821396,17.00231,43.59557,0.1391414,2.948359,0,0,11.55146
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.18769,8.73006,0,1.439781,-1.439781,15.48464,39.70414,0.1391414,1.504571,0,0,8.73006
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78744,7.290279,0,0,0,15.48464,39.70414,0.1391414,0,0,0,7.290279
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78744,7.290279,0,0,0,15.48464,39.70414,0.1391414,0,0,0,7.290279
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78744,7.290279,0,0,0,15.48464,39.70414,0.1391414,0,0,0,7.290279
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.78744,7.290279,0,0.6901521,-0.6901521,14.75716,37.83879,0.1391414,0.721209,0,0,7.290279
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55428,6.600127,0,0,0,14.75716,37.83879,0.1391414,0,0,0,6.600127
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.55428,6.600127,0,1.390305,-1.390305,13.29165,34.08109,0.1391414,1.452868,0,0,6.600127
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.09906,5.209822,0,0.4005601,-0.4005601,12.86942,32.99846,0.1391414,0.4185853,0,0,5.209822
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06208746,37.75801,37.58762,0,0,0,0,0,0,0,0,0,0,0.06208746,0,0,0,0,27.54413,4.809262,0.06208746,0,0.06208746,12.92832,33.14948,0.1391402,0,0.04966997,0,4.871349
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1605055,37.76802,37.32753,6.655632,6.655632,12,0,3.372,6.655632,2.411575,0,0,0,0.1605055,0,0,5.344368,5.077149,27.48204,4.865141,5.237655,0,5.237655,17.8972,45.89016,0.1392556,7.321196,0.1284044,12,5.025646
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4080491,39.23791,38.10781,6.466867,6.466867,12,0,3.372,6.466867,6.309842,0,0,0,0.4080491,0,0,5.533133,5.256476,22.24439,9.57903,5.664525,0,5.664525,23.27104,59.66921,0.1393792,7.113554,0.3264393,12,9.98708
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5773373,41.40659,39.78583,3.882631,3.882631,0,-1,0,3.882631,14.86974,0,4.440892E-16,0,0.5773373,4.08698,3.882631,0,0,16.57986,14.6771,0,3.509643,-3.509643,19.57155,50.18336,0.1393792,4.270895,0.4618698,0,15.25444
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.168006,45.21726,41.85818,0,0,0,0,0,0,0,0,0,0,1.168006,0,0,0,0,20.47947,11.16746,1.168006,0,1.168006,20.67962,53.02456,0.1393562,0,0.9344048,0,12.33547
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.723311,48.96596,43.88858,1.697753,1.697753,0,0,0,1.697753,101.5054,0,0,0,1.723311,1.787109,1.697753,0,0,19.31146,12.21866,0,0.06379739,-0.06379739,20.61237,52.85213,0.1393562,1.867529,1.378649,0,13.94198
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.66106,50.68362,45.73441,0.6816061,0.6816061,0,0,0,0.6816061,243.698,0,0,0,1.66106,0.7174801,0.6816061,0,0,19.38235,12.15487,0.94358,0,0.94358,21.50753,55.1474,0.1393377,0.7497667,1.328848,0,13.81593
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7488088,49.78993,47.57183,6.516823,6.516823,0,0,0,6.516823,11.4904,0,8.881784E-16,0,0.7488088,6.859814,6.516823,0,0,18.43876,13.00409,0,6.111005,-6.111005,15.06596,38.6306,0.1393377,7.168505,0.5990471,0,13.7529
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4031638,49.66282,48.46958,2.270434,2.270434,0,-1,0,2.270434,17.75712,0,4.440892E-16,0,0.4031638,2.38993,2.270434,0,0,25.22877,6.893084,0,1.986767,-1.986767,12.97173,33.26078,0.1393377,2.497478,0.322531,0,7.296248
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.245301,52.55325,48.79679,3.825261,3.825261,0,-1,0,3.825261,32.55468,0,0,0,1.245301,4.02659,3.825261,0,0,27.43629,4.906317,0,2.781289,-2.781289,10.03999,25.74352,0.1393377,4.207787,0.996241,0,6.151619
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8784538,51.81124,49.17434,2.000005,2.000005,0,-1,0,2.000005,43.92258,0,0,0.01432192,0.8784538,2.105268,2.000005,0,0,30.52661,2.125029,0,1.226814,-1.226814,8.746817,22.42769,0.1393377,2.200005,0.702763,0,3.003482
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2986164,49.49506,48.61221,7.171133,1.136989,0,-1,0,1.136989,26.26379,0,6.034143,6.978205,0.2986164,1.196831,1.136989,0,0,31.88974,0.8982141,0,0.8982141,-0.8982141,7.800015,20,0.1393377,7.888246,0.2388931,0,1.196831
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.287203,47.82447,46.98453,1.791894,0.2728428,0,-1,0,0.2728428,105.2632,0,1.519051,1.916515,0.287203,0.287203,0.2728428,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,1.971084,0.2297624,0,0.287203
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393377,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394067,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04580422,37.76367,37.63796,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.460352,0,0,0,0.04580422,0,0,8.8,8.36,24.52775,7.524,8.405805,0,8.405805,23.70545,60.78309,0.1395119,1.129611,0.03664337,12,7.569804
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2378186,38.00634,37.3527,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.79856,1.776357E-15,0,0,0.2378186,0,0,8.8,8.36,16.12195,15.08922,8.597818,0,8.597818,31.86206,81.69743,0.1395961,0.6573114,0.1902549,12,15.32704
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7161637,40.12743,38.13298,5.108914,5.108914,0,0,0,5.108914,14.01793,0,0,0,0.7161637,5.377804,5.108914,0,0,7.524131,22.82726,0,4.66164,-4.66164,26.94826,69.09797,0.1395961,5.619805,0.5729309,0,23.54342
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.244605,43.36521,39.82778,4.792648,4.792648,0,-1,0,4.792648,25.96905,0,0,0,1.244605,5.044893,4.792648,0,0,12.70373,18.16562,0,3.800288,-3.800288,22.94241,58.82656,0.1395961,5.271913,0.995684,0,19.41022
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3430756,42.93128,41.95886,0.7868211,0.7868211,0,0,0,0.7868211,43.60274,0,1.110223E-16,0,0.3430756,0.8282328,0.7868211,0,0,16.92627,14.36533,0,0.4851572,-0.4851572,22.43101,57.51528,0.1395961,0.8655033,0.2744604,0,14.70841
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6594783,45.93657,44.03122,0.8010622,0.8010622,0,0,0,0.8010622,82.32549,0,0,0,0.6594783,0.8432233,0.8010622,0,0,17.46534,13.88018,0,0.183745,-0.183745,22.23732,57.01866,0.1395961,0.8811684,0.5275826,0,14.53965
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.860344,51.46537,45.89382,3.546745,3.546745,0,0,0,3.546745,52.45216,0,4.440892E-16,0,1.860344,3.733415,3.546745,0,0,17.6695,13.69643,0,1.873071,-1.873071,20.26293,51.95613,0.1395961,3.901419,1.488275,0,15.55677
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.118107,54.22556,47.76481,2.65081,2.65081,0,0,0,2.65081,79.90414,0,0,0,2.118107,2.790327,2.65081,0,0,19.75069,11.82336,0,0.6722195,-0.6722195,19.55435,50.13926,0.1395961,2.915891,1.694486,0,13.94147
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.264005,55.62502,48.65416,6.35116,6.35116,0,-1,0,6.35116,35.64711,0,0,0,2.264005,6.685431,6.35116,0,0,20.4976,11.15114,0,4.421426,-4.421426,14.89376,38.18904,0.1395961,6.986276,1.811204,0,13.41514
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.019726,55.19036,48.98976,3.773443,3.773443,0,-1,0,3.773443,53.52477,0,4.440892E-16,0,2.019726,3.972045,3.773443,0,0,25.41029,6.729713,0,1.952318,-1.952318,12.83583,32.91232,0.1395961,4.150787,1.615781,0,8.749439
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8416275,51.89507,49.36732,3.863528,3.863528,0,-1,0,3.863528,21.78391,0,0,0,0.8416275,4.066872,3.863528,0,0,27.57954,4.777395,0,3.225244,-3.225244,9.436126,24.19515,0.1395961,4.249881,0.673302,0,5.619022
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.09582,52.04939,48.75484,3.678537,2.515572,0,-1,0,2.515572,43.56146,0,1.162965,2.363642,1.09582,2.64797,2.515572,0,0,31.16314,1.55215,0,1.55215,-1.55215,7.800015,20,0.1395961,4.046391,0.8766559,0,2.64797
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2439923,47.8408,47.12716,1.007106,0.2317927,0,-1,0,0.2317927,105.2632,0,0.7753131,1.061458,0.2439923,0.2439923,0.2317927,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,1.107816,0.1951939,0,0.2439923
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395961,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397008,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1267117,38.03663,37.6883,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1267117,0,0,8.8,8.36,24.52775,7.524,8.486712,0,8.486712,23.78221,60.9799,0.1397632,0,0.1013694,12,7.650712
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.852939,42.67159,37.42821,1.451379,1.451379,10.25138,0,2.929599,1.451379,127.6675,1.776357E-15,0,0,1.852939,0,0,8.8,8.36,16.04104,15.16204,10.21294,0,10.21294,33.47105,85.82304,0.1398488,1.596516,1.482351,12,17.01498
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.258983,50.90873,38.2001,5.466881,5.466881,0,0,0,5.466881,77.90517,0,0,0,4.258983,5.754611,5.466881,0,0,5.828103,24.35369,0,1.495628,-1.495628,31.89452,81.78067,0.1398488,6.013569,3.407187,0,28.61267
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.426639,56.7662,39.92846,1.467775,1.467775,0,-1,0,1.467775,369.7188,0,0,0,5.426639,1.545026,1.467775,0,0,7.489912,22.85806,3.881613,0,3.881613,35.57695,91.22276,0.1397728,1.614552,4.341311,0,28.2847
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.530229,59.56605,42.07632,0.4785735,0.4785735,0,0,0,0.4785735,1155.565,1.418168,0,0,5.530229,0.5037616,0.4785735,0,0,3.608299,26.35151,3.608299,0,3.608299,39.00008,100,0.1397022,0.5264309,4.424183,0,31.88174
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.491625,61.81309,44.17385,3.736322,3.736322,0,0,0,3.736322,146.9794,1.558655,0,0,5.491625,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1397022,4.109954,4.3933,0,35.0906
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.431156,63.74335,46.06162,0,0,0,0,0,0,0,5.431156,0,0,5.431156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397022,0,4.344924,0,35.03013
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.830258,60.05313,47.89905,0,0,0,0,0,0,0,3.830258,0,0,3.830258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397022,0,3.064206,0,33.42924
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.566227,60.17271,48.84713,1.357744,1.357744,0,-1,0,1.357744,262.6583,2.137023,0,0,3.566227,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1397022,1.493518,2.852982,0,33.16521
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.92435,61.77623,49.17434,4.914718,4.914718,0,-1,0,4.914718,79.84895,0,0,0,3.92435,5.173387,4.914718,0,0,0,29.59898,0,1.249037,-1.249037,37.68348,96.62411,0.1397022,5.406189,3.13948,0,33.52333
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.690301,57.9677,49.5519,4.211185,4.211185,0,-1,0,4.211185,63.88465,0,8.881784E-16,0,2.690301,4.432826,4.211185,0,0,1.387819,28.34994,0,1.742525,-1.742525,35.84669,91.91442,0.1397022,4.632303,2.152241,0,31.04024
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9631788,51.7797,48.88908,3.106127,3.106127,0,-1,0,3.106127,31.009,0,4.440892E-16,0,0.9631788,3.269607,3.106127,0,0,3.323958,26.60742,0,2.306428,-2.306428,33.4155,85.68061,0.1397022,3.41674,0.770543,0,27.57059
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1954013,47.79079,47.21945,0,0,0,-1,0,0,0,0,0,0,0.1954013,0,0,0,0,5.886656,24.30099,0.1954013,0,0.1954013,33.60088,86.15593,0.1396984,0,0.1563211,0,24.49639
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.691255,24.47685,0,4.232825,-4.232825,29.13909,74.71547,0.1396984,4.423302,0,0,24.47685
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.39439,20.24402,0,8.8,-8.8,19.86308,50.93086,0.1396984,12.85247,0,0,20.24402
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17217,11.44402,0,0,0,19.86308,50.93086,0.1396984,0,0,0,11.44402
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.17217,11.44402,0,0.09192479,-0.09192479,19.76618,50.68241,0.1396984,0.0960614,0,0,11.44402
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.27431,11.3521,0,0.1702747,-0.1702747,19.58669,50.22219,0.1396984,0.1779371,0,0,11.3521
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.4635,11.18182,0,1.984486,-1.984486,17.49486,44.85853,0.1396984,2.073788,0,0,11.18182
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.66849,9.197339,0,0.5833346,-0.5833346,16.87997,43.28189,0.1396984,0.6095846,0,0,9.197339
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.31664,8.614004,0,1.204879,-1.204879,15.60992,40.02535,0.1396984,1.259099,0,0,8.614004
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.65539,7.409125,0,0.4572403,-0.4572403,15.12795,38.78953,0.1396984,0.4778161,0,0,7.409125
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.16344,6.951885,0,1.334537,-1.334537,13.72122,35.18254,0.1396984,1.394591,0,0,6.951885
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.64626,5.617348,0,1.46812,-1.46812,12.17369,31.21452,0.1396984,1.534185,0,0,5.617348
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1009429,38.00769,37.73026,1.256489,1.256489,0,0,0,1.256489,8.033727,0,0,0,0.1009429,1.32262,1.256489,0,0,28.2775,4.149228,0,1.221677,-1.221677,10.88593,27.91257,0.1396984,1.382138,0.0807543,0,4.250171
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.379535,41.31556,37.44499,0,0,0,0,0,0,0,0,0,0,1.379535,0,0,0,0,29.63492,2.927551,1.379535,0,1.379535,12.19467,31.26831,0.1396714,0,1.103628,0,4.307086
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.900785,49.80645,38.25044,4.052259,4.052259,0,0,0,4.052259,96.26199,0,0,0,3.900785,4.265536,4.052259,0,0,28.25538,4.169133,0,0.3647508,-0.3647508,11.81019,30.28247,0.1396714,4.457485,3.120628,0,8.069918
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.28313,49.74294,40.02075,3.771253,3.771253,0,-1,0,3.771253,87.05675,0,0,0,3.28313,3.96974,3.771253,0,0,28.66066,3.804382,0,0.6866096,-0.6866096,11.08644,28.4267,0.1396714,4.148378,2.626504,0,7.087512
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.069652,58.06296,42.19379,9.933903,9.933903,12,0,3.372,9.933903,51.03384,0,0,0,5.069652,0,0,2.066097,1.962793,29.42356,3.117772,7.032444,0,7.032444,17.758,45.53324,0.1398045,10.92729,4.055721,12,8.187424
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.352887,69.17361,44.29131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.352887,0,0,8.8,8.36,22.39112,9.446972,15.71289,0,15.71289,32.66455,83.7551,0.1397256,0,5.882309,12,16.79986
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.152822,74.93723,46.15391,3.016153,3.016153,0,0,0,3.016153,270.3054,0,0,0,8.152822,3.174898,3.016153,0,0,6.678231,23.58857,4.977925,0,4.977925,37.38702,95.86398,0.1396286,3.317768,6.522258,0,31.74139
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.571056,70.46198,48.01651,0,0,0,0,0,0,0,4.870749,0,0,6.571056,0,0,0,0,1.700306,28.0687,1.700306,0,1.700306,39.00008,100,0.1395955,0,5.256845,0,34.63976
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.574468,71.5809,48.93942,4.846491,4.846491,0,-1,0,4.846491,135.6542,1.472899,0,0,6.574468,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1395955,5.33114,5.259574,0,36.17345
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.192457,66.50458,49.26664,1.373507,1.373507,0,-1,0,1.373507,378.0438,3.74666,0,0,5.192457,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1395955,1.510857,4.153965,0,34.79144
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.306315,60.15118,49.65258,5.214758,5.214758,0,-1,0,5.214758,63.40303,0,8.881784E-16,0,3.306315,5.489219,5.214758,0,0,0,29.59898,0,2.182904,-2.182904,36.69909,94.10005,0.1395955,5.736234,2.645052,0,32.90529
