Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.72222,64.15363,55.26555,6.393154,6.393154,0,-1,0,6.393154,42.58023,0,8.881784E-16,0,2.72222,6.729636,6.393154,0,0,0,29.59898,0,4.007416,-4.007416,34.77589,89.16877,0.1394085,7.032469,2.177776,0,32.3212
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.556773,59.03852,54.13289,4.264414,4.264414,0,-1,0,4.264414,36.50615,0,0,0,1.556773,4.488856,4.264414,0,0,4.452684,25.59156,0,2.932083,-2.932083,31.6852,81.24395,0.1394085,4.690855,1.245419,0,27.14833
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.710555,22.65948,0,0,0,31.6852,81.24395,0.1394085,0,0,0,22.65948
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.710555,22.65948,0,1.382538,-1.382538,30.22788,77.50723,0.1394085,1.444752,0,0,22.65948
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.246708,21.27694,0,5.866737,-5.866737,24.0438,61.65064,0.1394085,6.130741,0,0,21.27694
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.7653,15.4102,0,3.850252,-3.850252,19.98528,51.24419,0.1394085,4.023513,0,0,15.4102
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.04336,11.55995,0,0.3371916,-0.3371916,19.62984,50.33283,0.1394085,0.3523653,0,0,11.55995
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.41802,11.22276,0,0.05632387,-0.05632387,19.57047,50.1806,0.1394085,0.05885845,0,0,11.22276
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.4806,11.16644,0,0.5034336,-0.5034336,19.03981,48.81992,0.1394085,0.5260882,0,0,11.16644
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.03997,10.663,0,1.037762,-1.037762,17.94591,46.01506,0.1394085,1.084461,0,0,10.663
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.19304,9.625241,0,1.20433,-1.20433,16.67644,42.76001,0.1394085,1.258525,0,0,9.625241
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.53119,8.420911,0,1.998552,-1.998552,14.56978,37.35833,0.1394085,2.088487,0,0,8.420911
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.7518,6.422359,0,0.7529007,-0.7529007,13.77615,35.32339,0.1394085,0.7867813,0,0,6.422359
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.58836,5.669458,0,2.371998,-2.371998,11.27584,28.91236,0.1394085,2.478738,0,0,5.669458
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2648614,38.01357,37.28558,0.693426,0.693426,0,0,0,0.693426,38.19606,0,0,0,0.2648614,0.7299221,0.693426,0,0,29.22391,3.297461,0,0.4650606,-0.4650606,10.78563,27.6554,0.1394085,0.7627685,0.2118891,0,3.562322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.555125,44.15646,36.85769,1.261729,1.261729,0,0,0,1.261729,202.5098,0,0,0,2.555125,1.328136,1.261729,0,0,29.74064,2.8324,1.22699,0,1.22699,11.94965,30.64007,0.1393875,1.387902,2.044101,0,5.387526
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.319913,51.44667,38.51053,3.576597,3.576597,0,0,0,3.576597,120.7828,0,0,0,4.319913,3.764839,3.576597,0,0,28.51365,3.936691,0.5550737,0,0.5550737,12.47624,31.9903,0.139378,3.934257,3.45593,0,8.256604
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.228684,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,4.228684,0,0,0,0,27.95858,4.436257,4.228684,0,4.228684,16.48792,42.27664,0.1393054,0,3.382947,0,8.664941
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.019163,59.13797,46.46434,0,0,0,0,0,0,0,0,0,0,4.019163,0,0,0,0,23.72989,8.242073,4.019163,0,4.019163,20.30084,52.05332,0.1392366,0,3.21533,0,12.26124
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.901874,69.41644,49.40927,3.112019,3.112019,0,0,0,3.112019,189.6477,0,0,0,5.901874,3.27581,3.112019,0,0,19.71073,11.85932,2.626064,0,2.626064,22.79214,58.44127,0.1391916,3.423221,4.721499,0,17.76119
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.48793,83.73382,51.67459,2.908574,2.908574,0,0,0,2.908574,291.8244,0,0,0,8.48793,3.061657,2.908574,0,0,17.08467,14.22278,5.426273,0,5.426273,27.93995,71.64076,0.1390989,3.199432,6.790344,0,22.71071
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.612093,82.38919,53.93992,3.354669,3.354669,0,0,0,3.354669,226.9104,0,0,0,7.612093,3.53123,3.354669,0,0,11.65839,19.10642,4.080863,0,4.080863,31.8114,81.56753,0.1390292,3.690136,6.089674,0,26.71852
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.468494,83.09884,55.03063,3.361538,3.361538,0,-1,0,3.361538,222.1749,0,0,0,7.468494,3.538461,3.361538,0,0,7.577533,22.7792,3.930033,0,3.930033,35.53976,91.1274,0.1389621,3.697692,5.974795,0,30.24769
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.962249,76.46577,55.17326,0,0,0,-1,0,0,0,2.31475,0,0,5.962249,0,0,0,0,3.647499,26.31623,3.647499,0,3.647499,39.00008,100,0.1388999,0,4.769799,0,32.27848
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.045318,65.33364,55.3075,4.686979,4.686979,0,-1,0,4.686979,64.97401,0,0,0,3.045318,4.933662,4.686979,0,0,0,29.59898,0,1.888344,-1.888344,37.00959,94.89619,0.1388999,5.155677,2.436254,0,32.64429
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.347753,58.36022,54.13289,0.361233,0.361233,0,-1,0,0.361233,373.098,0,0,0,1.347753,0.3802452,0.361233,0,0,2.09816,27.71063,0.9675077,0,0.9675077,37.92745,97.24967,0.1388834,0.3973563,1.078202,0,29.05839
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.130652,28.58139,0,8.8,-8.8,28.65143,73.46507,0.1388834,11.00505,0,0,28.58139
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.90843,19.78139,0,5.301825,-5.301825,23.06282,59.13531,0.1388834,5.540407,0,0,19.78139
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.79935,14.47957,0,8.8,-8.8,13.7868,35.35071,0.1388834,10.35785,0,0,14.47957
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.57713,5.679566,0,1.562505,-1.562505,12.13978,31.12757,0.1388834,1.632818,0,0,5.679566
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.31324,4.117061,0,0,0,12.13978,31.12757,0.1388834,0,0,0,4.117061
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.31324,4.117061,0,1.830345,-1.830345,10.21043,26.18052,0.1388834,1.912711,0,0,4.117061
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.34696,2.286716,0,0.4389068,-0.4389068,9.747777,24.99425,0.1388834,0.4586577,0,0,2.286716
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.83463,1.847809,0,0.7686218,-0.7686218,8.937578,22.91682,0.1388834,0.8032098,0,0,1.847809
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.68866,1.079187,0,0.08707029,-0.08707029,8.845798,22.68149,0.1388834,0.09098846,0,0,1.079187
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,0.9906521,0.9425107,0,-1,0,0.9425107,0,0,0.04814145,0.1472067,0,0.9921165,0.9425107,0,0,31.7854,0.9921165,0,0.9921165,-0.9921165,7.800015,20,0.1388834,1.089717,0,0,0.9921165
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388834,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389614,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1105779,37.47104,37.16812,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.356298,1.776357E-15,0,0,0.1105779,0,0,8.8,8.36,24.52775,7.524,8.470578,0,8.470578,23.7669,60.94066,0.1390625,1.455616,0.08846229,12,7.634578
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9141133,39.27243,36.74022,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2873.042,0,0,0,0.9141133,0,0,8.8,8.36,16.05717,15.14752,9.274114,0,9.274114,32.5651,83.50009,0.1391052,0.03499861,0.7312906,12,16.06163
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6823426,40.3208,38.41824,7.142283,7.142283,0,0,0,7.142283,9.553564,0,0,0,0.6823426,7.518193,7.142283,0,0,6.783062,23.49422,0,6.83585,-6.83585,25.35948,65.02419,0.1391052,7.856511,0.5458741,0,24.17657
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.298917,49.28311,42.49583,0.6320528,0.6320528,0,-1,0,0.6320528,363.7222,0,0,0,2.298917,0.6653188,0.6320528,0,0,14.37845,16.65837,1.633598,0,1.633598,26.90925,68.99793,0.1390775,0.6952581,1.839133,0,18.95729
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.512787,51.00651,46.48951,0,0,0,0,0,0,0,0,0,0,1.512787,0,0,0,0,12.74485,18.12861,1.512787,0,1.512787,28.3444,72.67781,0.1390517,0,1.210229,0,19.6414
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.515303,57.29192,49.45961,3.832354,3.832354,0,0,0,3.832354,65.63338,0,4.440892E-16,0,2.515303,4.034057,3.832354,0,0,11.23207,19.49012,0,1.518753,-1.518753,26.7435,68.57293,0.1390517,4.215589,2.012243,0,22.00542
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.123962,55.2267,51.77527,0,0,0,0,0,0,0,0,0,0,1.123962,0,0,0,0,12.91957,17.97136,1.123962,0,1.123962,27.80978,71.30699,0.1390326,0,0.8991697,0,19.09533
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.064978,60.56599,53.99026,0.8232134,0.8232134,0,0,0,0.8232134,250.8435,0,0,0,2.064978,0.8665404,0.8232134,0,0,11.79561,18.98293,1.198437,0,1.198437,28.94672,74.22221,0.1390123,0.9055347,1.651982,0,21.04791
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.991994,61.45504,55.07258,0,0,0,-1,0,0,0,0,0,0,1.991994,0,0,0,0,10.59717,20.06152,1.991994,0,1.991994,30.83649,79.06776,0.1389785,0,1.593595,0,22.05352
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.357946,59.5081,55.21521,0.4533779,0.4533779,0,-1,0,0.4533779,299.5175,0,0,0,1.357946,0.4772398,0.4533779,0,0,8.605177,21.85432,0.880706,0,0.880706,31.672,81.2101,0.1389635,0.4987157,1.086357,0,23.21227
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.606835,60.47133,55.35785,5.101454,5.101454,0,-1,0,5.101454,31.4976,0,0,0,1.606835,5.369952,5.101454,0,0,7.724471,22.64695,0,3.763116,-3.763116,27.70533,71.03916,0.1389635,5.611599,1.285468,0,24.25379
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9733886,57.20404,54.17484,3.711027,3.711027,0,-1,0,3.711027,26.22963,0,0,0,0.9733886,3.906344,3.711027,0,0,11.90571,18.88384,0,2.932956,-2.932956,24.61372,63.11198,0.1389635,4.082129,0.7787108,0,19.85723
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.16455,15.95088,0,0,0,24.61372,63.11198,0.1389635,0,0,0,15.95088
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.16455,15.95088,0,1.960323,-1.960323,22.54736,57.81363,0.1389635,2.048538,0,0,15.95088
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.34269,13.99056,0,8.8,-8.8,13.27135,34.02902,0.1389635,10.26722,0,0,13.99056
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,5.866168,4.931032,0,-1,0,4.931032,0,0,0.9351358,1.521753,0,5.190559,4.931032,0,0,27.12046,5.190559,0,5.190559,-5.190559,7.800015,20,0.1389635,6.452784,0,0,5.190559
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389635,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390783,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1500989,37.47864,37.06744,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.40638,1.776357E-15,0,0,0.1500989,0,0,8.8,8.36,24.52775,7.524,8.510098,0,8.510098,23.8044,61.03679,0.1391685,1.14608,0.1200791,12,7.674099
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.169663,39.87505,36.62276,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.44477,0,0,0,1.169663,0,0,8.098913,7.693967,16.01765,15.18309,8.86363,0,8.86363,32.21317,82.59772,0.1393057,3.629956,0.9357305,12,16.35275
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.858129,43.63289,38.34273,0.02626094,0.02626094,0,0,0,0.02626094,7075.638,0,0,0,1.858129,0.0276431,0.02626094,0,0,7.154024,23.16036,1.830486,0,1.830486,33.94973,87.05041,0.1392747,0.02888704,1.486503,0,25.01849
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.89539,54.37264,42.47905,3.775783,3.775783,0,-1,0,3.775783,103.1678,0,0,0,3.89539,3.974508,3.775783,0,0,5.323538,24.80779,0,0.07911798,-0.07911798,33.86633,86.83656,0.1392747,4.153361,3.116312,0,28.70318
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.924067,62.36678,46.48951,4.962693,4.962693,0,0,0,4.962693,99.22167,0,0,0,4.924067,5.223887,4.962693,0,0,5.411447,24.72868,0,0.2998203,-0.2998203,33.55029,86.02621,0.1392747,5.458962,3.939253,0,29.65274
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.223183,66.84123,49.45961,0,0,0,0,0,0,0,0,0,0,5.223183,0,0,0,0,5.744581,24.42886,5.223183,0,5.223183,38.50544,98.73169,0.1391862,0,4.178546,0,29.65204
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.569663,79.42343,51.77527,0,0,0,0,0,0,0,7.048265,0,0,7.569663,0,0,0,0,0.5213981,29.12972,0.5213981,0,0.5213981,39.00008,100,0.1391774,0,6.05573,0,36.69938
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.985974,75.1586,53.99026,6.590313,6.590313,0,0,0,6.590313,90.8299,0,0,0,5.985974,6.937172,6.590313,0,0,0,29.59898,0,0.9511975,-0.9511975,37.99743,97.42911,0.1391774,7.249345,4.78878,0,35.58495
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.815066,64.32525,55.12292,2.25536,2.25536,0,-1,0,2.25536,124.8167,0,0,0,2.815066,2.374063,2.25536,0,0,1.056886,28.64778,0.4410028,0,0.4410028,38.4158,98.50185,0.1391699,2.480896,2.252053,0,31.46285
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.305926,66.21823,55.26555,0,0,0,-1,0,0,0,2.690042,0,0,3.305926,0,0,0,0,0.6158834,29.04468,0.6158834,0,0.6158834,39.00008,100,0.1391595,0,2.64474,0,32.35061
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.227084,62.54798,55.35785,0,0,0,-1,0,0,0,2.227084,0,0,2.227084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391595,0,1.781667,0,31.82606
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.652485,59.44701,54.22518,1.958855,1.958855,0,-1,0,1.958855,84.35974,0,0,0,1.652485,2.061952,1.958855,0,0,0,29.59898,0,0.4094675,-0.4094675,38.56846,98.8933,0.1391595,2.15474,1.321988,0,31.25146
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4549639,29.18951,0,2.83531,-2.83531,35.57978,91.23003,0.1391595,2.962898,0,0,29.18951
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.605308,26.3542,0,8.527081,-8.527081,26.59145,68.18307,0.1391595,8.910799,0,0,26.3542
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.07984,17.82712,0,1.640377,-1.640377,24.86234,63.74947,0.1391595,1.714194,0,0,17.82712
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90248,16.18674,0,0,0,24.86234,63.74947,0.1391595,0,0,0,16.18674
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.90248,16.18674,0,1.552379,-1.552379,23.22599,59.5537,0.1391595,1.622236,0,0,16.18674
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.62735,14.63437,0,0.8021557,-0.8021557,22.38044,57.38564,0.1391595,0.8382527,0,0,14.63437
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.51863,13.83221,0,0.7088507,-0.7088507,21.63325,55.46976,0.1391595,0.7407489,0,0,13.83221
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.30624,13.12336,0,1.154617,-1.154617,20.41618,52.34907,0.1391595,1.206575,0,0,13.12336
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.58915,11.96874,0,0.9398417,-0.9398417,19.4255,49.80886,0.1391595,0.9821346,0,0,11.96874
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.63342,11.0289,0,0.5204828,-0.5204828,18.87686,48.40211,0.1391595,0.5439045,0,0,11.0289
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.21173,10.50842,0,0,0,18.87686,48.40211,0.1391595,0,0,0,10.50842
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.21173,10.50842,0,1.150062,-1.150062,17.66459,45.29372,0.1391595,1.201815,0,0,10.50842
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7061377,38.92704,36.97515,0.2361424,0.2361424,0,0,0,0.2361424,299.0304,0,0,0,0.7061377,0.248571,0.2361424,0,0,22.48958,9.358355,0.4575667,0,0.4575667,18.09867,46.40676,0.1391517,0.2597567,0.5649101,0,10.06449
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.01105,45.18838,36.53047,2.592127,2.592127,0,0,0,2.592127,116.1614,0,0,0,3.01105,2.728555,2.592127,0,0,22.03201,9.770165,0.2824951,0,0.2824951,18.36667,47.09394,0.139147,2.85134,2.40884,0,12.78121
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.243438,54.24646,38.25044,3.265903,3.265903,0,0,0,3.265903,160.5509,0,0,0,5.243438,3.437793,3.265903,0,0,21.74952,10.02441,1.805645,0,1.805645,20.07966,51.4862,0.1391164,3.592494,4.194751,0,15.26785
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.393206,67.07236,42.42871,4.453088,4.453088,0,-1,0,4.453088,166.0243,0,0,0,7.393206,4.687461,4.453088,0,0,19.94387,11.64949,2.705745,0,2.705745,22.64655,58.06797,0.1390707,4.898396,5.914565,0,19.0427
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.349216,71.84892,46.48951,0,0,0,0,0,0,0,0,0,0,7.349216,0,0,0,0,17.23813,14.08466,7.349216,0,7.349216,29.61863,75.94506,0.1389465,0,5.879373,0,21.43388
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.475787,80.79733,49.50995,7.262171,7.262171,0,0,0,7.262171,116.7115,0,0,0,8.475787,7.644391,7.262171,0,0,9.888912,20.69896,0.8313962,0,0.8313962,30.40736,77.96745,0.1389325,7.988388,6.780629,0,29.17474
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.575631,84.37118,51.81723,1.313102,1.313102,0,0,0,1.313102,653.0817,0,0,0,8.575631,1.382213,1.313102,0,0,9.057516,21.44721,7.193419,0,7.193419,37.23164,95.46555,0.1388112,1.444413,6.860505,0,30.02284
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.994798,84.39549,54.0406,4.583055,4.583055,0,0,0,4.583055,174.4426,1.306432,0,0,7.994798,4.824268,4.583055,0,0,1.864098,27.92129,1.864098,0,1.864098,39.00008,100,0.1387798,5.04136,6.395839,0,35.91609
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.31754,77.9371,55.12292,5.952641,5.952641,0,-1,0,5.952641,106.13,0.05160171,0,0,6.31754,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1387798,6.547905,5.054032,0,35.91652
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.48869,74.59357,55.26555,2.918502,2.918502,0,-1,0,2.918502,188.0653,2.416583,0,0,5.48869,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1387798,3.210352,4.390952,0,35.08767
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.964062,68.78504,55.40818,2.764473,2.764473,0,-1,0,2.764473,143.393,1.05409,0,0,3.964062,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1387798,3.04092,3.17125,0,33.56304
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.538777,59.07533,54.22518,9.580847,8.36,0,-1,0,8.36,18.40642,0,1.220847,2.178931,1.538777,8.8,8.36,0,0,0,29.59898,0,7.261223,-7.261223,31.34608,80.3744,0.1387798,10.53893,1.231022,0,31.13775
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.068026,22.33776,0,4.64544,-4.64544,26.44935,67.81872,0.1387798,4.854484,0,0,22.33776
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.22962,17.69232,0,2.324899,-2.324899,23.9987,61.53499,0.1387798,2.429519,0,0,17.69232
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.81285,15.36742,0,8.8,-8.8,14.72268,37.75039,0.1387798,10.80262,0,0,15.36742
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59062,6.567417,0,0,0,14.72268,37.75039,0.1387798,0,0,0,6.567417
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.59062,6.567417,0,0.5733572,-0.5733572,14.11831,36.20072,0.1387798,0.5991582,0,0,6.567417
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.22769,5.99406,0,1.4641,-1.4641,12.57501,32.24356,0.1387798,1.529985,0,0,5.99406
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.85447,4.529959,0,0.9208471,-0.9208471,11.60435,29.75469,0.1387798,0.9622852,0,0,4.529959
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.87763,3.609112,0,0.4751771,-0.4751771,11.10347,28.47039,0.1387798,0.49656,0,0,3.609112
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.4056,3.133935,0,1.161337,-1.161337,9.879316,25.33153,0.1387798,1.213598,0,0,3.133935
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.69598,1.972598,0,1.521427,-1.521427,8.275591,21.21942,0.1387798,1.589891,0,0,1.972598
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,0.9444735,0.428612,0,-1,0,0.428612,0,0,0.5158616,0.6103089,0,0.4511705,0.428612,0,0,32.38645,0.4511705,0,0.4511705,-0.4511705,7.800015,20,0.1387798,1.038921,0,0,0.4511705
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138878,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5433065,38.35416,36.85769,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.77617,1.776357E-15,0,0,0.5433065,0,0,8.8,8.36,24.52775,7.524,8.903307,0,8.903307,24.17743,61.99327,0.1389652,1.277653,0.4346452,12,8.067307
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.21547,42.6827,36.41301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.21547,0,0,8.8,8.36,15.62445,15.53698,10.57547,0,10.57547,34.2102,87.71828,0.1389846,0,1.772376,12,17.75245
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.747825,46.07922,38.13298,0.7985577,0.7985577,0,0,0,0.7985577,344.0985,0,0,0,2.747825,0.8405871,0.7985577,0,0,5.048977,25.0549,1.907238,0,1.907238,36.01956,92.35767,0.1389526,0.8784135,2.19826,0,27.80272
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.278344,52.2206,42.3532,0,0,0,-1,0,0,0,0.1366049,0,0,3.278344,0,0,0,0,3.141739,26.77141,3.141739,0,3.141739,39.00008,100,0.1388998,0,2.622675,0,30.04976
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.558814,60.99989,46.43917,3.663656,3.663656,0,0,0,3.663656,124.4335,0.7023339,0,0,4.558814,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1388998,4.030021,3.647051,0,34.15779
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.167013,59.46882,49.45961,4.909774,4.909774,0,0,0,4.909774,64.50426,0,0,0,3.167013,5.168183,4.909774,0,0,0,29.59898,0,2.00117,-2.00117,36.89066,94.59125,0.1388998,5.400751,2.53361,0,32.76599
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.139958,61.8645,51.77527,0,0,0,0,0,0,0,0.9164358,0,0,3.139958,0,0,0,0,2.223522,27.59781,2.223522,0,2.223522,39.00008,100,0.1388625,0,2.511966,0,30.73777
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.231251,64.62581,54.0406,2.252737,2.252737,0,0,0,2.252737,143.4367,0.8599489,0,0,3.231251,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,2.478011,2.585001,0,32.83023
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.073758,68.87931,55.12292,3.750614,3.750614,0,-1,0,3.750614,108.6158,0.1257429,0,0,4.073758,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,4.125676,3.259007,0,33.67274
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.780351,67.94562,55.26555,1.373109,1.373109,0,-1,0,1.373109,275.3133,2.334973,0,0,3.780351,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,1.51042,3.024281,0,33.37933
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.568317,60.39651,55.40818,0,0,0,-1,0,0,0,1.568317,0,0,1.568317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,0,1.254654,0,31.1673
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4751442,55.63794,54.17484,0,0,0,-1,0,0,0,0.4751442,0,0,0.4751442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,0,0.3801154,0,30.07412
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1388625,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1388625,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1388625,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1388625,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1388625,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1388625,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1388625,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1388625,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1388625,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1388625,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1388625,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1388625,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2528385,37.43268,36.74022,1.157403,1.157403,0,0,0,1.157403,21.84534,0,0,0,0.2528385,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9654801,-0.9654801,16.08795,41.25108,0.1388625,1.273143,0.2022708,0,9.080947
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.279493,39.82698,36.27038,1.202587,1.202587,0,0,0,1.202587,106.395,0,0,0,1.279493,1.265881,1.202587,0,0,24.1515,7.862628,0.01361165,0,0.01361165,16.10087,41.28419,0.1388623,1.322846,1.023594,0,9.142121
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.426683,44.98405,38.01552,3.985796,3.985796,0,0,0,3.985796,60.88328,0,8.881784E-16,0,2.426683,4.195575,3.985796,0,0,24.13789,7.874878,0,1.768892,-1.768892,14.23629,36.50324,0.1388623,4.384376,1.941347,0,10.30156
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.09136,54.7601,42.23574,1.214936,1.214936,0,-1,0,1.214936,336.7551,0,0,0,4.09136,1.27888,1.214936,0,0,26.10332,6.105987,2.81248,0,2.81248,16.90444,43.34464,0.1388151,1.33643,3.273088,0,10.19735
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.560841,60.95111,46.38883,4.790494,4.790494,0,0,0,4.790494,95.20608,0,0,0,4.560841,5.042625,4.790494,0,0,23.29084,8.637218,0,0.481784,-0.481784,16.3966,42.04248,0.1388151,5.269543,3.648673,0,13.19806
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.56513,68.09602,49.40927,4.494374,4.494374,0,0,0,4.494374,123.8244,0,0,0,5.56513,4.73092,4.494374,0,0,23.82616,8.155435,0.83421,0,0.83421,17.188,44.0717,0.1388012,4.943812,4.452105,0,13.72056
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.256454,65.83915,51.77527,0,0,0,0,0,0,0,0,0,0,4.256454,0,0,0,0,22.99195,8.906223,4.256454,0,4.256454,21.22603,54.4256,0.1387299,0,3.405163,0,13.16268
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.293628,72.31996,53.99026,5.368828,5.368828,0,0,0,5.368828,98.59932,0,0,0,5.293628,5.651398,5.368828,0,0,18.7355,12.73703,0,0.3577702,-0.3577702,20.8489,53.45862,0.1387299,5.905711,4.234902,0,18.03066
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.597434,70.87414,55.12292,4.418384,4.418384,0,-1,0,4.418384,104.0524,0,0,0,4.597434,4.65093,4.418384,0,0,19.13302,12.37926,0,0.05349658,-0.05349658,20.79251,53.31403,0.1387299,4.860222,3.677947,0,16.9767
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.225667,73.46299,55.21521,4.027567,4.027567,0,-1,0,4.027567,129.7475,0,0,0,5.225667,4.239544,4.027567,0,0,19.19246,12.32576,0.9861225,0,0.9861225,21.72803,55.71279,0.1387134,4.430324,4.180533,0,17.55143
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.053067,69.06248,55.35785,0,0,0,-1,0,0,0,0,0,0,4.053067,0,0,0,0,18.20634,13.21327,4.053067,0,4.053067,25.57311,65.57194,0.1386456,0,3.242454,0,17.26634
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9699182,57.19301,54.17484,0,0,0,-1,0,0,0,0,0,0,0.9699182,0,0,0,0,14.15327,16.86104,0.9699182,0,0.9699182,26.49325,67.93128,0.1386293,0,0.7759346,0,17.83095
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.18335,17.73396,0,0,0,26.49325,67.93128,0.1386293,0,0,0,17.73396
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,13.18335,17.73396,0,3.345515,-3.345515,22.96677,58.88904,0.1386293,3.496063,0,0,17.73396
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,16.90059,14.38845,0,2.418583,-2.418583,20.41736,52.3521,0.1386293,2.52742,0,0,14.38845
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,19.5879,11.96986,0,3.368717,-3.368717,16.86642,43.24715,0.1386293,3.520309,0,0,11.96986
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,23.33092,8.601147,0,1.264032,-1.264032,15.53401,39.83073,0.1386293,1.320913,0,0,8.601147
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,24.7354,7.337115,0,1.153995,-1.153995,14.3176,36.71171,0.1386293,1.205925,0,0,7.337115
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,26.01762,6.18312,0,2.042159,-2.042159,12.16497,31.19217,0.1386293,2.134056,0,0,6.18312
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,28.28669,4.140961,0,0.1563942,-0.1563942,12.00012,30.76947,0.1386293,0.163432,0,0,4.140961
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,28.46046,3.984566,0,1.0391,-1.0391,10.90481,27.96099,0.1386293,1.08586,0,0,3.984566
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,29.61501,2.945466,0,2.317294,-2.317294,8.462167,21.69782,0.1386293,2.421572,0,0,2.945466
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,0.8544955,0.5967634,0,-1,0,0.5967634,0,0,0.2577321,0.3431817,0,0.628172,0.5967634,0,0,32.18979,0.628172,0,0.628172,-0.628172,7.800015,20,0.1386293,0.9399451,0,0,0.628172
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387098,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6593748,38.41444,36.59759,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,71.42772,1.776357E-15,0,0,0.6593748,0,0,8.8,8.36,24.52775,7.524,9.019375,0,9.019375,24.28754,62.27562,0.1387866,1.015449,0.5274999,12,8.183374
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.785618,44.08111,36.12775,2.555095,2.555095,11.35509,0,3.208839,2.555095,109.0221,0,0,0,2.785618,0,0,8.8,8.36,15.50838,15.64144,11.14562,0,11.14562,34.8612,89.38751,0.138883,2.810605,2.228495,12,18.42706
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.075077,53.28119,37.89806,4.120372,4.120372,0,0,0,4.120372,123.1704,0,0,0,5.075077,4.337234,4.120372,0,0,4.362761,25.67249,0.7378434,0,0.7378434,35.56118,91.18233,0.1388707,4.532409,4.060062,0,30.74757
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.956394,65.02057,42.16861,4.456412,4.456412,0,-1,0,4.456412,156.0985,0,0,0,6.956394,4.69096,4.456412,0,0,3.624917,26.33655,2.265434,0,2.265434,37.71036,96.69304,0.1388329,4.902053,5.565115,0,33.29295
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.534882,72.46503,46.34688,4.669998,4.669998,0,0,0,4.669998,161.3466,1.259612,0,0,7.534882,4.915787,4.669998,0,0,1.359483,28.37544,1.359483,0,1.359483,39.00008,100,0.1388102,5.136997,6.027905,0,35.91032
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.53996,80.97758,49.40927,1.813697,1.813697,0,0,0,1.813697,470.8593,6.630805,0,0,8.53996,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1388102,1.995066,6.831968,0,38.13894
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.358995,83.15327,51.72493,3.120199,3.120199,0,0,0,3.120199,267.8994,5.074575,0,0,8.358995,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1388102,3.432219,6.687197,0,37.95797
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.782649,78.61003,53.99026,0,0,0,0,0,0,0,6.782649,0,0,6.782649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388102,0,5.426119,0,36.38163
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.568818,74.69806,55.07258,5.668345,5.668345,0,-1,0,5.668345,98.24416,0,0,0,5.568818,5.96668,5.668345,0,0,0,29.59898,0,0.3978612,-0.3978612,38.5807,98.92466,0.1388102,6.23518,4.455055,0,35.1678
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.383703,74.10461,55.21521,0.9137955,0.9137955,0,-1,0,0.9137955,589.1584,3.979745,0,0,5.383703,0.96189,0.9137955,0,0,0.442068,29.20112,0.442068,0,0.442068,39.00008,100,0.1388029,1.005175,4.306962,0,34.58482
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.788431,68.02161,55.3075,2.957552,2.957552,0,-1,0,2.957552,128.0935,0.6752185,0,0,3.788431,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1388029,3.253307,3.030745,0,33.38741
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.677421,59.43301,54.13289,5.946273,5.946273,0,-1,0,5.946273,28.20963,0,0,0,1.677421,6.259234,5.946273,0,0,0,29.59898,0,4.581813,-4.581813,34.17042,87.61629,0.1388029,6.5409,1.341937,0,31.2764
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.090903,25.01716,0,6.696793,-6.696793,27.11138,69.51623,0.1388029,6.998148,0,0,25.01716
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.53178,18.32037,0,8.175974,-8.175974,18.49315,47.41824,0.1388029,8.543892,0,0,18.32037
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.6162,10.1444,0,2.702224,-2.702224,15.64476,40.11468,0.1388029,2.823824,0,0,10.1444
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61867,7.442175,0,0,0,15.64476,40.11468,0.1388029,0,0,0,7.442175
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61867,7.442175,0,0,0,15.64476,40.11468,0.1388029,0,0,0,7.442175
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.61867,7.442175,0,0.9362361,-0.9362361,14.65788,37.58422,0.1388029,0.9783668,0,0,7.442175
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.65893,6.505939,0,0.7400019,-0.7400019,13.87785,35.58415,0.1388029,0.7733019,0,0,6.505939
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.48116,5.765937,0,0.8642877,-0.8642877,12.96681,33.24816,0.1388029,0.9031806,0,0,5.765937
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.44148,4.901649,0,0.6628596,-0.6628596,12.26809,31.45658,0.1388029,0.6926883,0,0,4.901649
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.17799,4.23879,0,0.7564802,-0.7564802,11.47069,29.41197,0.1388029,0.7905219,0,0,4.23879
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.01852,3.482309,0,1.845444,-1.845444,9.525423,24.42411,0.1388029,1.928489,0,0,3.482309
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.06902,1.636865,0,0.7820762,-0.7820762,8.701042,22.31032,0.1388029,0.8172696,0,0,1.636865
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2069997,37.0036,36.43818,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.1958,1.776357E-15,0,0,0.2069997,0,0,8.8,8.36,31.93799,0.8547886,8.566999,0,8.566999,16.82841,43.14968,0.1388942,1.251386,0.1655997,12,1.061788
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9037246,38.42507,35.93478,4.082791,4.082791,11.80964,0,3.323838,4.082791,22.13497,-8.881784E-16,0,0,0.9037246,0,0,7.726845,7.340503,23.37099,8.565088,8.244227,0,8.244227,24.64957,63.20391,0.1390462,4.49107,0.7229797,12,9.468813
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6826494,39.62543,37.73026,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.11009,0,0,0,0.6826494,0,0,8.285798,7.871509,15.12676,15.98489,8.554158,0,8.554158,32.76476,84.01203,0.139196,3.734018,0.5461195,12,16.66754
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.727087,50.14818,42.05116,5.31524,5.31524,0,-1,0,5.31524,51.30695,0,0,0,2.727087,5.594989,5.31524,0,0,6.572603,23.68364,0,2.867902,-2.867902,29.74172,76.26068,0.139196,5.846764,2.18167,0,26.41072
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.898225,51.97554,46.27137,1.52454,1.52454,0,0,0,1.52454,124.5114,0,0,0,1.898225,1.604779,1.52454,0,0,9.759161,20.81573,0.2934463,0,0.2934463,30.02011,76.97449,0.1391911,1.676994,1.51858,0,22.71396
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.425916,53.70154,49.36732,0,0,0,0,0,0,0,0,0,0,1.425916,0,0,0,0,9.465714,21.07983,1.425916,0,1.425916,31.37286,80.44305,0.1391673,0,1.140733,0,22.50575
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.840793,67.96409,51.72493,5.486689,5.486689,0,0,0,5.486689,88.22796,0,0,0,4.840793,5.775462,5.486689,0,0,8.039799,22.36316,0,0.9346685,-0.9346685,30.38763,77.91684,0.1391673,6.035357,3.872635,0,27.20395
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.224529,76.16993,53.99026,1.184263,1.184263,0,0,0,1.184263,525.6038,0,0,0,6.224529,1.246592,1.184263,0,0,9.07832,21.42849,4.977937,0,4.977937,35.11012,90.02575,0.1390844,1.302689,4.979623,0,27.65302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.090218,68.88513,55.07258,5.256404,5.256404,0,-1,0,5.256404,77.814,0,0,0,4.090218,5.533057,5.256404,0,0,4.100383,25.90863,0,1.442839,-1.442839,33.58923,86.12605,0.1390844,5.782044,3.272174,0,29.99885
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.161515,69.31195,55.21521,10.31983,8.36,0,-1,0,8.36,49.77888,0,1.959829,2.991812,4.161515,8.8,8.36,0,0,5.703537,24.4658,0,4.638485,-4.638485,28.69983,73.58917,0.1390844,11.35181,3.329212,0,28.62731
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.03089,65.28253,55.3075,4.493115,4.493115,0,-1,0,4.493115,67.45632,0,0,0,3.03089,4.729595,4.493115,0,0,10.85741,19.82731,0,1.698705,-1.698705,26.90924,68.99792,0.1390844,4.942427,2.424712,0,22.8582
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.44861,58.68671,54.13289,5.896222,5.896222,0,-1,0,5.896222,24.56845,0,8.881784E-16,0,1.44861,6.206549,5.896222,0,0,12.74486,18.1286,0,4.757939,-4.757939,21.89394,56.13818,0.1390844,6.485844,1.158888,0,19.57722
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03146,13.37067,0,0,0,21.89394,56.13818,0.1390844,0,0,0,13.37067
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.60224,49.60224,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,18.03146,13.37067,0,2.930334,-2.930334,18.80509,48.21809,0.1390844,3.062199,0,0,13.37067
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.40403,47.40403,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,21.28738,10.44033,0,6.739842,-6.739842,11.70067,30.00167,0.1390844,7.043136,0,0,10.44033
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,45.44914,45.44914,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,28.7761,3.700489,0,0.3684995,-0.3684995,11.31224,29.00569,0.1390844,0.3850819,0,0,3.700489
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.48586,43.48586,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,29.18554,3.33199,0,1.302665,-1.302665,9.939113,25.48485,0.1390844,1.361285,0,0,3.33199
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,42.19379,42.19379,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,30.63295,2.029325,0,0.3702915,-0.3702915,9.548791,24.48403,0.1390844,0.3869546,0,0,2.029325
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04438,1.659034,0,0,0,9.548791,24.48403,0.1390844,0,0,0,1.659034
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.13821,40.13821,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,31.04438,1.659034,0,1.463762,-1.463762,8.00585,20.52778,0.1390844,1.529631,0,0,1.659034
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.19852,39.19852,0.4171411,0.185508,0,-1,0,0.185508,0,0,0.2316331,0.2733472,0,0.1952715,0.185508,0,0,32.67078,0.1952715,0,0.1952715,-0.1952715,7.800015,20,0.1390844,0.4588552,0,0,0.1952715
