Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,38.41824,38.41824,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390844,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,37.61279,37.61279,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390844,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.79057,36.79057,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391589,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.747089,38.30231,36.24521,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,146.554,0,0,0,0.747089,0,0,8.8,8.36,24.52775,7.524,9.107089,0,9.107089,24.37075,62.48898,0.1392194,0.5607476,0.5976712,12,8.271089
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.901322,41.05072,35.72502,3.050033,3.050033,11.40551,0,3.221593,3.050033,62.33776,0,0,0,1.901322,0,0,8.355474,7.9377,15.42066,15.72038,9.839023,0,9.839023,33.70487,86.42256,0.1393378,3.355036,1.521058,12,17.6217
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.020264,43.28476,37.54567,4.864659,4.864659,0,0,0,4.864659,41.5294,0,0,0,2.020264,5.120694,4.864659,0,0,5.581642,24.5755,0,3.10043,-3.10043,30.43673,78.04273,0.1393378,5.351125,1.616211,0,26.59576
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.998357,54.12117,41.93369,4.288018,4.288018,0,-1,0,4.288018,93.24487,0,0,0,3.998357,4.513703,4.288018,0,0,9.026564,21.47507,0,0.5153462,-0.5153462,29.89351,76.64986,0.1393378,4.716819,3.198685,0,25.47343
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.728971,65.05366,46.22942,1.582898,1.582898,0,0,0,1.582898,361.9293,0,0,0,5.728971,1.666208,1.582898,0,0,9.599171,20.95972,4.062762,0,4.062762,33.74778,86.53259,0.1392704,1.741188,4.583177,0,26.68869
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.288275,75.13681,49.36732,2.834916,2.834916,0,0,0,2.834916,257.0897,0,0,0,7.288275,2.984122,2.834916,0,0,5.536409,24.61621,4.304153,0,4.304153,37.83106,97.00252,0.1391989,3.118407,5.83062,0,31.90449
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.137072,77.39218,51.72493,0.5268732,0.5268732,0,0,0,0.5268732,1354.609,5.350213,0,0,7.137072,0.5546033,0.5268732,0,0,1.232255,28.48995,1.232255,0,1.232255,39.00008,100,0.1391785,0.5795605,5.709657,0,35.62702
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.604752,73.57855,53.99026,1.427803,1.427803,0,0,0,1.427803,392.5437,4.101801,0,0,5.604752,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1391785,1.570583,4.483801,0,35.20373
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.985129,76.44315,55.07258,0.6834731,0.6834731,0,-1,0,0.6834731,875.6935,5.265684,0,0,5.985129,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1391785,0.7518203,4.788104,0,35.58411
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.068869,68.96344,55.21521,1.740006,1.740006,0,-1,0,1.740006,233.8423,2.237284,0,0,4.068869,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1391785,1.914006,3.255095,0,33.66785
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.24725,66.05317,55.3075,0.6312877,0.6312877,0,-1,0,0.6312877,514.3851,2.582737,0,0,3.24725,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1391785,0.6944165,2.5978,0,32.84623
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.147825,57.71741,54.13289,2.212204,2.212204,0,-1,0,2.212204,51.88602,0,0,0,1.147825,2.328636,2.212204,0,0,0,29.59898,0,1.180811,-1.180811,37.75539,96.80851,0.1391785,2.433425,0.91826,0,30.7468
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312013,28.41817,0,0,0,37.75539,96.80851,0.1391785,0,0,0,28.41817
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.312013,28.41817,0,4.609323,-4.609323,32.89674,84.35045,0.1391785,4.816742,0,0,28.41817
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.433482,23.80884,0,0,0,32.89674,84.35045,0.1391785,0,0,0,23.80884
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.433482,23.80884,0,8.8,-8.8,23.62073,60.56585,0.1391785,12.00023,0,0,23.80884
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.21126,15.00884,0,0.2503212,-0.2503212,23.35686,59.88928,0.1391785,0.2615856,0,0,15.00884
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.4894,14.75852,0,1.473839,-1.473839,21.8033,55.90579,0.1391785,1.540162,0,0,14.75852
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.12699,13.28468,0,1.839102,-1.839102,19.86472,50.93507,0.1391785,1.921862,0,0,13.28468
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.17044,11.44558,0,0.9600351,-0.9600351,18.85275,48.34029,0.1391785,1.003237,0,0,11.44558
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.23715,10.48555,0,2.4423,-2.4423,16.27834,41.73926,0.1391785,2.552203,0,0,10.48555
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.95081,8.043247,0,1.267813,-1.267813,14.94195,38.31261,0.1391785,1.324865,0,0,8.043247
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.35949,6.775434,0,2.202208,-2.202208,12.62062,32.3605,0.1391785,2.301307,0,0,6.775434
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.80639,4.573226,0,0.05168674,-0.05168674,12.56614,32.2208,0.1391785,0.05401264,0,0,4.573226
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5398868,37.53175,36.05224,1.149842,1.149842,0,0,0,1.149842,46.95313,0,0,0,0.5398868,1.21036,1.149842,0,0,27.86382,4.521539,0,0.6704732,-0.6704732,11.8594,30.40865,0.1391785,1.264826,0.4319094,0,5.061426
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.085265,44.36528,35.54044,0,0,0,0,0,0,0,0,0,0,3.085265,0,0,0,0,28.60879,3.851066,3.085265,0,3.085265,14.78633,37.9136,0.1391274,0,2.468212,0,6.936331
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.210639,53.1591,37.37787,4.568924,4.568924,0,0,0,4.568924,114.0452,0,0,0,5.210639,4.809393,4.568924,0,0,25.52353,6.627804,0.4012447,0,0.4012447,15.16699,38.88964,0.1391207,5.025816,4.168511,0,11.83844
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.685471,63.55238,41.81623,4.478733,4.478733,0,-1,0,4.478733,149.2715,0,0,0,6.685471,4.714455,4.478733,0,0,25.12228,6.988925,1.971016,0,1.971016,17.03686,43.68417,0.1390881,4.926606,5.348377,0,13.6744
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.099783,70.39327,46.15391,7.384453,7.384453,0,0,0,7.384453,96.14501,0,0,0,7.099783,7.773108,7.384453,0,0,23.15127,8.762838,0,0.6733251,-0.6733251,16.32711,41.8643,0.1390881,8.122898,5.679826,0,15.86262
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.89121,77.84428,49.36732,6.702667,6.702667,0,0,0,6.702667,117.7324,0,0,0,7.89121,7.055439,6.702667,0,0,23.8994,8.089514,0.8357702,0,0.8357702,17.11999,43.89733,0.1390743,7.372934,6.312968,0,15.98072
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.06127,77.05474,51.72493,0,0,0,0,0,0,0,0,0,0,7.06127,0,0,0,0,23.06363,8.841707,7.06127,0,7.06127,23.8189,61.07399,0.1389575,0,5.649016,0,15.90298
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.20351,76.08009,53.99026,1.337573,1.337573,0,0,0,1.337573,463.7884,0,0,0,6.20351,1.407972,1.337573,0,0,16.00237,15.19685,4.795538,0,4.795538,28.36835,72.73921,0.1388783,1.471331,4.962808,0,21.40036
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.50608,74.43959,55.07258,6.846969,6.846969,0,-1,0,6.846969,80.41631,0,0,0,5.50608,7.207335,6.846969,0,0,11.20683,19.51283,0,1.701256,-1.701256,26.57507,68.14106,0.1388783,7.531665,4.404863,0,25.01891
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.68448,71.26911,55.17326,0.09322147,0.09322147,0,-1,0,0.09322147,5025.109,0,0,0,4.68448,0.09812786,0.09322147,0,0,13.09711,17.81158,4.586352,0,4.586352,30.92606,79.29744,0.1388026,0.1025436,3.747584,0,22.49606
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.494663,63.41021,55.3075,0,0,0,-1,0,0,0,0,0,0,2.494663,0,0,0,0,8.510758,21.93929,2.494663,0,2.494663,33.29271,85.36575,0.1387615,0,1.995731,0,24.43396
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9116044,56.9139,54.08255,5.646591,5.646591,0,-1,0,5.646591,16.14433,0,8.881784E-16,0,0.9116044,5.94378,5.646591,0,0,6.016095,24.18449,0,5.032176,-5.032176,27.98833,71.76481,0.1387615,6.21125,0.7292835,0,25.0961
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,11.6074,19.15232,0,5.864533,-5.864533,21.80657,55.91417,0.1387615,6.128437,0,0,19.15232
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.12355,13.28778,0,5.627407,-5.627407,15.87476,40.70444,0.1387615,5.88064,0,0,13.28778
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,24.37622,7.660377,0,2.058837,-2.058837,13.70456,35.13982,0.1387615,2.151485,0,0,7.660377
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,26.66382,5.60154,0,3.14572,-3.14572,10.38868,26.63758,0.1387615,3.287277,0,0,5.60154
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15907,2.45582,0,0,0,10.38868,26.63758,0.1387615,0,0,0,2.45582
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15907,2.45582,0,0,0,10.38868,26.63758,0.1387615,0,0,0,2.45582
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.15907,2.45582,0,1.122942,-1.122942,9.204992,23.6025,0.1387615,1.173475,0,0,2.45582
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.40678,1.332878,0,0.8061167,-0.8061167,8.35527,21.42373,0.1387615,0.842392,0,0,1.332878
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,0.5856377,0.500423,0,-1,0,0.500423,0,0,0.08521466,0.1437784,0,0.5267611,0.500423,0,0,32.30246,0.5267611,0,0.5267611,-0.5267611,7.800015,20,0.1387615,0.6442015,0,0,0.5267611
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387615,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387615,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388246,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4916095,37.2376,35.89283,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,128.1306,1.776357E-15,0,0,0.4916095,0,0,8.8,8.36,24.52775,7.524,8.851609,0,8.851609,24.12838,61.86752,0.138885,0.4220464,0.3932876,12,8.01561
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.633142,42.80492,35.34747,5.37883,5.37883,12,0,3.372,5.37883,48.9538,0,0,0,2.633142,0,0,6.62117,6.290111,15.67614,15.49045,8.923253,0,8.923253,32.59372,83.57348,0.1390378,5.916714,2.106514,12,18.12359
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.015247,52.34269,37.23524,0,0,0,0,0,0,0,0,0,0,5.015247,0,0,0,0,6.752891,23.52138,5.015247,0,5.015247,37.3516,95.77316,0.1389553,0,4.012198,0,28.53662
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.066966,64.86295,41.6736,1.484722,1.484722,0,-1,0,1.484722,475.9791,3.766457,0,0,7.066966,1.562865,1.484722,0,0,1.737644,28.0351,1.737644,0,1.737644,39.00008,100,0.1389267,1.633194,5.653573,0,35.10207
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.814361,73.32014,46.06162,5.702844,5.702844,0,0,0,5.702844,137.0257,1.811367,0,0,7.814361,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,6.273129,6.251489,0,37.41334
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.799756,77.29685,49.26664,4.561295,4.561295,0,0,0,4.561295,170.9987,2.998394,0,0,7.799756,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,5.017424,6.239805,0,37.39874
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.75666,80.16866,51.67459,1.278812,1.278812,0,0,0,1.278812,606.5522,6.410542,0,0,7.75666,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,1.406693,6.205328,0,37.35564
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.171607,80.31445,53.93992,9.584688,9.584688,3,0,1.095,9.584688,74.82359,0.2403567,0,0,7.171607,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,10.54316,5.737286,12,36.77058
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.566786,78.92418,55.03063,4.025803,4.025803,0,-1,0,4.025803,163.1174,2.329099,0,0,6.566786,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,4.428383,5.253429,0,36.16576
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.813046,75.83453,55.17326,3.490305,3.490305,0,-1,0,3.490305,166.5483,2.13904,0,0,5.813046,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1389267,3.839336,4.650437,0,35.41203
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.107777,69.16553,55.26555,6.35654,6.35654,0,-1,0,6.35654,64.62285,0,8.881784E-16,0,4.107777,6.691094,6.35654,0,0,0,29.59898,0,2.583318,-2.583318,36.27702,93.01782,0.1389267,6.992194,3.286222,0,33.70676
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.973411,60.31383,54.0406,0,0,0,-1,0,0,0,0,0,0,1.973411,0,0,0,0,2.870353,27.01566,1.973411,0,1.973411,38.14916,97.81818,0.1388943,0,1.578729,0,28.98907
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8969421,28.79173,0,0,0,38.14916,97.81818,0.1388943,0,0,0,28.79173
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8969421,28.79173,0,1.723657,-1.723657,36.33227,93.15948,0.1388943,1.801222,0,0,28.79173
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.812117,27.06807,0,1.827304,-1.827304,34.40612,88.22065,0.1388943,1.909533,0,0,27.06807
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.842454,25.24077,0,2.918261,-2.918261,31.33001,80.33318,0.1388943,3.049583,0,0,25.24077
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.084967,22.32251,0,0.5112918,-0.5112918,30.79106,78.95127,0.1388943,0.5343,0,0,22.32251
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.653069,21.81122,0,0,0,30.79106,78.95127,0.1388943,0,0,0,21.81122
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.653069,21.81122,0,0.0395899,-0.0395899,30.74932,78.84426,0.1388943,0.04137145,0,0,21.81122
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.697058,21.77163,0,0.8985338,-0.8985338,29.80219,76.41571,0.1388943,0.9389678,0,0,21.77163
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.695429,20.87309,0,0.6420603,-0.6420603,29.1254,74.68035,0.1388943,0.670953,0,0,20.87309
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.40883,20.23103,0,1.714004,-1.714004,27.31868,70.04775,0.1388943,1.791134,0,0,20.23103
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.31328,18.51703,0,0.06355025,-0.06355025,27.25169,69.87598,0.1388943,0.06641001,0,0,18.51703
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.38389,18.45348,0,0.03016105,-0.03016105,27.2199,69.79446,0.1388943,0.0315183,0,0,18.45348
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5628165,37.26484,35.72502,1.369625,1.369625,0,0,0,1.369625,41.09275,0,0,0,0.5628165,1.44171,1.369625,0,0,12.4174,18.42332,0,0.8788937,-0.8788937,26.29346,67.419,0.1388943,1.506587,0.4502532,0,18.98613
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.670918,42.74105,35.17967,3.784153,3.784153,0,0,0,3.784153,70.58167,0,0,0,2.670918,3.983319,3.784153,0,0,13.39395,17.54442,0,1.3124,-1.3124,24.91007,63.87185,0.1388943,4.162568,2.136735,0,20.21534
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.200155,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0,4.200155,0,0,0,0,14.85217,16.23202,4.200155,0,4.200155,28.89469,74.08879,0.1388254,0,3.360124,0,20.43218
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.588476,59.18381,41.55614,3.181709,3.181709,0,-1,0,3.181709,175.6438,0,0,0,5.588476,3.349168,3.181709,0,0,10.65202,20.01216,2.239308,0,2.239308,31.01908,79.53595,0.1387886,3.49988,4.47078,0,25.60064
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.658978,68.37376,45.96933,3.842778,3.842778,0,0,0,3.842778,173.2855,0,0,0,6.658978,4.04503,3.842778,0,0,8.412709,22.02754,2.613948,0,2.613948,33.49889,85.89442,0.1387458,4.227057,5.327183,0,28.68652
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.412006,75.5038,49.22469,1.745841,1.745841,0,0,0,1.745841,424.5522,0,0,0,7.412006,1.837727,1.745841,0,0,5.798761,24.38009,5.574279,0,5.574279,38.78712,99.45394,0.1386544,1.920425,5.929605,0,31.7921
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.740824,71.3731,51.63264,2.808639,2.808639,0,0,0,2.808639,204.3988,2.55988,0,0,5.740824,2.956462,2.808639,0,0,0.2244823,29.39694,0.2244823,0,0.2244823,39.00008,100,0.1386508,3.089503,4.592659,0,35.13777
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.093777,71.41943,53.89797,0.009078801,0.009078801,0,0,0,0.009078801,56106.28,5.08422,0,0,5.093777,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1386508,0.009986681,4.075022,0,34.69276
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.467471,74.17342,54.98029,6.075128,6.075128,0,-1,0,6.075128,89.99762,0,0,0,5.467471,6.394872,6.075128,0,0,0,29.59898,0,0.927401,-0.927401,38.02251,97.49342,0.1386508,6.682641,4.373977,0,35.06645
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.582687,70.81708,55.12292,1.457566,1.457566,0,-1,0,1.457566,314.4068,2.017961,0,0,4.582687,1.53428,1.457566,0,0,1.030446,28.67158,1.030446,0,1.030446,39.00008,100,0.1386339,1.603323,3.666149,0,33.25426
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.66175,63.88975,55.21521,3.954198,3.954198,0,-1,0,3.954198,67.31453,0,4.440892E-16,0,2.66175,4.162313,3.954198,0,0,0,29.59898,0,1.500564,-1.500564,37.41835,95.94428,0.1386339,4.349617,2.1294,0,32.26073
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.034623,57.21015,53.99026,2.969305,2.969305,0,-1,0,2.969305,34.84396,0,4.440892E-16,0,1.034623,3.125584,2.969305,0,0,1.667293,28.09841,0,2.090961,-2.090961,35.21428,90.29284,0.1386339,3.266235,0.8276987,0,29.13304
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990583,26.00745,0,0,0,35.21428,90.29284,0.1386339,0,0,0,26.00745
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.990583,26.00745,0,2.181424,-2.181424,32.91486,84.3969,0.1386339,2.279588,0,0,26.00745
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.414387,23.82603,0,5.863189,-5.863189,26.73451,68.5499,0.1386339,6.127032,0,0,23.82603
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.92904,17.96284,0,2.762128,-2.762128,23.82298,61.08443,0.1386339,2.886423,0,0,17.96284
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.99807,15.20071,0,1.547355,-1.547355,22.19192,56.90224,0.1386339,1.616986,0,0,15.20071
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.71735,13.65336,0,1.767955,-1.767955,20.32833,52.12382,0.1386339,1.847513,0,0,13.65336
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.68175,11.8854,0,0.3682824,-0.3682824,19.94013,51.12843,0.1386339,0.3848551,0,0,11.8854
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.09095,11.51712,0,1.275297,-1.275297,18.59585,47.68156,0.1386339,1.332685,0,0,11.51712
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.50795,10.24182,0,2.392521,-2.392521,16.07391,41.21507,0.1386339,2.500185,0,0,10.24182
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.16631,7.849303,0,1.307316,-1.307316,14.69588,37.68166,0.1386339,1.366145,0,0,7.849303
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.61888,6.541987,0,1.948681,-1.948681,12.64179,32.41477,0.1386339,2.036371,0,0,6.541987
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.78408,4.593307,0,1.09344,-1.09344,11.4892,29.45942,0.1386339,1.142645,0,0,4.593307
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6929514,37.4553,35.55722,0.3284169,0.3284169,0,0,0,0.3284169,210.9975,0,0,0,0.6929514,0.345702,0.3284169,0,0,28.99901,3.499867,0.3472494,0,0.3472494,11.81863,30.30412,0.1386282,0.3612586,0.5543612,0,4.192818
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.997679,40.60008,35.02026,0,0,0,0,0,0,0,0,0,0,1.997679,0,0,0,0,28.65176,3.812391,1.997679,0,1.997679,13.71379,35.1635,0.1385955,0,1.598143,0,5.81007
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.484725,47.07521,36.9332,7.305497,7.305497,12,0,3.372,7.305497,47.70003,0,0,0,3.484725,0,0,4.694503,4.459777,26.65409,5.610302,7.944502,0,7.944502,21.25061,54.48863,0.138731,8.036047,2.78778,12,9.095027
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.802475,59.79284,41.41351,6.544807,6.544807,0,-1,0,6.544807,88.6577,8.881784E-16,0,0,5.802475,6.889271,6.544807,0,0,18.70958,12.76035,0,1.086795,-1.086795,20.10503,51.55125,0.138731,7.199288,4.64198,0,18.56283
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.491545,71.66812,45.85187,5.605567,5.605567,0,0,0,5.605567,133.6447,0,0,0,7.491545,5.900596,5.605567,0,0,19.91713,11.67356,1.590949,0,1.590949,21.61433,55.42126,0.138705,6.166123,5.993236,0,19.1651
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.638961,76.3991,49.13239,3.804698,3.804698,0,0,0,3.804698,200.777,0,0,0,7.638961,4.004946,3.804698,0,0,18.32618,13.10541,3.634015,0,3.634015,25.06186,64.26105,0.1386456,4.185168,6.111168,0,20.74437
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.580327,70.67295,51.5823,0.5529303,0.5529303,0,0,0,0.5529303,1009.228,0,0,0,5.580327,0.5820319,0.5529303,0,0,14.69217,16.37603,4.998294,0,4.998294,29.80366,76.41949,0.138564,0.6082233,4.464261,0,21.95635
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.49689,81.72057,53.84763,0.644808,0.644808,0,0,0,0.644808,1162.655,0,0,0,7.49689,0.6787452,0.644808,0,0,9.693874,20.87449,6.818144,0,6.818144,36.27192,93.00474,0.1384529,0.7092888,5.997512,0,28.37138
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.630591,79.08547,54.92995,0,0,0,-1,0,0,0,3.754861,0,0,6.630591,0,0,0,0,2.87573,27.01082,2.87573,0,2.87573,39.00008,100,0.138406,0,5.304473,0,33.64141
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.921263,76.17196,55.07258,5.829396,5.829396,0,-1,0,5.829396,101.5759,8.881784E-16,0,0,5.921263,6.136206,5.829396,0,0,0,29.59898,0,0.2149427,-0.2149427,38.77351,99.41905,0.138406,6.412335,4.73701,0,35.52024
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.86123,68.14299,55.17326,8.068384,8.068384,0,-1,0,8.068384,47.8563,0,0,0.5152225,3.86123,8.493036,8.068384,0,0,0.2388252,29.38404,0,4.631806,-4.631806,33.89116,86.90023,0.138406,8.875222,3.088984,0,33.24527
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.487149,58.61252,53.93992,0,0,0,-1,0,0,0,0,0,0,1.487149,0,0,0,0,5.385276,24.75223,1.487149,0,1.487149,35.30199,90.51774,0.1383818,0,1.189719,0,26.23938
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.898128,26.09066,0,6.289477,-6.289477,28.6723,73.51857,0.1383818,6.572504,0,0,26.09066
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.88644,19.80119,0,0.5310918,-0.5310918,28.11248,72.08314,0.1383818,0.5549909,0,0,19.80119
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.47654,19.27009,0,3.537826,-3.537826,24.38328,62.52111,0.1383818,3.697028,0,0,19.27009
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.40746,15.73227,0,3.913689,-3.913689,20.25789,51.94321,0.1383818,4.089805,0,0,15.73227
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.756,11.81858,0,0.1835742,-0.1835742,20.06439,51.44704,0.1383818,0.191835,0,0,11.81858
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.95997,11.635,0,0.8328124,-0.8328124,19.18653,49.19613,0.1383818,0.870289,0,0,11.635
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.88532,10.80219,0,0.6339015,-0.6339015,18.51834,47.48281,0.1383818,0.6624271,0,0,10.80219
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.58965,10.16829,0,0,0,18.51834,47.48281,0.1383818,0,0,0,10.16829
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.58965,10.16829,0,0.9544366,-0.9544366,17.51227,44.90317,0.1383818,0.9973863,0,0,10.16829
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.65014,9.213855,0,0.04067967,-0.04067967,17.46939,44.79322,0.1383818,0.04251025,0,0,9.213855
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.69534,9.173175,0,1.196118,-1.196118,16.20857,41.56036,0.1383818,1.249944,0,0,9.173175
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02436,7.977057,0,0,0,16.20857,41.56036,0.1383818,0,0,0,7.977057
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5027069,36.76898,35.39781,1.127922,1.127922,0,0,0,1.127922,44.5693,0,0,0,0.5027069,1.187286,1.127922,0,0,24.02436,7.977057,0,0.6845793,-0.6845793,15.48696,39.71008,0.1383818,1.240714,0.4021655,0,8.479763
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.273008,41.20005,34.82728,2.846895,2.846895,0,0,0,2.846895,79.84164,0,0,0,2.273008,2.996732,2.846895,0,0,24.785,7.292477,0,0.7237238,-0.7237238,14.72409,37.754,0.1383818,3.131585,1.818406,0,9.565485
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.706554,50.79948,36.7654,4.346857,4.346857,0,0,0,4.346857,108.2749,0,0,0,4.706554,4.575638,4.346857,0,0,25.58914,6.568753,0.1309161,0,0.1309161,14.84829,38.07246,0.1383797,4.781542,3.765244,0,11.27531
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.142773,64.67848,41.27087,0,0,0,-1,0,0,0,0,0,0,7.142773,0,0,0,0,25.45822,6.686578,7.142773,0,7.142773,21.62452,55.44737,0.1382635,0,5.714219,0,13.82935
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.490258,71.53849,45.75119,0,0,0,0,0,0,0,0,0,0,7.490258,0,0,0,0,18.31545,13.11507,7.490258,0,7.490258,28.7304,73.66754,0.1381419,0,5.992206,0,20.60533
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.549432,80.5244,49.03172,0,0,0,0,0,0,0,0,0,0,8.549432,0,0,0,0,10.82519,19.85631,8.549432,0,8.549432,36.8411,94.46417,0.1380034,0,6.839545,0,28.40574
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.819783,80.22943,51.49001,5.271474,5.271474,0,0,0,5.271474,148.3415,0,0,0,7.819783,5.54892,5.271474,0,0,2.27576,27.55079,2.270863,0,2.270863,38.99543,99.98809,0.1379667,5.798621,6.255826,0,35.37057
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.653481,82.35068,53.75534,5.668314,5.668314,0,0,0,5.668314,135.0222,1.681937,0,0,7.653481,5.966647,5.668314,0,0,0.004897192,29.59457,0.004897192,0,0.004897192,39.00008,100,0.1379666,6.235146,6.122785,0,37.24805
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.609944,74.65155,54.888,3.814273,3.814273,0,-1,0,3.814273,147.0777,1.59492,0,0,5.609944,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1379666,4.1957,4.487956,0,35.20892
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.380693,69.93723,55.03063,3.719821,3.719821,0,-1,0,3.719821,117.7662,0.4650923,0,0,4.380693,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1379666,4.091803,3.504555,0,33.97967
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.464096,63.10951,55.12292,0,0,0,-1,0,0,0,2.464096,0,0,2.464096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379666,0,1.971277,0,32.06308
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.345441,58.11088,53.89797,2.035415,2.035415,0,-1,0,2.035415,66.10155,0,0,0,1.345441,2.142543,2.035415,0,0,0,29.59898,0,0.7971014,-0.7971014,38.15986,97.8456,0.1379666,2.238957,1.076353,0,30.94442
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8856683,28.80188,0,5.045955,-5.045955,32.84096,84.20741,0.1379666,5.273023,0,0,28.80188
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.492285,23.75592,0,0.5762125,-0.5762125,32.23357,82.65002,0.1379666,0.602142,0,0,23.75592
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.132521,23.17971,0,0,0,32.23357,82.65002,0.1379666,0,0,0,23.17971
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.132521,23.17971,0,2.720532,-2.720532,29.36588,75.29698,0.1379666,2.842956,0,0,23.17971
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.15533,20.45918,0,1.619101,-1.619101,27.6592,70.92088,0.1379666,1.691961,0,0,20.45918
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95434,18.84008,0,0,0,27.6592,70.92088,0.1379666,0,0,0,18.84008
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.95434,18.84008,0,2.213672,-2.213672,25.32578,64.93778,0.1379666,2.313287,0,0,18.84008
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.41397,16.6264,0,0.7623039,-0.7623039,24.52225,62.87743,0.1379666,0.7966076,0,0,16.6264
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.26097,15.8641,0,1.190057,-1.190057,23.26782,59.66095,0.1379666,1.24361,0,0,15.8641
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.58326,14.67404,0,0.8840481,-0.8840481,22.33595,57.27155,0.1379666,0.9238303,0,0,14.67404
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56554,13.79,0,0,0,22.33595,57.27155,0.1379666,0,0,0,13.79
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.56554,13.79,0,1.527681,-1.527681,20.72563,53.14254,0.1379666,1.596426,0,0,13.79
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7414936,37.20761,35.17967,1.308375,1.308375,0,0,0,1.308375,56.67285,0,0,0,0.7414936,1.377237,1.308375,0,0,19.26296,12.26231,0,0.6357436,-0.6357436,20.0555,51.42425,0.1379666,1.439213,0.5931949,0,13.00381
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.55963,41.82199,34.61753,1.815694,1.815694,0,0,0,1.815694,140.9725,0,0,0,2.55963,1.911257,1.815694,0,0,19.96934,11.62657,0.6483731,0,0.6483731,20.6706,53.00143,0.1379561,1.997264,2.047704,0,14.1862
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.521713,53.31289,36.57242,2.906479,2.906479,0,0,0,2.906479,189.9795,0,0,0,5.521713,3.059452,2.906479,0,0,19.32097,12.21011,2.462262,0,2.462262,23.00651,58.99092,0.1379163,3.197127,4.41737,0,17.73182
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.262095,64.97711,41.12824,3.46595,3.46595,0,-1,0,3.46595,209.5268,0,0,0,7.262095,3.648368,3.46595,0,0,16.85871,14.42614,3.613727,0,3.613727,26.43479,67.78137,0.1378579,3.812545,5.809676,0,21.68824
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.87608,68.82763,45.61694,1.451247,1.451247,0,0,0,1.451247,473.805,0,0,0,6.87608,1.527628,1.451247,0,0,13.24498,17.6785,5.348452,0,5.348452,31.50877,80.79156,0.1377716,1.596371,5.500864,0,24.55458
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.011427,69.30094,48.93942,1.723367,1.723367,0,0,0,1.723367,348.8187,0,0,0,6.011427,1.814071,1.723367,0,0,7.896527,22.4921,4.197357,0,4.197357,35.49074,91.00171,0.1377039,1.895704,4.809142,0,28.50353
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.795626,71.31869,51.39772,5.949282,5.949282,0,0,0,5.949282,97.41724,0,0,0,5.795626,6.262402,5.949282,0,0,3.699171,26.26972,0,0.4667758,-0.4667758,34.99871,89.7401,0.1377039,6.54421,4.636501,0,32.06535
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.449122,76.79324,53.70499,2.647805,2.647805,0,0,0,2.647805,243.5648,0,0,0,6.449122,2.787163,2.647805,0,0,4.21781,25.80295,3.661959,0,3.661959,38.47275,98.64788,0.1376449,2.912586,5.159297,0,32.25207
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.361011,77.73087,54.79571,5.464906,5.464906,0,-1,0,5.464906,116.3974,0.05262579,0,0,6.361011,5.752533,5.464906,0,0,0.5558516,29.09871,0.5558516,0,0.5558516,39.00008,100,0.137636,6.011397,5.088808,0,35.45972
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.307327,73.46287,54.92995,5.484617,5.484617,0,-1,0,5.484617,96.7675,0,8.881784E-16,0,5.307327,5.773282,5.484617,0,0,0,29.59898,0,0.4659541,-0.4659541,38.50892,98.74062,0.137636,6.033079,4.245862,0,34.90631
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.122801,65.31015,55.03063,2.504491,2.504491,0,-1,0,2.504491,124.6881,0,0,0,3.122801,2.636306,2.504491,0,0,0.5177268,29.13302,0.4864947,0,0.4864947,38.97045,99.92403,0.1376281,2.75494,2.49824,0,32.25583
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.147782,57.3819,53.80568,0,0,0,-1,0,0,0,1.11655,0,0,1.147782,0,0,0,0,0.03123204,29.57087,0.03123204,0,0.03123204,39.00008,100,0.1376276,0,0.9182255,0,30.71865
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,51.25509,51.25509,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1376276,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.98976,48.98976,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1376276,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,46.74961,46.74961,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1376276,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,44.76115,44.76115,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1376276,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,42.78109,42.78109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1376276,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,41.41351,41.41351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1376276,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1376276,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,39.24047,39.24047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1376276,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.22527,38.22527,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1376276,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,37.42821,37.42821,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1376276,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.55564,36.55564,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1376276,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,35.60756,35.60756,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1376276,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3791205,36.02445,34.99508,0,0,0,0,0,0,0,0,0,0,0.3791205,0,0,0,0,16.16531,15.0502,0.3791205,0,0.3791205,24.02399,61.59985,0.1376215,0,0.3032964,0,15.42932
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.064371,40.17538,34.42456,0,0,0,0,0,0,0,0,0,0,2.064371,0,0,0,0,15.78619,15.39141,2.064371,0,2.064371,25.98242,66.62146,0.1375883,0,1.651497,0,17.45578
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.897069,47.78184,36.38784,2.725486,2.725486,0,0,0,2.725486,142.9862,0,0,0,3.897069,2.868933,2.725486,0,0,13.72181,17.24935,1.028136,0,1.028136,26.9578,69.12242,0.1375718,2.998035,3.117655,0,21.14641
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.991255,63.69707,40.94366,2.887566,2.887566,0,-1,0,2.887566,242.1159,0,0,0,6.991255,3.039543,2.887566,0,0,12.69368,18.17467,3.951712,0,3.951712,30.70672,78.73502,0.1375082,3.176322,5.593004,0,25.16592
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.08946,73.79116,45.47431,0,0,0,0,0,0,0,0,0,0,8.08946,0,0,0,0,8.741966,21.73121,8.08946,0,8.08946,38.38106,98.41277,0.1373784,0,6.471569,0,29.82067
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.133977,69.68103,48.84713,4.386271,4.386271,0,0,0,4.386271,139.8449,0.8643439,0,0,6.133977,4.617127,4.386271,0,0,0.6525056,29.01172,0.6525056,0,0.6525056,39.00008,100,0.1373679,4.824898,4.907182,0,35.1457
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.065843,72.29707,51.29704,3.977154,3.977154,0,0,0,3.977154,152.5172,1.879365,0,0,6.065843,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1373679,4.37487,4.852674,0,35.66482
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.639765,77.45197,53.56237,1.616819,1.616819,0,0,0,1.616819,410.6685,4.93785,0,0,6.639765,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1373679,1.7785,5.311812,0,36.23874
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.202491,72.76886,54.69503,1.772692,1.772692,0,-1,0,1.772692,293.4798,3.3365,0,0,5.202491,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1373679,1.949961,4.161993,0,34.80147
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.159804,72.76233,54.83766,0.7939407,0.7939407,0,-1,0,0.7939407,649.898,4.324077,0,0,5.159804,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1373679,0.8733347,4.127843,0,34.75878
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.548411,66.72883,54.92995,0,0,0,-1,0,0,0,3.548411,0,0,3.548411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373679,0,2.838729,0,33.14739
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.384291,58.03739,53.70499,4.20372,4.20372,0,-1,0,4.20372,32.93013,0,8.881784E-16,0,1.384291,4.424968,4.20372,0,0,0,29.59898,0,3.040678,-3.040678,35.79492,91.78167,0.1373679,4.624092,1.107433,0,30.98327
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,51.11246,51.11246,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.378531,26.5583,0,2.27356,-2.27356,33.39838,85.6367,0.1373679,2.37587,0,0,26.5583
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,48.84713,48.84713,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.904709,24.28474,0,5.422005,-5.422005,27.68308,70.98212,0.1373679,5.665995,0,0,24.28474
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.60698,46.60698,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.92916,18.86274,0,3.936434,-3.936434,23.53372,60.34275,0.1373679,4.113573,0,0,18.86274
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,44.61852,44.61852,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.30297,14.9263,0,1.154185,-1.154185,22.3171,57.22322,0.1373679,1.206123,0,0,14.9263
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,42.63846,42.63846,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.5854,13.77212,0,0.1372187,-0.1372187,22.17246,56.85235,0.1373679,0.1433936,0,0,13.77212
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,41.2457,41.2457,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.73787,13.6349,0,0.458335,-0.458335,21.68933,55.61356,0.1373679,0.4789601,0,0,13.6349
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.16338,40.16338,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.24713,13.17656,0,1.074571,-1.074571,20.55663,52.70922,0.1373679,1.122926,0,0,13.17656
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.05589,39.05589,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.4411,12.10199,0,0.6424651,-0.6424651,19.87942,50.97276,0.1373679,0.671376,0,0,12.10199
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.06586,38.06586,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.15495,11.45953,0,0.1529195,-0.1529195,19.71823,50.55946,0.1373679,0.1598009,0,0,11.45953
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.23524,37.23524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.32486,11.30661,0,0,0,19.71823,50.55946,0.1373679,0,0,0,11.30661
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.38784,36.38784,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.32486,11.30661,0,1.423703,-1.423703,18.21751,46.71148,0.1373679,1.487769,0,0,11.30661
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.42298,35.42298,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.90675,9.882905,0,1.183482,-1.183482,16.97001,43.51277,0.1373679,1.236738,0,0,9.882905
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8771214,37.20089,34.80211,0,0,0,0,0,0,0,0,0,0,0.8771214,0,0,0,0,23.22173,8.699423,0.8771214,0,0.8771214,17.80212,45.64638,0.1373538,0,0.7016972,0,9.576545
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.23395,43.40891,34.21481,3.564402,3.564402,0,0,0,3.564402,90.7291,0,0,0,3.23395,3.752002,3.564402,0,0,22.34461,9.488832,0,0.5180522,-0.5180522,17.25605,44.24619,0.1373538,3.920842,2.58716,0,12.72278
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.510026,52.84846,36.19487,4.453266,4.453266,0,0,0,4.453266,123.73,0,0,0,5.510026,4.687648,4.453266,0,0,22.92022,8.97078,0.8223777,0,0.8223777,18.03622,46.24664,0.1373406,4.898592,4.40802,0,14.48081
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.592232,61.97396,40.77586,3.306351,3.306351,0,-1,0,3.306351,199.3809,0,0,0,6.592232,3.48037,3.306351,0,0,22.09784,9.71092,3.111863,0,3.111863,20.9884,53.81629,0.1372908,3.636986,5.273786,0,16.30315
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.863528,72.5887,45.30651,0.649533,0.649533,0,0,0,0.649533,1210.643,0,0,0,7.863528,0.6837189,0.649533,0,0,18.98598,12.5116,7.179809,0,7.179809,27.79976,71.2813,0.1371759,0.7144862,6.290823,0,20.37512
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.615262,80.34552,48.65416,7.117932,7.117932,0,0,0,7.117932,121.036,0,0,0,8.615262,7.49256,7.117932,0,0,11.80617,18.97342,1.122702,0,1.122702,28.86485,74.01228,0.1371579,7.829725,6.89221,0,27.58869
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.38369,82.51933,51.15441,2.336437,2.336437,0,0,0,2.336437,358.8238,0,0,0,8.38369,2.459407,2.336437,0,0,10.68347,19.98386,5.924283,0,5.924283,34.48512,88.4232,0.1370633,2.57008,6.706952,0,28.36755
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.737672,82.38853,53.47007,2.272972,2.272972,0,0,0,2.272972,340.4209,0.5858842,0,0,7.737672,2.392602,2.272972,0,0,4.759186,25.31571,4.759186,0,4.759186,39.00008,100,0.1369873,2.500269,6.190138,0,33.05338
