Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.294415,77.20792,54.60274,3.752348,3.752348,0,-1,0,3.752348,167.746,2.344574,0,0,6.294415,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1369873,4.127583,5.035532,0,35.89339
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.518608,74.10868,54.74537,2.888334,2.888334,0,-1,0,2.888334,191.0655,2.478257,0,0,5.518608,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1369873,3.177167,4.414886,0,35.11759
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.766692,67.4248,54.83766,4.818525,4.818525,0,-1,0,4.818525,78.17107,0,0,0,3.766692,5.072131,4.818525,0,0,0,29.59898,0,1.305439,-1.305439,37.62402,96.47166,0.1369873,5.300377,3.013354,0,33.36567
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.721459,58.98495,53.56237,0.4569076,0.4569076,0,-1,0,0.4569076,376.7631,0,0,0,1.721459,0.4809554,0.4569076,0,0,1.450488,28.29354,1.240504,0,1.240504,38.80087,99.48921,0.1369675,0.5025983,1.377167,0,30.015
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,50.96983,50.96983,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.209984,29.40999,0,8.257488,-8.257488,30.09671,77.17091,0.1369675,8.629075,0,0,29.40999
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.65416,48.65416,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.384971,21.1525,0,4.26004,-4.26004,25.60624,65.65688,0.1369675,4.451742,0,0,21.1525
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,46.43917,46.43917,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.11835,16.89246,0,3.709977,-3.709977,21.69558,55.62957,0.1369675,3.876926,0,0,16.89246
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.45911,44.45911,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.24055,13.18249,0,3.905675,-3.905675,17.57863,45.07333,0.1369675,4.08143,0,0,13.18249
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.47905,42.47905,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.58018,9.276812,0,0.9915989,-0.9915989,16.5334,42.39324,0.1369675,1.036221,0,0,9.276812
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.06112,41.06112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68196,8.285213,0,0,0,16.5334,42.39324,0.1369675,0,0,0,8.285213
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.97041,39.97041,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.68196,8.285213,0,1.184061,-1.184061,15.28529,39.19297,0.1369675,1.237344,0,0,8.285213
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.86292,38.86292,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.99758,7.101152,0,0.3754998,-0.3754998,14.88948,38.17807,0.1369675,0.3923973,0,0,7.101152
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.87289,37.87289,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.41481,6.725652,0,1.770823,-1.770823,13.02286,33.39189,0.1369675,1.85051,0,0,6.725652
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.05066,37.05066,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.38239,4.954829,0,0.9211448,-0.9211448,12.05189,30.90223,0.1369675,0.9625963,0,0,4.954829
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.17809,36.17809,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.40588,4.033685,0,1.136456,-1.136456,10.85396,27.83062,0.1369675,1.187596,0,0,4.033685
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.23001,35.23001,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.66861,2.897229,0,1.335923,-1.335923,9.445776,24.21989,0.1369675,1.39604,0,0,2.897229
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1149414,34.90231,34.59236,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.729331,1.776357E-15,0,0,0.1149414,0,0,8.8,8.36,31.15297,1.561306,8.474941,0,8.474941,17.48581,44.83532,0.1370708,1.635789,0.09195314,12,1.676247
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.348503,37.70445,34.00505,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.348503,0,0,8.8,8.36,22.67803,9.188753,9.708503,0,9.708503,26.69611,68.45142,0.1371056,0,1.078802,12,10.53726
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.215351,45.2331,35.98512,5.969196,5.969196,11.90759,0,3.34862,5.969196,53.86573,0,0,0,3.215351,0,0,5.938392,5.641472,12.96953,17.9264,8.856823,0,8.856823,35.09843,89.99578,0.1372552,6.566115,2.572281,12,21.14176
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.396148,57.40732,40.59128,5.010599,5.010599,0,-1,0,5.010599,107.6947,0,0,0,5.396148,5.274314,5.010599,0,0,4.112702,25.89755,0.1218331,0,0.1218331,35.21401,90.29214,0.1372533,5.511659,4.316918,0,31.29369
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.494975,70.77306,45.11354,0,0,0,0,0,0,0,3.504105,0,0,7.494975,0,0,0,0,3.990869,26.0072,3.990869,0,3.990869,39.00008,100,0.1371898,0,5.995979,0,33.50217
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.007929,77.28791,48.51153,0.1714055,0.1714055,0,0,0,0.1714055,4671.92,7.827502,0,0,8.007929,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1371898,0.1885461,6.406343,0,37.60691
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.297287,72.92218,51.02016,5.827888,5.827888,0,0,0,5.827888,108.0544,0.1626676,0,0,6.297287,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1371898,6.410677,5.037829,0,35.89627
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.221539,84.59181,53.32744,0.7938707,0.7938707,0,0,0,0.7938707,1035.627,7.385885,0,0,8.221539,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1371898,0.8732578,6.577231,0,37.82052
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.131661,76.33625,54.46011,0.8027685,0.8027685,0,-1,0,0.8027685,763.8145,5.286642,0,0,6.131661,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1371898,0.8830453,4.905329,0,35.73064
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.108499,64.79822,54.60274,4.420293,4.420293,0,-1,0,4.420293,70.32336,0,0,0,3.108499,4.65294,4.420293,0,0,0,29.59898,0,1.544442,-1.544442,37.37209,95.82569,0.1371898,4.862323,2.486799,0,32.70748
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.086066,58.09542,54.69503,4.841141,4.841141,0,-1,0,4.841141,22.43409,0,8.881784E-16,0,1.086066,5.095938,4.841141,0,0,1.716046,28.05454,0,4.009872,-4.009872,33.14532,84.98782,0.1371898,5.325255,0.8688529,0,29.1406
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.724134,55.70082,53.47007,0,0,0,-1,0,0,0,0,0,0,0.724134,0,0,0,0,6.171459,24.04466,0.724134,0,0.724134,33.83229,86.74929,0.1371782,0,0.5793073,0,24.7688
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.82719,50.82719,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.447325,24.69638,0,3.335179,-3.335179,30.3167,77.73499,0.1371782,3.485262,0,0,24.69638
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,48.51153,48.51153,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.15308,21.36121,0,0.1756902,-0.1756902,30.13151,77.26013,0.1371782,0.1835963,0,0,21.36121
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,46.27137,46.27137,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.348291,21.18552,0,2.814997,-2.814997,27.16424,69.65176,0.1371782,2.941671,0,0,21.18552
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,44.29131,44.29131,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.47607,18.37052,0,3.176387,-3.176387,23.81604,61.06664,0.1371782,3.319324,0,0,18.37052
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,42.31124,42.31124,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.00538,15.19413,0,1.490328,-1.490328,22.24509,57.03859,0.1371782,1.557392,0,0,15.19413
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.86815,40.86815,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.6613,13.7038,0,1.532557,-1.532557,20.62964,52.8964,0.1371782,1.601522,0,0,13.7038
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,39.78583,39.78583,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.36414,12.17125,0,0.9714075,-0.9714075,19.60568,50.27089,0.1371782,1.015121,0,0,12.17125
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,38.67834,38.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44349,11.19984,0,0,0,19.60568,50.27089,0.1371782,0,0,0,11.19984
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,37.66314,37.66314,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.44349,11.19984,0,0.02200692,-0.02200692,19.58249,50.21141,0.1371782,0.02299723,0,0,11.19984
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.83252,36.83252,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.46794,11.17783,0,0.7521214,-0.7521214,18.78968,48.17857,0.1371782,0.7859669,0,0,11.17783
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.95995,35.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30363,10.42571,0,0,0,18.78968,48.17857,0.1371782,0,0,0,10.42571
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.02026,35.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30363,10.42571,0,0,0,18.78968,48.17857,0.1371782,0,0,0,10.42571
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.048806,37.25182,34.38261,0.2460041,0.2460041,0,0,0,0.2460041,426.337,0,0,0,1.048806,0.2589517,0.2460041,0,0,21.30363,10.42571,0.7898548,0,0.7898548,19.539,50.09991,0.1371657,0.2706045,0.8390452,0,11.47452
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.316545,40.22546,33.77013,0,0,0,0,0,0,0,0,0,0,2.316545,0,0,0,0,20.51377,11.13658,2.316545,0,2.316545,21.73667,55.73494,0.1371288,0,1.853236,0,13.45313
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.869236,47.03343,35.77536,2.412407,2.412407,0,0,0,2.412407,160.389,0,0,0,3.869236,2.539376,2.412407,0,0,18.19723,13.22147,1.32986,0,1.32986,22.99829,58.96985,0.1371077,2.653648,3.095388,0,17.09071
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.480083,57.45644,40.37313,0.7925131,0.7925131,0,-1,0,0.7925131,691.4816,0,0,0,5.480083,0.8342244,0.7925131,0,0,16.86737,14.41835,4.645858,0,4.645858,27.40574,70.27097,0.1370339,0.8717645,4.384066,0,19.89843
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.381172,66.07348,44.95413,0.8088684,0.8088684,0,0,0,0.8088684,788.9011,0,0,0,6.381172,0.8514404,0.8088684,0,0,12.22151,18.59962,5.529731,0,5.529731,32.6517,83.72214,0.1369462,0.8897552,5.104938,0,24.98079
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.118005,73.18121,48.37729,0.8488998,0.8488998,0,0,0,0.8488998,838.4976,0,0,0,7.118005,0.8935788,0.8488998,0,0,6.691779,23.57638,6.224426,0,6.224426,38.55671,98.86316,0.1368476,0.9337898,5.694404,0,30.69438
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.444298,73.36426,50.87753,2.784776,2.784776,0,0,0,2.784776,231.4117,3.045602,0,0,6.444298,2.931344,2.784776,0,0,0.467353,29.17836,0.467353,0,0.467353,39.00008,100,0.1368401,3.063254,5.155438,0,35.62266
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.452124,72.02199,53.18481,0,0,0,0,0,0,0,5.452124,0,0,5.452124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368401,0,4.361699,0,35.0511
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.783402,70.68299,54.31747,4.851571,4.851571,0,-1,0,4.851571,98.59492,0,0,0,4.783402,5.106916,4.851571,0,0,0,29.59898,0,0.3235145,-0.3235145,38.65907,99.1256,0.1368401,5.336728,3.826721,0,34.38238
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.076452,68.15382,54.46011,0,0,0,-1,0,0,0,3.716992,0,0,4.076452,0,0,0,0,0.3594606,29.27546,0.3594606,0,0.3594606,39.00008,100,0.1368345,0,3.261162,0,33.35192
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.219946,61.68497,54.56078,3.017983,3.017983,0,-1,0,3.017983,73.55727,0,0,0,2.219946,3.176824,3.017983,0,0,0,29.59898,0,0.9568781,-0.9568781,37.99144,97.41376,0.1368345,3.319781,1.775957,0,31.81892
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.256104,57.23733,53.32744,2.728827,2.728827,0,-1,0,2.728827,46.0309,0,0,0,1.256104,2.872449,2.728827,0,0,1.063198,28.6421,0,1.616346,-1.616346,36.28766,93.0451,0.1368345,3.00171,1.004883,0,29.8982
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,50.68456,50.68456,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.859138,27.02575,0,2.096756,-2.096756,34.07749,87.378,0.1368345,2.191109,0,0,27.02575
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,48.33533,48.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.188866,24.929,0,0,0,34.07749,87.378,0.1368345,0,0,0,24.929
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,46.08679,46.08679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.188866,24.929,0,0,0,34.07749,87.378,0.1368345,0,0,0,24.929
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.188866,24.929,0,0,0,34.07749,87.378,0.1368345,0,0,0,24.929
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.11827,42.11827,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.188866,24.929,0,0.3499013,-0.3499013,33.70866,86.43229,0.1368345,0.3656469,0,0,24.929
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.68357,40.68357,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.577645,24.5791,0,1.15575,-1.15575,32.49039,83.30853,0.1368345,1.207758,0,0,24.5791
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,39.59286,39.59286,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.861812,23.42335,0,1.935607,-1.935607,30.45008,78.07698,0.1368345,2.022709,0,0,23.42335
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,38.46019,38.46019,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.012486,21.48774,0,0.3079684,-0.3079684,30.12546,77.24461,0.1368345,0.321827,0,0,21.48774
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,37.44499,37.44499,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.354673,21.17977,0,2.833494,-2.833494,27.13869,69.58625,0.1368345,2.961001,0,0,21.17977
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.62276,36.62276,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.503,18.34628,0,1.114496,-1.114496,25.96391,66.57399,0.1368345,1.164649,0,0,18.34628
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.72502,35.72502,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.74133,17.23178,0,1.313757,-1.313757,24.57909,63.02317,0.1368345,1.372876,0,0,17.23178
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.78533,34.78533,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.20106,15.91803,0,1.385261,-1.385261,23.11889,59.27909,0.1368345,1.447598,0,0,15.91803
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001189288,34.15088,34.14769,1.873961,1.873961,0,0,0,1.873961,0.06346389,0,0,0,0.001189288,1.97259,1.873961,0,0,16.74024,14.53276,0,1.971401,-1.971401,21.04086,53.9508,0.1368345,2.061357,0.0009514308,0,14.53395
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.380271,34.55849,33.53521,3.357952,3.357952,0,0,0,3.357952,11.32449,0,4.440892E-16,0,0.380271,3.534686,3.357952,0,0,18.93068,12.56136,0,3.154415,-3.154415,17.71581,45.42506,0.1368345,3.693747,0.3042168,0,12.94163
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.755209,37.61104,35.54044,1.385896,1.385896,0,0,0,1.385896,54.49247,0,0,0,0.755209,1.458838,1.385896,0,0,22.43559,9.406947,0,0.7036288,-0.7036288,16.97412,43.5233,0.1368345,1.524485,0.6041672,0,10.16216
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.816093,48.43164,40.16338,1.846715,1.846715,0,-1,0,1.846715,152.492,0,0,0,2.816093,1.943911,1.846715,0,0,23.2174,8.703319,0.8721826,0,0.8721826,17.80154,45.64489,0.1368207,2.031387,2.252875,0,11.51941
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.838539,60.15011,44.78632,3.154004,3.154004,0,0,0,3.154004,153.4094,0,0,0,4.838539,3.320004,3.154004,0,0,22.34522,9.488283,1.518535,0,1.518535,19.24215,49.33875,0.1367966,3.469405,3.870831,0,14.32682
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.872855,60.56755,48.23465,0,0,0,0,0,0,0,0,0,0,3.872855,0,0,0,0,20.82668,10.85496,3.872855,0,3.872855,22.91627,58.75954,0.1367354,0,3.098284,0,14.72782
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.630299,62.49275,50.77685,1.309125,1.309125,0,0,0,1.309125,277.3073,0,0,0,3.630299,1.378026,1.309125,0,0,16.95383,14.34053,2.252273,0,2.252273,25.05296,64.23823,0.1366998,1.440037,2.904239,0,17.97083
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.434826,60.80867,53.04218,3.632356,3.632356,0,0,0,3.632356,67.03159,0,0,0,2.434826,3.823533,3.632356,0,0,14.70155,16.36758,0,1.388707,-1.388707,23.58913,60.48484,0.1366998,3.995592,1.947861,0,18.80241
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.612424,66.19098,54.22518,1.712953,1.712953,0,-1,0,1.712953,210.8887,0,0,0,3.612424,1.803108,1.712953,0,0,16.24456,14.97887,1.809316,0,1.809316,25.3056,64.88602,0.1366712,1.884248,2.889939,0,18.5913
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.981674,60.6834,54.36781,4.411542,4.411542,0,-1,0,4.411542,44.92022,0,0,0,1.981674,4.643729,4.411542,0,0,14.43525,16.60726,0,2.662054,-2.662054,22.49955,57.69104,0.1366712,4.852696,1.585339,0,18.58893
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.355778,55.55503,54.46011,0.2796939,0.2796939,0,-1,0,0.2796939,127.2027,0,0,0,0.355778,0.2944146,0.2796939,0,0,17.39308,13.9452,0.06136343,0,0.06136343,22.55776,57.84031,0.1366702,0.3076633,0.2846224,0,14.30098
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.35247,54.26018,53.18481,2.484548,2.484548,0,-1,0,2.484548,14.18649,0,0,0,0.35247,2.615313,2.484548,0,0,17.33172,14.00043,0,2.262843,-2.262843,20.17252,51.7243,0.1366702,2.733002,0.281976,0,14.3529
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.54193,50.54193,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.84599,11.73759,0,3.297131,-3.297131,16.69704,42.81283,0.1366702,3.445502,0,0,11.73759
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,48.15915,48.15915,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.50947,8.440455,0,1.928734,-1.928734,14.66397,37.59985,0.1366702,2.015527,0,0,8.440455
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,45.89382,45.89382,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.65251,6.511722,0,5.21648,-5.21648,9.16532,23.50077,0.1366702,5.451221,0,0,6.511722
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.93893,43.93893,8.730158,1.23048,0,-1,0,1.23048,0,0,7.499678,8.372694,0,1.295242,1.23048,0,0,31.4486,1.295242,0,1.295242,-1.295242,7.800015,20,0.1366702,9.603174,0,0,1.295242
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.95886,41.95886,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,40.51577,40.51577,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,39.40828,39.40828,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,38.27561,38.27561,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,37.26041,37.26041,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,36.43818,36.43818,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,35.54044,35.54044,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,34.61753,34.61753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366702,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.124628,34.28953,33.95471,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.335052,0,0,0,0.124628,0,0,8.8,8.36,32.88775,0,8.484628,0,8.484628,15.84924,40.639,0.1367797,1.868982,0.09970239,12,0.124628
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.127139,36.40981,33.34224,5.750253,5.750253,12,0,3.372,5.750253,19.60155,0,0,0,1.127139,0,0,6.249747,5.93726,24.40313,7.636165,7.064399,0,7.064399,22.55112,57.82326,0.1369056,6.325278,0.9017109,12,8.763304
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.16619,44.40614,35.34747,2.404243,2.404243,11.20424,0,3.170674,2.404243,131.6918,1.776357E-15,0,0,3.16619,0,0,8.8,8.36,17.33873,13.99412,11.52619,0,11.52619,33.48582,85.86091,0.1369895,2.644668,2.532952,12,17.16031
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.725442,57.86867,39.97041,0.2846306,0.2846306,0,-1,0,0.2846306,2011.534,0,0,0,5.725442,0.2996112,0.2846306,0,0,5.812536,24.36769,5.425831,0,5.425831,38.63322,99.05933,0.136904,0.3130937,4.580354,0,30.09314
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.349338,61.78,44.60174,4.867551,4.867551,0,0,0,4.867551,109.8979,0,0,0,5.349338,5.123738,4.867551,0,0,0.3867055,29.25094,0.2255997,0,0.2255997,38.84724,99.60811,0.1369004,5.354306,4.27947,0,34.60028
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.155653,68.84887,48.06685,2.245874,2.245874,0,0,0,2.245874,274.0871,3.630468,0,0,6.155653,2.364078,2.245874,0,0,0.1611058,29.45398,0.1611058,0,0.1611058,39.00008,100,0.1368979,2.470462,4.924522,0,35.60963
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.111409,71.70919,50.64261,2.227537,2.227537,0,0,0,2.227537,274.3572,3.766633,0,0,6.111409,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1368979,2.450291,4.889127,0,35.71039
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.281709,67.19233,52.90794,4.876605,4.876605,0,0,0,4.876605,87.80101,0,0,0,4.281709,5.133268,4.876605,0,0,0,29.59898,0,0.8515598,-0.8515598,38.10246,97.69841,0.1368979,5.364265,3.425367,0,33.88069
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.83399,63.27893,54.08255,3.67081,3.67081,0,-1,0,3.67081,77.20341,0,0,0,2.83399,3.86401,3.67081,0,0,0.9461775,28.74742,0,1.03002,-1.03002,37.01672,94.91447,0.1368979,4.03789,2.267192,0,31.58141
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.509661,65.81998,54.22518,3.338287,3.338287,0,-1,0,3.338287,105.1336,0,4.440892E-16,0,3.509661,3.513986,3.338287,0,0,2.090644,27.7174,0,0.004325064,-0.004325064,37.01216,94.90279,0.1368979,3.672115,2.807729,0,31.22706
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.253887,58.24736,54.31747,1.410141,1.410141,0,-1,0,1.410141,88.91927,0,2.220446E-16,0,1.253887,1.484359,1.410141,0,0,2.09545,27.71307,0,0.2304718,-0.2304718,36.76922,94.27987,0.1368979,1.551155,1.00311,0,28.96696
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3520249,54.11515,53.04218,0.7045188,0.7045188,0,-1,0,0.7045188,49.96672,0,0,0,0.3520249,0.7415987,0.7045188,0,0,2.35153,27.4826,0,0.3895738,-0.3895738,36.35857,93.22693,0.1368979,0.7749707,0.2816199,0,27.83463
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,50.3993,50.3993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784389,27.09303,0,0,0,36.35857,93.22693,0.1368979,0,0,0,27.09303
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.99973,47.99973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784389,27.09303,0,0,0,36.35857,93.22693,0.1368979,0,0,0,27.09303
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,45.73441,45.73441,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.784389,27.09303,0,1.988743,-1.988743,34.26226,87.85176,0.1368979,2.078236,0,0,27.09303
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,43.77113,43.77113,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.994103,25.10428,0,6.212815,-6.212815,27.71337,71.05979,0.1368979,6.492392,0,0,25.10428
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,41.79106,41.79106,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.89723,18.89147,0,1.661727,-1.661727,25.96176,66.56848,0.1368979,1.736505,0,0,18.89147
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.7436,17.22974,0,0,0,25.96176,66.56848,0.1368979,0,0,0,17.22974
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,39.24047,39.24047,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.7436,17.22974,0,1.537624,-1.537624,24.34096,62.41259,0.1368979,1.606817,0,0,17.22974
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.10781,38.10781,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.45207,15.69212,0,1.095069,-1.095069,23.18666,59.45285,0.1368979,1.144348,0,0,15.69212
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.09261,37.09261,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.66881,14.59705,0,0.6642981,-0.6642981,22.48642,57.65738,0.1368979,0.6941916,0,0,14.59705
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.24521,36.24521,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.40692,13.93275,0,0.2220484,-0.2220484,22.25237,57.05723,0.1368979,0.2320406,0,0,13.93275
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.37264,35.37264,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.65364,13.7107,0,0.6988355,-0.6988355,21.51573,55.16842,0.1368979,0.7302831,0,0,13.7107
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,34.42456,34.42456,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.43012,13.01187,0,0.6192599,-0.6192599,20.86297,53.49469,0.1368979,0.6471266,0,0,13.01187
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09921331,34.03626,33.77013,0.8014165,0.8014165,0,0,0,0.8014165,12.37974,0,0,0,0.09921331,0.8435963,0.8014165,0,0,19.11819,12.39261,0,0.7443829,-0.7443829,20.07832,51.48277,0.1368979,0.8815581,0.07937065,0,12.49182
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3818068,34.18272,33.15765,4.20088,4.20088,0,0,0,4.20088,9.088735,0,0,0,0.3818068,4.421978,4.20088,0,0,19.94528,11.64822,0,4.040172,-4.040172,15.81961,40.56301,0.1368979,4.620967,0.3054454,0,12.03003
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.964468,43.57454,35.13771,0,0,0,0,0,0,0,0,0,0,2.964468,0,0,0,0,24.43436,7.608052,2.964468,0,2.964468,18.63195,47.77413,0.1368512,0,2.371574,0,10.57252
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.50091,47.064,39.78583,2.399983,2.399983,0,-1,0,2.399983,104.2053,0,0,0,2.50091,2.526298,2.399983,0,0,21.46989,10.27607,0,0.02538872,-0.02538872,18.60519,47.70551,0.1368512,2.639982,2.000728,0,12.77698
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.707194,52.57629,44.40877,4.123298,4.123298,0,0,0,4.123298,65.65604,0,0,0,2.707194,4.340313,4.123298,0,0,21.4981,10.25068,0,1.633119,-1.633119,16.88373,43.29152,0.1368512,4.535627,2.165755,0,12.95788
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.143746,51.32121,47.89905,0,0,0,0,0,0,0,0,0,0,1.143746,0,0,0,0,23.31268,8.617565,1.143746,0,1.143746,17.96878,46.0737,0.1368332,0,0.9149971,0,9.761312
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.906065,59.64527,50.44964,2.528539,2.528539,0,0,0,2.528539,114.9306,0,0,0,2.906065,2.66162,2.528539,0,0,22.16894,9.646936,0.244445,0,0.244445,18.20068,46.66832,0.1368293,2.781393,2.324852,0,12.553
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.255772,63.33449,52.7653,8.703031,8.703031,12,0,3.372,8.703031,37.40963,0,0,0,3.255772,0,0,3.296969,3.132121,21.92449,9.866938,6.387893,0,6.387893,24.26077,62.20697,0.1369353,9.573334,2.604617,12,13.12271
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.551733,58.82244,53.93992,4.879001,4.879001,0,-1,0,4.879001,31.80433,0,8.881784E-16,0,1.551733,5.13579,4.879001,0,0,15.5366,15.61604,0,3.584057,-3.584057,20.48284,52.52,0.1369353,5.366901,1.241387,0,17.16777
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.006915,57.21634,54.08255,4.740095,4.740095,0,-1,0,4.740095,21.2425,0,8.881784E-16,0,1.006915,4.989574,4.740095,0,0,19.51888,12.03198,0,3.982659,-3.982659,16.28475,41.75568,0.1369353,5.214105,0.8055317,0,13.0389
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.360137,58.44344,54.17484,5.496259,5.496259,0,-1,0,5.496259,24.7466,0,0,0,1.360137,5.785536,5.496259,0,0,23.94406,8.049324,0,4.425398,-4.425398,11.61997,29.79473,0.1369353,6.045885,1.08811,0,9.409462
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3822623,54.07274,52.90794,3.794707,3.794707,0,-1,0,3.794707,10.07356,0,0,0.6588181,0.3822623,3.994428,3.794707,0,0,28.86117,3.623926,0,3.612166,-3.612166,7.812412,20.03178,0.1369353,4.174178,0.3058098,0,4.006188
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,50.21472,50.21472,0.3592151,0.01117193,0,-1,0,0.01117193,0,0,0.3480431,0.3839647,0,0.01175993,0.01117193,0,0,32.87469,0.01175993,0,0.01175993,-0.01175993,7.800015,20,0.1369353,0.3951366,0,0,0.01175993
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,47.80676,47.80676,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,45.54144,45.54144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,43.58654,43.58654,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.62326,41.62326,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.16338,40.16338,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.05589,39.05589,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.92323,37.92323,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.90802,36.90802,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.05224,36.05224,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.16289,35.16289,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.21481,34.21481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369353,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.589032,37.91697,33.55199,0.2543318,0.2543318,0,0,0,0.2543318,624.7872,0,0,0,1.589032,0.2677177,0.2543318,0,0,32.88775,0,1.321315,0,1.321315,9.053525,23.21412,0.1369146,0.279765,1.271226,0,1.589032
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.233294,42.02666,32.91434,7.832642,7.832642,12,0,3.372,7.832642,41.27974,0,0,0,3.233294,0,0,4.167358,3.95899,31.56644,1.189183,7.192284,0,7.192284,15.87672,40.70947,0.1370352,8.615907,2.586635,12,4.422477
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.351327,50.8665,34.90279,4.123963,4.123963,11.99171,0,3.369902,4.123963,129.7617,0,0,0,5.351327,0,0,7.867745,7.474358,24.37416,7.662239,12.82569,0,12.82569,28.04424,71.90816,0.1371235,4.53636,4.281062,12,13.01357
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.88438,65.54823,39.55091,4.659313,4.659313,0,-1,0,4.659313,169.2177,0,0,0,7.88438,4.90454,4.659313,0,0,11.54847,19.20536,2.979841,0,2.979841,30.87116,79.15667,0.1370766,5.125244,6.307504,0,27.08974
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.471488,73.87065,44.19902,6.448634,6.448634,0,0,0,6.448634,131.3687,0,0,0,8.471488,6.788036,6.448634,0,0,8.568628,21.88721,1.683452,0,1.683452,32.46823,83.25169,0.1370502,7.093498,6.777191,0,30.3587
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.950832,71.66725,47.71447,0,0,0,0,0,0,0,0.06565585,0,0,6.950832,0,0,0,0,6.885177,23.40232,6.885177,0,6.885177,39.00008,100,0.1369421,0,5.560666,0,30.35315
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.48041,77.10951,50.26506,3.012774,3.012774,0,0,0,3.012774,248.2897,4.309069,0,0,7.48041,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1369421,3.314052,5.984328,0,37.07939
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.931119,77.52382,52.57233,0.2050985,0.2050985,0,0,0,0.2050985,3379.411,6.715226,0,0,6.931119,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1369421,0.2256083,5.544896,0,36.5301
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.601878,77.52108,53.75534,1.991411,1.991411,0,-1,0,1.991411,331.5176,4.505656,0,0,6.601878,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1369421,2.190552,5.281503,0,36.20086
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.3531,72.45157,53.89797,0,0,0,-1,0,0,0,5.3531,0,0,5.3531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369421,0,4.28248,0,34.95208
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.418618,65.23778,53.99026,0.7072693,0.7072693,0,-1,0,0.7072693,483.3546,2.674124,0,0,3.418618,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1369421,0.7779962,2.734895,0,33.0176
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.747269,58.24131,52.7653,2.982003,2.982003,0,-1,0,2.982003,58.59381,0,0,0,1.747269,3.13895,2.982003,0,0,0,29.59898,0,1.391681,-1.391681,37.53312,96.23857,0.1369421,3.280203,1.397815,0,31.34625
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,50.03013,50.03013,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.546312,28.2073,0,8.735456,-8.735456,28.32514,72.62841,0.1369421,9.128551,0,0,28.2073
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,47.62218,47.62218,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.25237,19.47184,0,8.8,-8.8,19.04912,48.84381,0.1369421,9.704194,0,0,19.47184
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,45.37363,45.37363,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.03015,10.67184,0,4.420557,-4.420557,14.38945,36.89594,0.1369421,4.619483,0,0,10.67184
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,43.41874,43.41874,6.386237,5.938719,0,-1,0,5.938719,0,0,0.4475182,1.086142,0,6.251283,5.938719,0,0,25.94188,6.251283,0,6.251283,-6.251283,7.800015,20,0.1369421,7.024861,0,0,6.251283
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,41.46385,41.46385,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.97041,39.97041,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.86292,38.86292,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73026,37.73026,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.74022,36.74022,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.86765,35.86765,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.96991,34.96991,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.047,34.047,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370338,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4551845,34.61789,33.39257,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.14478,0,0,0,0.4551845,0,0,8.8,8.36,24.52775,7.524,8.815185,0,8.815185,24.09383,61.77892,0.1371027,0.7037804,0.3641476,12,7.979185
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.525036,39.77134,32.75493,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.6292,0,0,0,2.525036,0,0,8.323759,7.907571,15.71257,15.45767,10.43261,0,10.43261,33.99107,87.15641,0.1372083,3.361451,2.020029,12,17.9827
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.092511,49.82312,34.73499,0,0,0,0,0,0,0,0,0,0,5.092511,0,0,0,0,5.279962,24.84701,5.092511,0,5.092511,38.82225,99.54402,0.1371286,0,4.074008,0,29.93952
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.849979,61.27885,39.35793,0.8673036,0.8673036,0,-1,0,0.8673036,789.8018,5.749577,0,0,6.849979,0.9129511,0.8673036,0,0,0.1874506,29.43027,0.1874506,0,0.1874506,39.00008,100,0.1371257,0.9540339,5.479983,0,36.28025
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.434785,73.45905,44.00605,3.119706,3.119706,0,0,0,3.119706,270.3712,5.150884,0,0,8.434785,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,3.431677,6.747828,0,38.03376
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.398339,73.33087,47.5215,0.3928398,0.3928398,0,0,0,0.3928398,1883.297,6.984824,0,0,7.398339,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,0.4321238,5.918672,0,36.99732
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.509311,72.6693,50.07209,0.3468048,0.3468048,0,0,0,0.3468048,1876.938,6.144253,0,0,6.509311,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,0.3814853,5.207449,0,36.10829
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.166584,78.34945,52.38775,3.34326,3.34326,0,0,0,3.34326,214.3592,3.647363,0,0,7.166584,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,3.677586,5.733268,0,36.76556
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.896832,83.28342,53.56237,6.445133,6.445133,0,-1,0,6.445133,122.5239,1.112481,0,0,7.896832,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,7.089646,6.317465,0,37.49581
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.522526,77.11248,53.70499,4.937928,4.937928,0,-1,0,4.937928,132.0903,1.324706,0,0,6.522526,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1371257,5.431721,5.21802,0,36.1215
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.942486,66.98042,53.84763,3.98407,3.98407,0,-1,0,3.98407,98.95624,0,4.440892E-16,0,3.942486,4.193758,3.98407,0,0,0,29.59898,0,0.251272,-0.251272,38.73521,99.32086,0.1371257,4.382477,3.153989,0,33.54147
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.800696,58.26711,52.62267,4.044894,4.044894,0,-1,0,4.044894,44.51777,0,0,0,1.800696,4.257783,4.044894,0,0,0.2791911,29.34771,0,2.457087,-2.457087,36.14522,92.67986,0.1371257,4.449383,1.440557,0,31.1484
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,49.8875,49.8875,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.009287,26.89062,0,1.828041,-1.828041,34.21829,87.73904,0.1371257,1.910303,0,0,26.89062
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,47.42921,47.42921,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.040444,25.06258,0,5.250318,-5.250318,28.68397,73.5485,0.1371257,5.486582,0,0,25.06258
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,45.21422,45.21422,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.87413,19.81226,0,5.058672,-5.058672,23.35166,59.87594,0.1371257,5.286312,0,0,19.81226
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,43.25094,43.25094,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.49488,14.75359,0,8.8,-8.8,14.07565,36.09134,0.1371257,9.551002,0,0,14.75359
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,41.29605,41.29605,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.27266,5.953588,0,0.3991323,-0.3991323,13.65493,35.01256,0.1371257,0.4170933,0,0,5.953588
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.811,39.811,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.71614,5.554456,0,0.4737384,-0.4737384,13.15556,33.73214,0.1371257,0.4950566,0,0,5.554456
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,38.70351,38.70351,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.24251,5.080718,0,0.4355368,-0.4355368,12.69647,32.55498,0.1371257,0.4551359,0,0,5.080718
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,37.56245,37.56245,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.72644,4.645181,0,2.426119,-2.426119,10.13911,25.99767,0.1371257,2.535295,0,0,4.645181
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,36.53047,36.53047,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.42213,2.219062,0,0.5518875,-0.5518875,9.557371,24.50603,0.1371257,0.5767224,0,0,2.219062
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,35.6579,35.6579,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.03534,1.667174,0,0.1946767,-0.1946767,9.352164,23.97986,0.1371257,0.2034371,0,0,1.667174
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.76016,34.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25165,1.472497,0,0,0,9.352164,23.97986,0.1371257,0,0,0,1.472497
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.83725,33.83725,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.25165,1.472497,0,0.3751026,-0.3751026,8.956771,22.96603,0.1371257,0.3919822,0,0,1.472497
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.648628,37.6797,33.15765,0.5537319,0.5537319,0,0,0,0.5537319,297.7304,0,0,0,1.648628,0.5828757,0.5537319,0,0,31.66843,1.097395,1.065753,0,1.065753,9.967834,25.5585,0.137109,0.6091051,1.318903,0,2.746023
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.994465,40.89971,32.52,0,0,0,0,0,0,0,0,0,0,2.994465,0,0,0,0,30.60267,2.056572,2.994465,0,2.994465,12.80863,32.84258,0.1370622,0,2.395572,0,5.051037
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.951152,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0,5.951152,0,0,0,0,27.60821,4.751591,5.951152,0,5.951152,18.45439,47.31886,0.1369692,0,4.760921,0,10.70274
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.61625,63.98602,39.14818,0.9084622,0.9084622,0,-1,0,0.9084622,838.3673,0,0,0,7.61625,0.956276,0.9084622,0,0,21.65706,10.10763,6.659974,0,6.659974,24.7726,63.51935,0.1368653,0.9993084,6.093,0,17.72388
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.999092,75.79812,43.82146,1.279907,1.279907,0,0,0,1.279907,703.1049,0,0,0,8.999092,1.347271,1.279907,0,0,14.99708,16.1016,7.651821,0,7.651821,32.03175,82.13253,0.1367462,1.407898,7.199274,0,25.1007
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.982266,80.42333,47.36208,7.537344,7.537344,0,0,0,7.537344,119.1702,0,0,0,8.982266,7.934047,7.537344,0,0,7.345262,22.98824,1.048219,0,1.048219,33.02618,84.68234,0.1367299,8.291079,7.185813,0,31.97051
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.077241,84.39371,49.92945,0,0,0,0,0,0,0,2.780199,0,0,9.077241,0,0,0,0,6.297042,23.93164,6.297042,0,6.297042,39.00008,100,0.136632,0,7.261793,0,33.00888
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.955913,86.94936,52.24512,0.3375824,0.3375824,0,0,0,0.3375824,2652.956,8.600563,0,0,8.955913,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,0.3713407,7.16473,0,38.55489
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.533243,81.3572,53.42812,7.053203,7.053203,0,-1,0,7.053203,106.806,0.1088184,0,0,7.533243,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,7.758523,6.026594,0,37.13222
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.412824,76.4636,53.56237,0.3819263,0.3819263,0,-1,0,0.3819263,1679.074,6.010796,0,0,6.412824,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,0.4201189,5.130259,0,36.0118
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.514578,68.95869,53.70499,4.00344,4.00344,0,-1,0,4.00344,112.7675,0.300431,0,0,4.514578,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,4.403784,3.611662,0,34.11356
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.913565,58.4873,52.48004,1.085032,1.085032,0,-1,0,1.085032,176.3602,0.7714261,0,0,1.913565,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,1.193535,1.530852,0,31.51254
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136632,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.136632,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.136632,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.12824,41.12824,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.136632,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.6432,39.6432,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.136632,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.136632,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,37.3527,37.3527,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.136632,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.31233,36.31233,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.136632,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,35.46493,35.46493,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.136632,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,34.55041,34.55041,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.136632,3.542812,0,0,13.59031
