Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.730892,67.97411,52.10249,1.83693,1.83693,0,-1,0,1.83693,257.5434,2.797281,0,0,4.730892,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1363523,2.020623,3.784713,0,34.32987
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.962994,65.33456,52.28707,5.260168,5.260168,0,-1,0,5.260168,75.33969,0,8.881784E-16,0,3.962994,5.537019,5.260168,0,0,0,29.59898,0,1.574025,-1.574025,37.34091,95.74574,0.1363523,5.786185,3.170395,0,33.56197
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.128936,54.51226,51.06211,0,0,0,-1,0,0,0,0,0,0,1.128936,0,0,0,0,1.748916,28.02495,1.128936,0,1.128936,38.41191,98.49189,0.1363354,0,0.9031488,0,29.15389
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.6199803,29.041,0,1.332126,-1.332126,37.00773,94.89143,0.1363354,1.392072,0,0,29.041
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.10012,27.70887,0,3.104233,-3.104233,33.73558,86.50131,0.1363354,3.243923,0,0,27.70887
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.549268,24.60464,0,2.672871,-2.672871,30.91813,79.27709,0.1363354,2.79315,0,0,24.60464
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.519124,21.93177,0,5.673733,-5.673733,24.93749,63.94215,0.1363354,5.929051,0,0,21.93177
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.82327,16.25803,0,0.8689192,-0.8689192,24.02157,61.59364,0.1363354,0.9080206,0,0,16.25803
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.78874,15.38911,0,0.5760876,-0.5760876,23.41432,60.03659,0.1363354,0.6020115,0,0,15.38911
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.42883,14.81303,0,0.01806835,-0.01806835,23.39527,59.98775,0.1363354,0.01888142,0,0,14.81303
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.44891,14.79496,0,1.090725,-1.090725,22.24555,57.03975,0.1363354,1.139808,0,0,14.79496
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.66083,13.70423,0,0.6116677,-0.6116677,21.60079,55.38654,0.1363354,0.6391928,0,0,13.70423
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34046,13.09257,0,0,0,21.60079,55.38654,0.1363354,0,0,0,13.09257
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34046,13.09257,0,0,0,21.60079,55.38654,0.1363354,0,0,0,13.09257
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.34046,13.09257,0,0.2389714,-0.2389714,21.34889,54.74064,0.1363354,0.2497252,0,0,13.09257
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.60598,12.85359,0,0.9893446,-0.9893446,20.30603,52.06665,0.1363354,1.033865,0,0,12.85359
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.182245,39.0759,30.27146,1.787962,1.787962,0,0,0,1.787962,177.9817,0,0,0,3.182245,1.882065,1.787962,0,0,19.70525,11.86425,1.30018,0,1.30018,21.53949,55.22935,0.1363158,1.966758,2.545796,0,15.04649
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.704916,49.09967,32.2767,4.660101,4.660101,0,0,0,4.660101,122.4204,0,0,0,5.704916,4.905369,4.660101,0,0,18.40508,13.03441,0.7995465,0,0.7995465,22.29801,57.17426,0.1363038,5.126111,4.563933,0,18.73933
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.0191,59.1032,36.97515,0,0,0,-1,0,0,0,0,0,0,7.0191,0,0,0,0,17.60553,13.754,7.0191,0,7.0191,28.95691,74.24834,0.1361984,0,5.61528,0,20.7731
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.515005,70.95664,41.76589,0,0,0,0,0,0,0,0,0,0,8.515005,0,0,0,0,10.58643,20.07119,8.515005,0,8.515005,37.03495,94.96123,0.1360709,0,6.812004,0,28.5862
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.478411,80.27016,45.42397,4.001149,4.001149,0,0,0,4.001149,236.8922,3.195251,0,0,9.478411,4.211736,4.001149,0,0,2.071423,27.7347,2.071423,0,2.071423,39.00008,100,0.1360399,4.401264,7.582728,0,37.21311
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.941344,81.16764,48.06685,0,0,0,0,0,0,0,8.941344,0,0,8.941344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360399,0,7.153075,0,38.54032
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.159286,85.54494,50.44964,3.512268,3.512268,0,0,0,3.512268,260.7798,5.462163,0,0,9.159286,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1360399,3.863494,7.327429,0,38.75827
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.071328,81.73758,51.72493,5.331215,5.331215,0,-1,0,5.331215,151.3975,2.459523,0,0,8.071328,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1360399,5.864336,6.457063,0,37.67031
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.50886,74.93962,51.95986,0,0,0,-1,0,0,0,6.50886,0,0,6.50886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360399,0,5.207088,0,36.10784
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.309963,66.45612,52.15283,5.279606,5.279606,0,-1,0,5.279606,81.63418,0,8.881784E-16,0,4.309963,5.55748,5.279606,0,0,0,29.59898,0,1.247517,-1.247517,37.68508,96.62821,0.1360399,5.807567,3.44797,0,33.90894
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.590198,55.77882,50.87753,0.6635764,0.6635764,0,-1,0,0.6635764,239.6405,0,0,0,1.590198,0.6985015,0.6635764,0,0,1.38613,28.35146,0.8916965,0,0.8916965,38.53102,98.79728,0.1360265,0.729934,1.272158,0,29.94166
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.01651,48.01651,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.4944337,29.15399,0,7.207082,-7.207082,30.93409,79.31801,0.1360265,7.531401,0,0,29.15399
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,45.37363,45.37363,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.502302,21.94691,0,8.783315,-8.783315,21.67566,55.5785,0.1360265,9.178564,0,0,21.94691
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,43.15865,43.15865,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.26154,13.16359,0,6.755747,-6.755747,14.55448,37.3191,0.1360265,7.059756,0,0,13.16359
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76793,6.407844,0,0,0,14.55448,37.3191,0.1360265,0,0,0,6.407844
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,39.24047,39.24047,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.76793,6.407844,0,1.562926,-1.562926,12.90701,33.09482,0.1360265,1.633258,0,0,6.407844
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,37.73026,37.73026,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.50451,4.844917,0,0.4147983,-0.4147983,12.46977,31.97371,0.1360265,0.4334642,0,0,4.844917
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.9654,4.430119,0,0,0,12.46977,31.97371,0.1360265,0,0,0,4.430119
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,35.34747,35.34747,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.9654,4.430119,0,0.9918334,-0.9918334,11.42429,29.29299,0.1360265,1.036466,0,0,4.430119
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.29032,34.29032,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.06744,3.438286,0,0.4696525,-0.4696525,10.92923,28.02361,0.1360265,0.4907869,0,0,3.438286
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,33.3674,33.3674,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.58927,2.968633,0,0.4836707,-0.4836707,10.4194,26.71635,0.1360265,0.5054358,0,0,2.968633
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,32.37737,32.37737,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.12668,2.484963,0,0.4177163,-0.4177163,9.979085,25.58735,0.1360265,0.4365135,0,0,2.484963
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,31.45446,31.45446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.59081,2.067246,0,0,0,9.979085,25.58735,0.1360265,0,0,0,2.067246
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.72453,30.72453,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.59081,2.067246,0,1.601927,-1.601927,8.290505,21.25766,0.1360265,1.674013,0,0,2.067246
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.111914,38.59559,30.01137,0,0,0,0,0,0,0,0,0,0,3.111914,0,0,0,0,32.37073,0.4653196,3.111914,0,3.111914,11.24273,28.82745,0.13598,0,2.489532,0,3.577234
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.88013,49.39844,32.02499,5.245591,5.245591,11.98237,0,3.367538,5.245591,112.0966,0,0,0,5.88013,0,0,6.736774,6.399935,29.25882,3.266043,12.28007,0,12.28007,22.89262,58.69891,0.1360739,5.770151,4.704104,12,9.146173
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.757799,61.62615,36.74022,3.915843,3.915843,0,-1,0,3.915843,198.1131,0,0,0,7.757799,4.121941,3.915843,0,0,16.97875,14.3181,3.635859,0,3.635859,26.3419,67.54319,0.1360196,4.307428,6.206239,0,22.0759
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.781728,67.62232,41.58131,0.5568991,0.5568991,0,0,0,0.5568991,1397.332,0,0,0,7.781728,0.5862096,0.5568991,0,0,13.34289,17.59037,7.195518,0,7.195518,33.16817,85.04641,0.1359122,0.6125891,6.225382,0,25.3721
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.620318,80.73438,45.23939,3.635121,3.635121,0,0,0,3.635121,264.6491,0,0,0,9.620318,3.826444,3.635121,0,0,6.147375,24.06634,5.793874,0,5.793874,38.66472,99.14011,0.1358259,3.998634,7.696254,0,33.68666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.661109,84.63292,47.88227,3.217363,3.217363,0,0,0,3.217363,300.2803,5.92091,0,0,9.661109,3.386698,3.217363,0,0,0.3535005,29.28083,0.3535005,0,0.3535005,39.00008,100,0.1358207,3.539099,7.728887,0,38.94194
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.157613,85.33811,50.30701,5.46698,5.46698,0,0,0,5.46698,167.5077,3.402898,0,0,9.157613,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,6.013678,7.32609,0,38.75659
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.167028,82.017,51.5823,1.105809,1.105809,0,-1,0,1.105809,738.557,7.003019,0,0,8.167028,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,1.21639,6.533622,0,37.76601
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.257221,73.65657,51.77527,2.981644,2.981644,0,-1,0,2.981644,209.8581,3.118649,0,0,6.257221,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,3.279808,5.005777,0,35.8562
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.204075,65.90778,52.0102,3.75377,3.75377,0,-1,0,3.75377,111.9961,0.2527382,0,0,4.204075,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,4.129147,3.36326,0,33.80305
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.71533,56.03085,50.7349,0.9494281,0.9494281,0,-1,0,0.9494281,180.6698,0.7159323,0,0,1.71533,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,1.044371,1.372264,0,31.31431
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,47.8571,47.8571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358207,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,45.16388,45.16388,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1358207,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.94889,42.94889,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1358207,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.98561,40.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1358207,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.03072,39.03072,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1358207,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,37.5205,37.5205,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1358207,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.31233,36.31233,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1358207,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.11255,35.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1358207,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.047,34.047,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1358207,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.13248,33.13248,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1358207,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.14245,32.14245,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1358207,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.21954,31.21954,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1358207,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,30.4896,30.4896,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1358207,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.309359,38.92394,29.77645,7.480598,7.480598,0,0,0,7.480598,44.23923,0,1.776357E-15,0,3.309359,7.874313,7.480598,0,0,18.21475,13.2057,0,4.564954,-4.564954,16.90816,43.35418,0.1358207,8.228658,2.647487,0,16.51506
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.014254,49.57149,31.78168,5.331376,5.331376,0,0,0,5.331376,112.8087,0,0,0,6.014254,5.611974,5.331376,0,0,23.28692,8.64075,0.4022796,0,0.4022796,17.2898,44.33274,0.1358147,5.864513,4.811403,0,14.655
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.107719,58.87825,36.5053,1.595009,1.595009,0,-1,0,1.595009,445.6224,0,0,0,7.107719,1.678957,1.595009,0,0,22.88464,9.002801,5.428761,0,5.428761,22.43998,57.53829,0.1357339,1.75451,5.686175,0,16.11052
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.133423,68.81575,41.36317,2.542107,2.542107,0,0,0,2.542107,319.9481,0,0,0,8.133423,2.675902,2.542107,0,0,17.45588,13.88869,5.45752,0,5.45752,27.61744,70.8138,0.1356529,2.796318,6.506738,0,22.02211
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.44247,74.86039,45.07159,0.3335805,0.3335805,0,0,0,0.3335805,2530.864,0,0,0,8.44247,0.3511374,0.3335805,0,0,11.99836,18.80046,8.091332,0,8.091332,35.29355,90.49609,0.1355328,0.3669386,6.753975,0,27.24293
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.564517,78.86205,47.71447,1.805099,1.805099,0,0,0,1.805099,474.4624,2.757386,0,0,8.564517,1.900105,1.805099,0,0,3.907027,26.08265,3.907027,0,3.907027,39.00008,100,0.135475,1.985609,6.851614,0,34.64717
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.55978,77.28851,50.12243,0,0,0,0,0,0,0,7.55978,0,0,7.55978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135475,0,6.047824,0,37.15876
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.154664,77.06442,51.39772,1.358865,1.358865,0,-1,0,1.358865,526.5176,5.724279,0,0,7.154664,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.135475,1.494752,5.723731,0,36.75364
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.809284,71.64892,51.63264,0,0,0,-1,0,0,0,5.809284,0,0,5.809284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135475,0,4.647428,0,35.40826
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.253446,65.93064,51.86757,3.096297,3.096297,0,-1,0,3.096297,137.372,0.9941854,0,0,4.253446,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.135475,3.405927,3.402757,0,33.85242
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.988171,56.76093,50.59227,6.386872,6.386872,0,-1,0,6.386872,31.12902,0,0,0,1.988171,6.723024,6.386872,0,0,0,29.59898,0,4.734853,-4.734853,34.00911,87.20266,0.135475,7.02556,1.590537,0,31.58715
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.6893,47.6893,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.260948,24.86413,0,7.191628,-7.191628,26.42846,67.76515,0.135475,7.515252,0,0,24.86413
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.99608,44.99608,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.25165,17.6725,0,4.775899,-4.775899,21.39422,54.85687,0.135475,4.990815,0,0,17.6725
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,42.78109,42.78109,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.5582,12.8966,0,1.689601,-1.689601,19.61323,50.29023,0.135475,1.765633,0,0,12.8966
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.8262,40.8262,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.43554,11.207,0,4.082973,-4.082973,15.3094,39.25478,0.135475,4.266706,0,0,11.207
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.86292,38.86292,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.97217,7.124023,0,0.7903021,-0.7903021,14.47634,37.11876,0.135475,0.8258657,0,0,7.124023
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,37.32753,37.32753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85028,6.333722,0,0,0,14.47634,37.11876,0.135475,0,0,0,6.333722
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.12775,36.12775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85028,6.333722,0,0,0,14.47634,37.11876,0.135475,0,0,0,6.333722
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.90279,34.90279,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.85028,6.333722,0,0.7276684,-0.7276684,13.70931,35.15202,0.135475,0.7604135,0,0,6.333722
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.83725,33.83725,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.65881,5.606053,0,1.65917,-1.65917,11.9604,30.66762,0.135475,1.733832,0,0,5.606053
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.89756,32.89756,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.50233,3.946883,0,1.19241,-1.19241,10.70349,27.44478,0.135475,1.246068,0,0,3.946883
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.89914,31.89914,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.82723,2.754474,0,1.204131,-1.204131,9.43422,24.19026,0.135475,1.258317,0,0,2.754474
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.00979,31.00979,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.16515,1.550343,8.36,0,8.36,17.36521,44.5261,0.1355783,1.75678,0,12,1.550343
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.27146,30.27146,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.80515,9.074343,8.36,0,8.36,25.29621,64.86193,0.1356326,0,0,12,9.074343
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.729894,36.998,29.54152,6.333957,6.333957,12,0,3.372,6.333957,43.09935,0,0,0,2.729894,0,0,5.666043,5.382741,14.44515,16.59834,8.112636,0,8.112636,32.99253,84.59605,0.1357657,6.967352,2.183916,12,19.32824
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.378188,44.04422,31.54676,3.690632,3.690632,0,0,0,3.690632,118.6297,0,0,0,4.378188,3.884876,3.690632,0,0,6.332515,23.89972,0.4933113,0,0.4933113,33.46052,85.79604,0.1357584,4.059696,3.50255,0,28.2779
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.154095,51.76178,36.29555,1.614073,1.614073,0,-1,0,1.614073,319.3224,0,0,0,5.154095,1.699024,1.614073,0,0,5.839204,24.34369,3.455072,0,3.455072,36.73829,94.20056,0.1357073,1.77548,4.123276,0,29.49779
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.129342,60.68823,41.15342,0,0,0,0,0,0,0,3.745209,0,0,6.129342,0,0,0,0,2.384132,27.45326,2.384132,0,2.384132,39.00008,100,0.1356721,0,4.903473,0,33.5826
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.396296,74.38223,44.86184,5.675684,5.675684,0,0,0,5.675684,147.9345,2.421892,0,0,8.396296,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1356721,6.243252,6.717037,0,37.99527
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.362515,77.65615,47.5215,2.374586,2.374586,0,0,0,2.374586,352.1672,5.862951,0,0,8.362515,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1356721,2.612045,6.690012,0,37.96149
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.887789,74.15563,49.97979,2.905252,2.905252,0,0,0,2.905252,237.0807,3.82963,0,0,6.887789,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1356721,3.195777,5.510231,0,36.48677
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.96611,71.84066,51.25509,0.3656231,0.3656231,0,-1,0,0.3656231,1631.765,5.581244,0,0,5.96611,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1356721,0.4021854,4.772888,0,35.56509
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.319254,69.538,51.49001,6.255138,6.255138,0,-1,0,6.255138,85.03817,0,0,0,5.319254,6.584355,6.255138,0,0,0,29.59898,0,1.265101,-1.265101,37.66655,96.58069,0.1356721,6.880651,4.255404,0,34.91823
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.725777,63.86498,51.72493,0,0,0,-1,0,0,0,2.32011,0,0,3.725777,0,0,0,0,1.405668,28.33388,1.405668,0,1.405668,39.00008,100,0.1356513,0,2.980622,0,32.05965
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.577308,55.34745,50.49998,2.758053,2.758053,0,-1,0,2.758053,57.18919,0,4.440892E-16,0,1.577308,2.903214,2.758053,0,0,0,29.59898,0,1.325906,-1.325906,37.60245,96.41634,0.1356513,3.033859,1.261847,0,31.17629
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,47.54667,47.54667,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.473229,28.27307,0,1.118079,-1.118079,36.42389,93.39441,0.1356513,1.168392,0,0,28.27307
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.83667,44.83667,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.715539,27.15499,0,3.024261,-3.024261,33.23604,85.22045,0.1356513,3.160352,0,0,27.15499
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075828,24.13073,0,0,0,33.23604,85.22045,0.1356513,0,0,0,24.13073
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075828,24.13073,0,0,0,33.23604,85.22045,0.1356513,0,0,0,24.13073
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,38.67834,38.67834,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.075828,24.13073,0,1.078122,-1.078122,32.0996,82.3065,0.1356513,1.126638,0,0,24.13073
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.273741,23.05261,0,0,0,32.0996,82.3065,0.1356513,0,0,0,23.05261
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.93478,35.93478,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.273741,23.05261,0,0.3214192,-0.3214192,31.7608,81.43777,0.1356513,0.3358831,0,0,23.05261
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.70982,34.70982,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.630874,22.73119,0,1.68227,-1.68227,29.98753,76.89094,0.1356513,1.757972,0,0,22.73119
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,33.6275,33.6275,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.500063,21.04892,0,1.607839,-1.607839,28.29272,72.54528,0.1356513,1.680192,0,0,21.04892
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.70459,32.70459,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.28655,19.44108,0,1.093322,-1.093322,27.14025,69.59026,0.1356513,1.142521,0,0,19.44108
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.68939,31.68939,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.50135,18.34776,0,1.121055,-1.121055,25.95856,66.56027,0.1356513,1.171502,0,0,18.34776
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.74697,17.22671,0,0,0,25.95856,66.56027,0.1356513,0,0,0,17.22671
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.06171,30.06171,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.74697,17.22671,0,0.525783,-0.525783,25.40434,65.13919,0.1356513,0.5494432,0,0,17.22671
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.708444,36.74324,29.35694,7.036067,7.036067,0,0,0,7.036067,38.49373,0,8.881784E-16,0,2.708444,7.406385,7.036067,0,0,14.33117,16.70092,0,4.697941,-4.697941,20.45227,52.44161,0.1356513,7.739673,2.166755,0,19.40937
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.381134,43.85285,31.36217,2.069531,2.069531,0,0,0,2.069531,211.697,0,0,0,4.381134,2.178453,2.069531,0,0,19.55111,12.00298,2.202681,0,2.202681,22.54192,57.79967,0.1356188,2.276484,3.504907,0,16.38412
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.087782,58.29961,36.07741,4.199381,4.199381,0,-1,0,4.199381,168.7816,0,0,0,7.087782,4.420401,4.199381,0,0,17.34843,13.98539,2.667382,0,2.667382,25.07242,64.28812,0.1355794,4.619319,5.670226,0,21.07318
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.2794,68.90746,40.94366,1.489958,1.489958,0,0,0,1.489958,555.6802,0,0,0,8.2794,1.568376,1.489958,0,0,14.68104,16.38604,6.711023,0,6.711023,31.43905,80.61279,0.1354804,1.638953,6.62352,0,24.66544
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.366462,74.00105,44.66887,2.03977,2.03977,0,0,0,2.03977,410.167,0,0,0,8.366462,2.147126,2.03977,0,0,7.970021,22.42596,6.219336,0,6.219336,37.33923,95.74143,0.1353888,2.243747,6.69317,0,30.79242
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.963902,75.59131,47.33691,7.020103,7.020103,0,0,0,7.020103,113.4442,0,0,0,7.963902,7.389582,7.020103,0,0,1.750685,28.02336,0.5743203,0,0.5743203,37.88408,97.13847,0.1353804,7.722114,6.371122,0,35.98726
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.404722,71.89453,49.78682,0,0,0,0,0,0,0,5.228357,0,0,6.404722,0,0,0,0,1.176365,28.54025,1.176365,0,1.176365,39.00008,100,0.135363,0,5.123777,0,34.94497
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.101919,72.2264,51.11246,4.03279,4.03279,0,-1,0,4.03279,151.3076,1.856877,0,0,6.101919,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.135363,4.436069,4.881536,0,35.7009
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.267339,69.17193,51.34738,0.5289002,0.5289002,0,-1,0,0.5289002,995.9041,4.710602,0,0,5.267339,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.135363,0.5817902,4.213871,0,34.86632
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.32977,62.31501,51.5823,1.33043,1.33043,0,-1,0,1.33043,250.2777,1.929317,0,0,3.32977,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.135363,1.463473,2.663816,0,32.92875
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.205976,53.9795,50.30701,0.7133089,0.7133089,0,-1,0,0.7133089,169.0679,0.4551247,0,0,1.205976,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.135363,0.7846398,0.964781,0,30.80495
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,47.40403,47.40403,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.135363,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.66887,44.66887,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.135363,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,42.45388,42.45388,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.135363,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,40.46543,40.46543,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.135363,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.51053,38.51053,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.135363,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.135363,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.135363,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.55041,34.55041,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.135363,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,33.48487,33.48487,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.135363,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,32.53679,32.53679,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.135363,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.52159,31.52159,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.135363,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.64902,30.64902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.135363,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.89391,29.89391,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.135363,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.085823,34.81057,29.18914,0,0,0,0,0,0,0,0,0,0,2.085823,0,0,0,0,17.9433,13.45001,2.085823,0,2.085823,23.95635,61.42642,0.1353324,0,1.668659,0,15.53583
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.629609,35.6077,31.19437,0.7818368,0.7818368,0,0,0,0.7818368,208.4333,0,0,0,1.629609,0.8229861,0.7818368,0,0,15.85748,15.32725,0.8066224,0,0.8066224,24.72158,63.38855,0.1353205,0.8600205,1.303687,0,16.95686
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.890499,47.2269,35.89283,3.670459,3.670459,0,-1,0,3.670459,105.9949,0,0,0,3.890499,3.863641,3.670459,0,0,15.05086,16.05321,0.02685823,0,0.02685823,24.74706,63.45388,0.1353201,4.037505,3.1124,0,19.94371
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.260166,53.69975,40.75069,5.162922,5.162922,0,0,0,5.162922,82.51461,0,0,0,4.260166,5.434655,5.162922,0,0,15.024,16.07738,0,1.17449,-1.17449,23.50904,60.27947,0.1353201,5.679215,3.408132,0,20.33755
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.202137,47.97832,44.45911,6.720649,6.720649,0,0,0,6.720649,17.88722,0,0,0,1.202137,7.074367,6.720649,0,0,16.32899,14.90289,0,5.87223,-5.87223,17.31917,44.40803,0.1353201,7.392714,0.9617099,0,16.10503
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.811644,66.42677,47.14394,8.077202,8.077202,12,0,3.372,8.077202,71.9512,0,0,0,5.811644,0,0,3.922798,3.726659,22.85369,9.030661,9.538302,0,9.538302,26.368,67.61011,0.1354546,8.884922,4.649315,12,14.8423
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.334972,60.19503,49.60224,4.096462,4.096462,11.7717,0,3.314239,4.096462,81.41104,0,0,0,3.334972,0,0,7.675233,7.291472,13.31538,17.61513,10.62644,0,10.62644,36.44913,93.45911,0.1355659,4.506108,2.667978,12,20.95011
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.952051,60.30299,50.91948,4.080704,4.080704,0,-1,0,4.080704,72.34173,0,8.881784E-16,0,2.952051,4.295477,4.080704,0,0,2.68894,27.17893,0,1.343426,-1.343426,35.03303,89.8281,0.1355659,4.488774,2.361641,0,30.13098
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8859206,53.84992,51.15441,6.509551,6.509551,0,-1,0,6.509551,13.60955,0,8.881784E-16,0,0.8859206,6.852159,6.509551,0,0,4.181635,25.83551,0,5.966238,-5.966238,28.74406,73.70258,0.1355659,7.160506,0.7087365,0,26.72143
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8767208,54.11186,51.43967,0,0,0,-1,0,0,0,0,0,0,0.8767208,0,0,0,0,10.81079,19.86927,0.8767208,0,0.8767208,29.57579,75.83521,0.135553,0,0.7013766,0,20.74599
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1938372,50.74215,50.16438,1.182318,1.182318,0,-1,0,1.182318,16.39466,0,2.220446E-16,0,0.1938372,1.244546,1.182318,0,0,9.934069,20.65832,0,1.050709,-1.050709,28.46825,72.99536,0.135553,1.30055,0.1550697,0,20.85215
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,47.24462,47.24462,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.10152,19.60761,0,3.128608,-3.128608,25.17041,64.53938,0.135553,3.269396,0,0,19.60761
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,44.50106,44.50106,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.57775,16.479,0,2.47579,-2.47579,22.56069,57.84782,0.135553,2.587201,0,0,16.479
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32863,14.00321,0,0,0,22.56069,57.84782,0.135553,0,0,0,14.00321
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,40.33118,40.33118,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.32863,14.00321,0,8.8,-8.8,13.28468,34.06321,0.135553,10.55881,0,0,14.00321
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10641,5.203209,0,0,0,13.28468,34.06321,0.135553,0,0,0,5.203209
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.83252,36.83252,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.10641,5.203209,0,0.8046856,-0.8046856,12.43647,31.88831,0.135553,0.8408964,0,0,5.203209
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,35.63273,35.63273,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.00051,4.398524,0,2.338506,-2.338506,9.971465,25.56781,0.135553,2.443739,0,0,4.398524
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,34.40778,34.40778,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.59884,2.060018,0,0.4170972,-0.4170972,9.531806,24.44048,0.135553,0.4358666,0,0,2.060018
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.06229,1.64292,0,0,0,9.531806,24.44048,0.135553,0,0,0,1.64292
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,32.37737,32.37737,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.06229,1.64292,0,0.1250421,-0.1250421,9.4,24.10252,0.135553,0.130669,0,0,1.64292
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.36217,31.36217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20122,1.517878,0,0,0,9.4,24.10252,0.135553,0,0,0,1.517878
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,30.4896,30.4896,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.20122,1.517878,8.36,0,8.36,17.33099,44.43835,0.1356803,2.652695,0,12,1.517878
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.75966,29.75966,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,22.84122,9.041879,8.36,0,8.36,25.26198,64.77419,0.1357601,0.9435673,0,12,9.041879
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.562355,33.19077,29.02134,5.712164,5.712164,12,0,3.372,5.712164,27.35137,0,0,0,1.562355,0,0,6.287836,5.973444,14.48122,16.56588,7.535799,0,7.535799,32.41107,83.10515,0.1358857,6.283381,1.249884,12,18.12823
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.795868,38.74619,31.02657,0,0,0,0,0,0,0,0,0,0,2.795868,0,0,0,0,6.945423,23.3481,2.795868,0,2.795868,35.06347,89.90614,0.1358446,0,2.236694,0,26.14397
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.696858,49.59502,35.69985,3.426456,3.426456,0,-1,0,3.426456,137.0763,0,0,0,4.696858,3.606796,3.426456,0,0,4.149555,25.86438,1.090063,0,1.090063,36.09759,92.55774,0.1358286,3.769102,3.757487,0,30.56124
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.528844,61.43106,40.51577,0,0,0,0,0,0,0,3.469352,0,0,6.528844,0,0,0,0,3.059492,26.84544,3.059492,0,3.059492,39.00008,100,0.1357837,0,5.223075,0,33.37428
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.725153,66.57901,44.24097,0,0,0,0,0,0,0,6.725153,0,0,6.725153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357837,0,5.380123,0,36.32413
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.840287,70.26598,46.93419,0,0,0,0,0,0,0,6.840287,0,0,6.840287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357837,0,5.472229,0,36.43927
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.876235,73.41161,49.40927,0.6371407,0.6371407,0,0,0,0.6371407,1079.233,6.205561,0,0,6.876235,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1357837,0.7008548,5.500988,0,36.47521
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.011943,75.61666,50.7349,5.57705,5.57705,0,-1,0,5.57705,125.7285,1.141365,0,0,7.011943,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1357837,6.134755,5.609555,0,36.61092
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.608659,70.13237,51.02016,2.474659,2.474659,0,-1,0,2.474659,226.6437,3.003755,0,0,5.608659,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1357837,2.722125,4.486928,0,35.20764
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.683249,59.75188,51.25509,3.084944,3.084944,0,-1,0,3.084944,86.97883,4.440892E-16,0,0,2.683249,3.24731,3.084944,0,0,0,29.59898,0,0.5640614,-0.5640614,38.40551,98.47546,0.1357837,3.393439,2.146599,0,32.28223
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.281668,53.93188,50.03013,6.426756,6.426756,0,-1,0,6.426756,19.94269,0,8.881784E-16,0,1.281668,6.765006,6.426756,0,0,0.6267349,29.03492,0,5.483338,-5.483338,32.62556,83.65511,0.1357837,7.069431,1.025334,0,30.31658
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,47.07682,47.07682,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.719333,23.55158,0,8.8,-8.8,23.34954,59.87051,0.1357837,9.869229,0,0,23.55158
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,44.34165,44.34165,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.49711,14.75158,0,2.281995,-2.281995,20.94411,53.70274,0.1357837,2.384684,0,0,14.75158
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.10149,42.10149,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.03266,12.46958,0,2.79259,-2.79259,18.00046,46.15494,0.1357837,2.918257,0,0,12.46958
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.13821,40.13821,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.13554,9.676993,0,2.395454,-2.395454,15.47543,39.68052,0.1357837,2.50325,0,0,9.676993
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.2001,38.2001,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.79716,7.281539,0,0.5842637,-0.5842637,14.85956,38.10137,0.1357837,0.6105555,0,0,7.281539
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,36.6731,36.6731,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.44634,6.697276,0,1.331224,-1.331224,13.45633,34.50334,0.1357837,1.391129,0,0,6.697276
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,35.46493,35.46493,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.92547,5.366051,0,2.283371,-2.283371,11.04945,28.33186,0.1357837,2.386123,0,0,5.366051
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.21481,34.21481,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.46255,3.08268,0,1.104283,-1.104283,9.885429,25.3472,0.1357837,1.153976,0,0,3.08268
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.15765,33.15765,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.68954,1.978397,0,0.9604834,-0.9604834,8.872991,22.75121,0.1357837,1.003705,0,0,1.978397
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.20957,32.20957,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.75674,1.017913,0,0.5883353,-0.5883353,8.252831,21.16106,0.1357837,0.6148105,0,0,1.017913
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41045,0.4295782,0,0,0,8.252831,21.16106,0.1357837,0,0,0,0.4295782
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.3218,30.3218,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.41045,0.4295782,0,0.2836654,-0.2836654,7.953821,20.39437,0.1357837,0.2964303,0,0,0.4295782
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.59186,29.59186,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.72563,0.1459128,8.36,0,8.36,15.88481,40.73021,0.1358462,0.3278032,0,12,0.1459128
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.362956,32.48371,28.86193,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.362956,0,0,8.8,8.36,24.36563,7.669913,9.722956,0,9.722956,25.10882,64.38146,0.1358796,0,1.090365,12,9.032868
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.026109,36.35428,30.84199,3.600948,3.600948,11.41327,0,3.223558,3.600948,56.26599,0,0,0,2.026109,0,0,7.812325,7.421709,14.64267,16.42057,9.447818,0,9.447818,34.07181,87.36343,0.1359961,3.961043,1.620887,12,18.44668
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.636275,42.99035,35.51527,3.531936,3.531936,0,-1,0,3.531936,74.64108,0,0,0,2.636275,3.717827,3.531936,0,0,5.194854,24.92361,0,1.081552,-1.081552,32.93175,84.44022,0.1359961,3.885129,2.10902,0,27.55988
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.286225,44.0017,40.33118,2.548464,2.548464,0,0,0,2.548464,50.47058,0,4.440892E-16,0,1.286225,2.682594,2.548464,0,0,6.396579,23.84206,0,1.396369,-1.396369,31.45985,80.66611,0.1359961,2.803311,1.02898,0,25.12828
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.104834,60.25194,44.03122,0,0,0,0,0,0,0,0,0,0,5.104834,0,0,0,0,7.948101,22.44569,5.104834,0,5.104834,36.30272,93.08371,0.1359214,0,4.083867,0,27.55052
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.465108,57.55907,46.74961,3.96682,3.96682,0,0,0,3.96682,87.3523,0,0,0,3.465108,4.1756,3.96682,0,0,2.843267,27.04004,0,0.7104913,-0.7104913,35.55379,91.16339,0.1359214,4.363502,2.772087,0,30.50515
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.657933,57.5136,49.22469,5.368722,5.368722,0,0,0,5.368722,49.50774,0,0,0,2.657933,5.651287,5.368722,0,0,3.632702,26.32955,0,2.993354,-2.993354,32.39852,83.07297,0.1359214,5.905595,2.126347,0,28.98748
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.763802,66.33808,50.54193,0,0,0,-1,0,0,0,0,0,0,4.763802,0,0,0,0,6.95865,23.33619,4.763802,0,4.763802,36.91786,94.661,0.1358517,0,3.811042,0,28.09999
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.861704,63.3662,50.82719,7.132665,7.132665,0,-1,0,7.132665,54.14112,0,8.881784E-16,0,3.861704,7.508068,7.132665,0,0,2.194848,27.62362,0,3.646364,-3.646364,33.07426,84.80562,0.1358517,7.845932,3.089364,0,31.48532
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.972035,57.25142,51.11246,5.862084,5.862084,0,-1,0,5.862084,33.64051,0,8.881784E-16,0,1.972035,6.170615,5.862084,0,0,6.246364,23.97725,0,4.19858,-4.19858,28.64857,73.45771,0.1358517,6.448293,1.577628,0,25.94929
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4791452,51.27031,49.83716,3.263421,3.263421,0,-1,0,3.263421,14.6823,0,0,0,0.4791452,3.43518,3.263421,0,0,10.91145,19.77867,0,2.956034,-2.956034,25.53263,65.46815,0.1358517,3.589763,0.3833162,0,20.25782
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,46.88385,46.88385,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,14.19594,16.82264,0,5.608032,-5.608032,19.62125,50.31079,0.1358517,5.860394,0,0,16.82264
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42708,11.2146,0,0,0,19.62125,50.31079,0.1358517,0,0,0,11.2146
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.93369,41.93369,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.42708,11.2146,0,2.953677,-2.953677,16.5078,42.3276,0.1358517,3.086593,0,0,11.2146
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.97041,39.97041,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.70895,8.260927,0,4.111239,-4.111239,12.17417,31.21576,0.1358517,4.296245,0,0,8.260927
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.06586,38.06586,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.27699,4.149688,0,0.4278817,-0.4278817,11.72314,30.05928,0.1358517,0.4471364,0,0,4.149688
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,36.5053,36.5053,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.75241,3.721806,0,1.459036,-1.459036,10.18519,26.11581,0.1358517,1.524692,0,0,3.721806
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37356,2.26277,0,0,0,10.18519,26.11581,0.1358517,0,0,0,2.26277
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.37356,2.26277,0,0.8467966,-0.8467966,9.292583,23.82709,0.1358517,0.8849025,0,0,2.26277
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.31445,1.415974,0,0.241367,-0.241367,9.038159,23.17472,0.1358517,0.2522285,0,0,1.415974
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,31.58263,1.174607,0,1.057722,-1.057722,7.923223,20.31592,0.1358517,1.105319,0,0,1.174607
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,0.9762402,0.1110404,0,-1,0,0.1110404,0,0,0.8651998,0.9628238,0,0.1168847,0.1110404,0,0,32.75788,0.1168847,0,0.1168847,-0.1168847,7.800015,20,0.1358517,1.073864,0,0,0.1168847
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359134,0.3095399,0,12,0
