Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1368442,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1368442,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1368442,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1368442,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1368442,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1368442,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1368442,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1368442,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1368442,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1368442,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1368442,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.033292,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0,3.033292,0,0,0,0,25.23983,6.883132,3.033292,0,3.033292,17.93311,45.98223,0.1368008,0,2.426634,0,9.916424
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.851532,42.8126,29.07168,0.4045991,0.4045991,0,0,0,0.4045991,1199.096,0,0,0,4.851532,0.4258938,0.4045991,0,0,22.20654,9.613095,4.425638,0,4.425638,22.13164,56.74767,0.1367376,0.4450591,3.881226,0,14.46463
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.097758,59.05543,33.53521,0.9962771,0.9962771,0,-1,0,0.9962771,812.8018,0,0,0,8.097758,1.048713,0.9962771,0,0,17.7809,13.59617,7.049045,0,7.049045,28.81895,73.89459,0.136637,1.095905,6.478206,0,21.69393
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.434651,66.04244,38.13298,5.553784,5.553784,0,0,0,5.553784,151.8721,0,0,0,8.434651,5.846088,5.553784,0,0,10.73185,19.94031,2.588563,0,2.588563,31.27467,80.19131,0.1366001,6.109162,6.747721,0,28.37496
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.025967,64.8125,41.76589,0,0,0,0,0,0,0,0,0,0,7.025967,0,0,0,0,8.143291,22.27002,7.025967,0,7.025967,37.94009,97.28209,0.1365001,0,5.620774,0,29.29598
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.222157,61.23252,44.52623,1.483791,1.483791,0,0,0,1.483791,351.9469,2.542948,0,0,5.222157,1.561885,1.483791,0,0,1.117323,28.59339,1.117323,0,1.117323,39.00008,100,0.1364842,1.63217,4.177725,0,33.81554
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.58252,65.47457,47.07682,2.813883,2.813883,0,0,0,2.813883,198.3921,2.620538,0,0,5.58252,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1364842,3.095271,4.466016,0,35.1815
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.879303,68.33794,48.56187,1.255523,1.255523,0,-1,0,1.255523,468.2753,4.5577,0,0,5.879303,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1364842,1.381075,4.703443,0,35.47828
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.293853,62.82936,48.93942,7.880466,7.880466,0,-1,0,7.880466,54.48729,0,1.776357E-15,0.3085127,4.293853,8.295227,7.880466,0,0,0,29.59898,0,4.001375,-4.001375,34.78226,89.1851,0.1364842,8.668512,3.435082,0,33.89283
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.970148,55.37278,49.31697,0.7088115,0.7088115,0,-1,0,0.7088115,277.9509,0,0,0,1.970148,0.7461174,0.7088115,0,0,4.445972,25.5976,1.22403,0,1.22403,35.94348,92.16257,0.1364668,0.7796927,1.576118,0,27.56775
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.576317,52.92588,48.15915,2.77963,2.77963,0,-1,0,2.77963,56.70958,0,0,0,1.576317,2.925927,2.77963,0,0,3.221942,26.69923,0,1.34961,-1.34961,34.52086,88.51485,0.1364668,3.057593,1.261053,0,28.27555
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.721509,25.34962,0,6.312978,-6.312978,27.8664,71.45216,0.1364668,6.597062,0,0,25.34962
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.73593,19.03664,0,4.002032,-4.002032,23.64789,60.63549,0.1364668,4.182124,0,0,19.03664
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.18263,15.03461,0,1.34756,-1.34756,22.22743,56.99331,0.1364668,1.4082,0,0,15.03461
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.67992,13.68705,0,3.788676,-3.788676,18.23382,46.75328,0.1364668,3.959167,0,0,13.68705
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.88956,9.898374,0,1.223159,-1.223159,16.94449,43.44733,0.1364668,1.278201,0,0,9.898374
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.24863,8.675215,0,1.226662,-1.226662,15.65148,40.13192,0.1364668,1.281862,0,0,8.675215
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61158,7.448553,0,0,0,15.65148,40.13192,0.1364668,0,0,0,7.448553
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.61158,7.448553,0,2.142964,-2.142964,13.3926,34.33992,0.1364668,2.239398,0,0,7.448553
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.99265,5.305589,0,0.2161516,-0.2161516,13.16475,33.75571,0.1364668,0.2258784,0,0,5.305589
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.23282,5.089437,0,0.1384663,-0.1384663,13.0188,33.38147,0.1364668,0.1446973,0,0,5.089437
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.38667,4.950971,0,2.03389,-2.03389,10.87489,27.88428,0.1364668,2.125415,0,0,4.950971
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.64655,2.917081,0,0.2068335,-0.2068335,10.65687,27.32525,0.1364668,0.216141,0,0,2.917081
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.87637,2.710248,0,0,0,10.65687,27.32525,0.1364668,0,0,0,2.710248
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.543842,31.06697,26.99932,4.14281,4.14281,12,0,3.372,4.14281,37.26558,0,0,0,1.543842,0,0,7.85719,7.464331,29.87637,2.710248,9.008173,0,9.008173,19.20277,49.23777,0.1366022,4.557091,1.235074,12,4.25409
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.558514,33.05976,28.90388,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.37809,-8.881784E-16,0,0,1.558514,0,0,7.665198,7.281938,20.86819,10.8176,8.840451,0,8.840451,27.58956,70.74232,0.1367231,4.143172,1.246811,12,12.37612
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.847724,38.4081,33.31707,0,0,0,-1,0,0,0,0,0,0,1.847724,0,0,0,0,12.02774,18.77401,1.847724,0,1.847724,29.34246,75.23694,0.1366968,0,1.478179,0,20.62173
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.300589,44.48343,37.89806,3.37027,3.37027,0,0,0,3.37027,68.26128,0,4.440892E-16,0,2.300589,3.547652,3.37027,0,0,10.18002,20.43696,0,1.247063,-1.247063,28.02794,71.86638,0.1366968,3.707297,1.840471,0,22.73755
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.406318,58.50508,41.53097,4.732463,4.732463,0,0,0,4.732463,114.239,0,0,0,5.406318,4.981541,4.732463,0,0,11.56564,19.1899,0.4247778,0,0.4247778,28.43092,72.89966,0.1366908,5.20571,4.325055,0,24.59622
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.58584,62.29319,44.29131,0.8620113,0.8620113,0,0,0,0.8620113,648.0008,0,0,0,5.58584,0.9073803,0.8620113,0,0,11.14087,19.5722,4.67846,0,4.67846,32.8693,84.28009,0.1366243,0.9482124,4.468672,0,25.15804
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.332793,60.69338,46.88385,7.453604,7.453604,0,0,0,7.453604,58.13018,0,0,0,4.332793,7.845899,7.453604,0,0,6.462407,23.78281,0,3.513106,-3.513106,29.16616,74.78488,0.1366243,8.198964,3.466235,0,28.1156
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.362866,74.23611,48.37729,4.612538,4.612538,0,-1,0,4.612538,159.6272,0,0,0,7.362866,4.855303,4.612538,0,0,10.36586,20.26971,2.507564,0,2.507564,31.54505,80.88457,0.1365887,5.073792,5.890293,0,27.63257
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.309338,59.19419,48.75484,3.317611,3.317611,0,-1,0,3.317611,99.75061,0,0,0,3.309338,3.492223,3.317611,0,0,7.858294,22.52651,0,0.182885,-0.182885,31.35227,80.39027,0.1365887,3.649373,2.64747,0,25.83585
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.934362,58.33464,49.13239,2.28192,2.28192,0,-1,0,2.28192,128.5918,0,0,0,2.934362,2.402021,2.28192,0,0,8.0615,22.34363,0.5323414,0,0.5323414,31.85729,81.6852,0.1365812,2.510112,2.34749,0,25.27799
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.181419,51.5397,47.99973,2.583613,2.583613,0,-1,0,2.583613,45.7274,0,4.440892E-16,0,1.181419,2.719593,2.583613,0,0,7.529158,22.82274,0,1.538173,-1.538173,30.23591,77.52783,0.1365812,2.841974,0.9451353,0,24.00415
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.09676,45.09676,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,9.238239,21.28456,0,8.09959,-8.09959,21.6982,55.63629,0.1365812,8.464072,0,0,21.28456
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,42.31124,42.31124,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,18.23778,13.18497,0,2.105573,-2.105573,19.47873,49.94535,0.1365812,2.200324,0,0,13.18497
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.21372,40.21372,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,20.57731,11.0794,0,7.732315,-7.732315,11.32815,29.04649,0.1365812,8.080269,0,0,11.0794
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,38.30078,38.30078,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,29.16877,3.347084,0,0.3485147,-0.3485147,10.96079,28.10452,0.1365812,0.3641979,0,0,3.347084
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,36.38784,36.38784,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,29.55601,2.99857,0,0.5390392,-0.5390392,10.39259,26.64761,0.1365812,0.563296,0,0,2.99857
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.82728,34.82728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15494,2.459531,0,0,0,10.39259,26.64761,0.1365812,0,0,0,2.459531
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,33.6275,33.6275,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,30.15494,2.459531,0,0.1069997,-0.1069997,10.2798,26.35841,0.1365812,0.1118147,0,0,2.459531
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.37737,32.37737,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,30.27383,2.352531,0,1.433768,-1.433768,8.768477,22.48323,0.1365812,1.498287,0,0,2.352531
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.26988,31.26988,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,31.86691,0.9187632,0,0.5449973,-0.5449973,8.193999,21.01021,0.1365812,0.5695223,0,0,0.9187632
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.27146,30.27146,0.827203,0.3550776,0,-1,0,0.3550776,0,0,0.4721254,0.5548458,0,0.3737659,0.3550776,0,0,32.47246,0.3737659,0,0.3737659,-0.3737659,7.800015,20,0.1365812,0.9099233,0,0,0.3737659
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.21431,29.21431,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365812,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.34174,28.34174,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366566,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.58663,27.58663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367072,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.586355,33.75742,26.83152,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.93716,0,0,0,2.586355,0,0,8.118299,7.712385,16.16775,15.048,10.29874,0,10.29874,33.43224,85.72353,0.1368096,3.746506,2.069084,12,17.63436
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.805816,42.28552,28.71929,11.1562,11.1562,12,0,3.372,11.1562,43.07751,0,0,0,4.805816,0,0,0.8437962,0.8016064,5.869014,24.31687,5.607422,0,5.607422,38.75191,99.36367,0.1368876,12.27182,3.844652,12,29.12268
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.692713,57.04677,33.13248,4.610629,4.610629,0,-1,0,4.610629,166.8474,2.577827,0,0,7.692713,4.853294,4.610629,0,0,0.2615921,29.36354,0.2615921,0,0.2615921,39.00008,100,0.1368839,5.071692,6.154171,0,37.05626
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.438581,65.50435,37.6883,0.6675788,0.6675788,0,0,0,0.6675788,1264.057,7.735866,0,0,8.438581,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,0.7343367,6.750864,0,38.03756
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.579635,70.64059,41.29605,1.821778,1.821778,0,0,0,1.821778,470.9485,6.661974,0,0,8.579635,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,2.003955,6.863708,0,38.17861
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.044517,71.80634,44.05639,2.076263,2.076263,0,0,0,2.076263,387.4518,5.858977,0,0,8.044517,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,2.283889,6.435613,0,37.64349
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.34936,76.49897,46.6741,2.213687,2.213687,0,0,0,2.213687,377.1698,6.019162,0,0,8.34936,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,2.435055,6.679487,0,37.94834
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.495661,70.32494,48.15915,0,0,0,-1,0,0,0,6.495661,0,0,6.495661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,0,5.196529,0,36.09464
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.924261,68.51453,48.56187,2.374816,2.374816,0,-1,0,2.374816,249.4619,3.424454,0,0,5.924261,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,2.612298,4.739409,0,35.52324
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.976996,61.7592,48.98976,0,0,0,-1,0,0,0,3.976996,0,0,3.976996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,0,3.181597,0,33.57597
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.265092,51.59893,47.80676,1.108758,1.108758,0,-1,0,1.108758,114.0999,0.09797846,0,0,1.265092,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1368839,1.219633,1.012073,0,30.86407
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.90379,44.90379,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1368839,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.14344,42.14344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1368839,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1368839,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.10781,38.10781,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1368839,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.22004,36.22004,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1368839,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1368839,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,33.4597,33.4597,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1368839,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.20957,32.20957,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1368839,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.10208,31.10208,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1368839,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.11205,30.11205,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1368839,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.02134,29.02134,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1368839,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.14877,28.14877,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1368839,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.39366,27.39366,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1368839,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.603377,30.85777,26.63855,5.66223,5.66223,0,0,0,5.66223,28.31706,0,0,0,1.603377,5.960243,5.66223,0,0,18.92237,12.56885,0,4.356865,-4.356865,16.45621,42.19531,0.1368839,6.228454,1.282702,0,14.17222
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.240062,34.55401,28.52632,4.214236,4.214236,0,0,0,4.214236,53.15465,0,0,0,2.240062,4.436038,4.214236,0,0,23.76333,8.211982,0,2.195976,-2.195976,14.14144,36.26004,0.1368839,4.63566,1.79205,0,10.45204
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.694004,43.41691,32.91434,3.188066,3.188066,0,-1,0,3.188066,115.8697,0,0,0,3.694004,3.35586,3.188066,0,0,26.2033,6.016006,0.3381449,0,0.3381449,14.46224,37.08258,0.1368791,3.506873,2.955204,0,9.710011
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.036437,59.72206,37.44499,5.433426,5.433426,0,0,0,5.433426,129.5028,0,0,0,7.036437,5.719396,5.433426,0,0,25.86516,6.320337,1.317041,0,1.317041,15.71169,40.2863,0.1368605,5.976769,5.629149,0,13.35677
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.726803,66.75921,41.06112,1.442898,1.442898,0,0,0,1.442898,535.5057,0,0,0,7.726803,1.51884,1.442898,0,0,24.54812,7.505673,6.207963,0,6.207963,21.60108,55.38728,0.1367726,1.587188,6.181442,0,15.23248
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.226664,68.11603,43.84663,0.3250461,0.3250461,0,0,0,0.3250461,2223.274,0,0,0,7.226664,0.3421537,0.3250461,0,0,18.34015,13.09284,6.88451,0,6.88451,28.1323,72.13396,0.1366752,0.3575507,5.781331,0,20.3195
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.148261,75.28033,46.43917,3.935745,3.935745,0,0,0,3.935745,207.0322,0,0,0,8.148261,4.14289,3.935745,0,0,11.45564,19.2889,4.005371,0,4.005371,31.93213,81.87709,0.1366186,4.32932,6.518609,0,27.43716
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.034522,72.30429,47.94939,0.3528188,0.3528188,0,-1,0,0.3528188,1993.806,0,0,0,7.034522,0.3713882,0.3528188,0,0,7.450273,22.89373,6.663133,0,6.663133,38.25333,98.08527,0.1365246,0.3881007,5.627617,0,29.92826
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.150649,61.69869,48.37729,1.429482,1.429482,0,-1,0,1.429482,290.3604,1.858792,0,0,4.150649,1.504717,1.429482,0,0,0.7871391,28.89055,0.7871391,0,0.7871391,39.00008,100,0.1365135,1.57243,3.320519,0,33.0412
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.139658,58.66509,48.79679,0,0,0,-1,0,0,0,3.139658,0,0,3.139658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365135,0,2.511726,0,32.73864
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.391838,51.81706,47.63896,3.126568,3.126568,0,-1,0,3.126568,44.51649,0,4.440892E-16,0,1.391838,3.291125,3.126568,0,0,0,29.59898,0,1.899286,-1.899286,36.99805,94.86662,0.1365135,3.439225,1.113471,0,30.99082
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,44.73598,44.73598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.110318,27.69969,0,0,0,36.99805,94.86662,0.1365135,0,0,0,27.69969
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.97564,41.97564,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.110318,27.69969,0,8.493244,-8.493244,28.04539,71.91111,0.1365135,8.875441,0,0,27.69969
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.85295,39.85295,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.54726,19.20645,0,7.143179,-7.143179,20.51582,52.60455,0.1365135,7.464622,0,0,19.20645
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.94001,37.94001,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.48412,12.06327,0,6.067752,-6.067752,14.11984,36.20466,0.1365135,6.340801,0,0,12.06327
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.05224,36.05224,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.22607,5.995516,0,1.044672,-1.044672,13.01866,33.38112,0.1365135,1.091682,0,0,5.995516
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,34.50007,34.50007,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.38681,4.950845,0,0.3955182,-0.3955182,12.60175,32.31212,0.1365135,0.4133165,0,0,4.950845
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.27512,33.27512,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.82628,4.555326,0,1.627962,-1.627962,10.88573,27.91207,0.1365135,1.70122,0,0,4.555326
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63513,2.927365,0,0,0,10.88573,27.91207,0.1365135,0,0,0,2.927365
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.93428,30.93428,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.63513,2.927365,0,1.023559,-1.023559,9.806804,25.1456,0.1365135,1.069619,0,0,2.927365
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.94425,29.94425,2.176981,1.808616,0,-1,0,1.808616,0,0,0.3683656,0.5860637,0,1.903806,1.808616,0,0,30.77241,1.903806,0,1.903806,-1.903806,7.800015,20,0.1365135,2.394679,0,0,1.903806
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365135,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.98936,27.98936,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365785,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.23425,27.23425,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366693,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4887393,27.7416,26.47914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4887393,0,0,8.8,8.36,16.16775,15.048,8.84874,0,8.84874,32.05665,82.19638,0.1367127,0,0.3909914,12,15.53674
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.507817,35.11294,28.34174,2.724219,2.724219,0,0,0,2.724219,92.05636,0,0,0,2.507817,2.867599,2.724219,0,0,7.319014,23.01187,0,0.3597822,-0.3597822,31.67741,81.22396,0.1367127,2.996641,2.006253,0,25.51968
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.004793,44.14341,32.70459,4.986338,4.986338,0,-1,0,4.986338,80.31531,0,0,0,4.004793,5.248776,4.986338,0,0,7.718772,22.65208,0,1.243984,-1.243984,30.36613,77.86172,0.1367127,5.484972,3.203834,0,26.65688
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.516605,47.47105,37.21007,0,0,0,0,0,0,0,0,0,0,3.516605,0,0,0,0,9.100977,21.4081,3.516605,0,3.516605,33.70228,86.41592,0.1366632,0,2.813284,0,24.9247
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.658985,55.12289,40.8262,0.7405453,0.7405453,0,0,0,0.7405453,629.129,0,0,0,4.658985,0.7795213,0.7405453,0,0,5.584372,24.57304,3.879463,0,3.879463,37.38266,95.85278,0.1366086,0.8145998,3.727188,0,29.23203
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.976684,55.86752,43.60332,0,0,0,0,0,0,0,2.271775,0,0,3.976684,0,0,0,0,1.704908,28.06456,1.704908,0,1.704908,39.00008,100,0.1365846,0,3.181347,0,32.04124
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.907718,58.4978,46.22942,0,0,0,0,0,0,0,3.907718,0,0,3.907718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365846,0,3.126174,0,33.50669
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.152762,54.30979,47.73964,6.401346,6.401346,0,-1,0,6.401346,33.62983,0,8.881784E-16,0,2.152762,6.738258,6.401346,0,0,0,29.59898,0,4.585497,-4.585497,34.16654,87.60634,0.1365846,7.04148,1.722209,0,31.75174
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.726682,59.97849,48.15915,2.414733,2.414733,0,-1,0,2.414733,154.331,0,0,0,3.726682,2.541825,2.414733,0,0,5.094996,25.01348,1.184857,0,1.184857,35.2906,90.48853,0.136568,2.656207,2.981346,0,28.74016
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.538764,56.47392,48.61221,2.51861,2.51861,0,-1,0,2.51861,100.8002,0,0,0,2.538764,2.651168,2.51861,0,0,3.910139,26.07985,0,0.1124045,-0.1124045,35.17211,90.18472,0.136568,2.770471,2.031011,0,28.61862
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7424225,49.65157,47.45438,4.42441,4.42441,0,-1,0,4.42441,16.78015,0,0,0,0.7424225,4.657274,4.42441,0,0,4.035033,25.96745,0,3.914851,-3.914851,31.04549,79.60367,0.136568,4.866851,0.593938,0,26.70987
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,44.5514,44.5514,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.384868,22.0526,0,1.43966,-1.43966,29.52796,75.71256,0.136568,1.504445,0,0,22.0526
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,41.79106,41.79106,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.98449,20.61294,0,1.270615,-1.270615,28.18861,72.27835,0.136568,1.327792,0,0,20.61294
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.69354,39.69354,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.39628,19.34232,0,2.467822,-2.467822,25.5873,65.60833,0.136568,2.578874,0,0,19.34232
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.78059,37.78059,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.13831,16.8745,0,7.22227,-7.22227,17.97436,46.08801,0.136568,7.547272,0,0,16.8745
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.86765,35.86765,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.16305,9.652229,0,1.282331,-1.282331,16.62266,42.62213,0.136568,1.340036,0,0,9.652229
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.3071,34.3071,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.58787,8.369899,0,0.26188,-0.26188,16.34662,41.91432,0.136568,0.2736647,0,0,8.369899
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87884,8.108019,0,0,0,16.34662,41.91432,0.136568,0,0,0,8.108019
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87884,8.108019,0,0,0,16.34662,41.91432,0.136568,0,0,0,8.108019
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.7497,30.7497,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.87884,8.108019,0,0.002020784,-0.002020784,16.34449,41.90886,0.136568,0.002111719,0,0,8.108019
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.75966,29.75966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88109,8.105998,0,0,0,16.34449,41.90886,0.136568,0,0,0,8.105998
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.66895,28.66895,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.88109,8.105998,0,1.874987,-1.874987,14.36808,36.84115,0.136568,1.959362,0,0,8.105998
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.79638,27.79638,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.96441,6.23101,0,0.6363378,-0.6363378,13.69732,35.12126,0.136568,0.664973,0,0,6.23101
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.06644,27.06644,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.67145,5.594673,0,0.6019818,-0.6019818,13.06277,33.49422,0.136568,0.629071,0,0,5.594673
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2802279,27.00689,26.28617,3.204229,3.204229,0,0,0,3.204229,8.745565,0,4.440892E-16,0,0.2802279,3.372872,3.204229,0,0,27.34032,4.992691,0,3.092644,-3.092644,9.80284,25.13544,0.136568,3.524652,0.2241823,0,5.272919
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.617414,32.44574,28.14877,5.259049,5.259049,12,0,3.372,5.259049,30.75488,0,0,0,1.617414,0,0,6.740951,6.403903,30.77659,1.900046,8.021317,0,8.021317,17.41253,44.64742,0.1366946,5.784954,1.293931,12,3.517461
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9873641,35.16155,32.49483,3.921722,3.921722,0,-1,0,3.921722,25.1768,0,8.881784E-16,0,0.9873641,4.128129,3.921722,0,0,22.75527,9.119232,0,3.140764,-3.140764,14.10187,36.15858,0.1366946,4.313895,0.7898913,0,10.1066
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.416507,50.11016,37.00032,3.020981,3.020981,0,0,0,3.020981,146.1945,0,0,0,4.416507,3.17998,3.020981,0,0,26.24501,5.978467,1.236527,0,1.236527,15.27495,39.16645,0.1366772,3.323079,3.533206,0,10.39497
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.257459,60.50988,40.59128,0,0,0,0,0,0,0,0,0,0,6.257459,0,0,0,0,25.00848,7.091342,6.257459,0,6.257459,21.21129,54.38782,0.1365894,0,5.005967,0,13.3488
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.526709,54.11802,43.3684,3.823992,3.823992,0,0,0,3.823992,92.22585,0,0,0,3.526709,4.025254,3.823992,0,0,18.75103,12.72305,0,0.4985455,-0.4985455,20.68578,53.04036,0.1365894,4.20639,2.821367,0,16.24976
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.869493,54.77967,45.9945,4.101458,4.101458,0,0,0,4.101458,69.96277,0,0,0,2.869493,4.317324,4.101458,0,0,19.30497,12.22451,0,1.447831,-1.447831,19.15963,49.12717,0.1365894,4.511603,2.295595,0,15.094
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.391829,51.69624,47.5215,2.727415,2.727415,0,-1,0,2.727415,51.03107,0,0,0,1.391829,2.870963,2.727415,0,0,20.91367,10.77668,0,1.479134,-1.479134,17.60049,45.12937,0.1365894,3.000156,1.113463,0,12.16851
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.271148,54.9087,47.94939,4.714211,4.714211,0,-1,0,4.714211,48.17664,0,0,0,2.271148,4.962328,4.714211,0,0,22.55715,9.297545,0,2.69118,-2.69118,14.76374,37.85566,0.1365894,5.185633,1.816919,0,11.56869
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.096402,58.11513,48.41924,0,0,0,-1,0,0,0,0,0,0,3.096402,0,0,0,0,25.54735,6.606366,3.096402,0,3.096402,17.70124,45.38771,0.1365459,0,2.477122,0,9.702767
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.68882,52.34885,47.2614,1.4374,1.4374,0,-1,0,1.4374,117.4913,0,0,0,1.68882,1.513053,1.4374,0,0,22.45094,9.393127,0.1757677,0,0.1757677,17.86799,45.81527,0.1365435,1.58114,1.351056,0,11.08195
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,44.36682,44.36682,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.27518,9.551318,0,3.690625,-3.690625,13.97773,35.84026,0.1365435,3.856703,0,0,9.551318
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,41.59809,41.59809,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.37587,5.860693,0,4.819443,-4.819443,8.89759,22.81429,0.1365435,5.036318,0,0,5.860693
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.50056,39.50056,5.665788,0.9891877,0,-1,0,0.9891877,0,0,4.6766,5.243179,0,1.04125,0.9891877,0,0,31.73081,1.04125,0,1.04125,-1.04125,7.800015,20,0.1365435,6.232367,0,0,1.04125
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.58762,37.58762,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,35.69985,35.69985,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.14769,34.14769,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.93951,32.93951,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.66422,31.66422,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.58189,30.58189,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.56669,29.56669,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,28.50115,28.50115,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365435,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.65375,27.65375,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365963,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.89864,26.89864,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366905,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.964067,31.30046,26.11837,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.22855,0,0,0,1.964067,0,0,8.206689,7.796354,16.16775,15.048,9.760422,0,9.760422,32.92155,84.41406,0.1368009,3.710335,1.571254,12,17.01207
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.527485,40.63834,27.98936,5.554274,5.554274,0,0,0,5.554274,81.51353,0,0,0,4.527485,5.846604,5.554274,0,0,6.407331,23.83238,0,1.319119,-1.319119,31.53108,80.84875,0.1368009,6.109702,3.621988,0,28.35987
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.659544,48.94957,32.2767,8.574899,8.36,0,-1,0,8.36,67.69789,0,0.2148989,1.072389,5.659544,8.8,8.36,0,0,7.87302,22.51326,0,3.140456,-3.140456,28.22074,72.36074,0.1368009,9.432388,4.527635,0,28.1728
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.504357,64.62443,36.7654,1.650388,1.650388,0,0,0,1.650388,515.2943,0,0,0,8.504357,1.737251,1.650388,0,0,11.36242,19.3728,6.767106,0,6.767106,34.64058,88.82183,0.1367061,1.815427,6.803486,0,27.87716
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.981319,71.18984,40.34797,0.8871831,0.8871831,0,0,0,0.8871831,1012.341,3.452133,0,0,8.981319,0.9338769,0.8871831,0,0,4.59531,25.4632,4.59531,0,4.59531,39.00008,100,0.1366418,0.9759014,7.185056,0,34.44452
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.843015,74.17701,43.13348,0,0,0,0,0,0,0,8.843015,0,0,8.843015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366418,0,7.074411,0,38.44199
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.564225,76.32976,45.77636,3.072379,3.072379,0,0,0,3.072379,278.749,5.330142,0,0,8.564225,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1366418,3.379617,6.85138,0,38.1632
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.139655,76.35626,47.31174,2.722182,2.722182,0,-1,0,2.722182,299.0122,5.2742,0,0,8.139655,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1366418,2.9944,6.511724,0,37.73863
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.861517,67.34039,47.76481,3.292291,3.292291,0,-1,0,3.292291,178.0376,2.395947,0,0,5.861517,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1366418,3.62152,4.689214,0,35.46049
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.951267,60.81346,48.20948,1.734305,1.734305,0,-1,0,1.734305,227.83,2.125683,0,0,3.951267,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1366418,1.907735,3.161014,0,33.55025
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.747803,52.36778,47.10199,7.285958,7.285958,0,-1,0,7.285958,23.98865,0,0,0,1.747803,7.66943,7.285958,0,0,0,29.59898,0,5.921627,-5.921627,32.75814,83.99505,0.1366418,8.014554,1.398243,0,31.34678
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,44.19902,44.19902,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.579586,23.67735,0,7.26446,-7.26446,25.10072,64.36069,0.1366418,7.591361,0,0,23.67735
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,41.43867,41.43867,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.65121,16.41289,0,2.81826,-2.81826,22.13001,56.74352,0.1366418,2.945082,0,0,16.41289
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,39.33276,39.33276,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.78261,13.59463,0,6.798977,-6.798977,14.96326,38.36727,0.1366418,7.104931,0,0,13.59463
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,37.44499,37.44499,8.924638,6.455872,0,-1,0,6.455872,0,0,2.468766,3.36123,0,6.795654,6.455872,0,0,25.33703,6.795654,0,6.795654,-6.795654,7.800015,20,0.1366418,9.817101,0,0,6.795654
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,35.55722,35.55722,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.97988,33.97988,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.75493,32.75493,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,31.5048,31.5048,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.41409,30.41409,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.39889,29.39889,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.34174,28.34174,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366418,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,27.51112,27.51112,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367476,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.75601,26.75601,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368368,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.959381,33.91659,25.98412,5.059618,5.059618,12,0,3.372,5.059618,58.49021,-8.881784E-16,0,0,2.959381,0,0,6.940382,6.593363,16.16775,15.048,9.552744,0,9.552744,32.72453,83.90888,0.1369616,5.56558,2.367505,12,18.00738
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.174377,42.4704,27.84672,2.516516,2.516516,0,0,0,2.516516,205.6167,0,0,0,5.174377,2.648964,2.516516,0,0,6.615009,23.64547,2.525413,0,2.525413,35.12035,90.05199,0.1369263,2.768168,4.139502,0,28.81985
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.47235,51.50663,32.11728,9.745234,8.36,0,-1,0,8.36,77.42045,0,1.385234,2.359757,6.47235,8.8,8.36,0,0,4.089597,25.91834,0,2.327651,-2.327651,32.66679,83.76083,0.1369263,10.71976,5.17788,0,32.39069
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.730562,61.29781,36.55564,6.195169,6.195169,0,0,0,6.195169,124.7837,0,0,0,7.730562,6.521231,6.195169,0,0,6.675875,23.59069,1.209332,0,1.209332,33.81406,86.70255,0.1369094,6.814686,6.18445,0,31.32125
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.951078,70.75317,40.11304,5.352144,5.352144,0,0,0,5.352144,167.2429,0,0,0,8.951078,5.633836,5.352144,0,0,5.466543,24.67909,3.317243,0,3.317243,36.96107,94.77179,0.1368631,5.887358,7.160863,0,33.63017
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.588974,68.47596,42.92373,2.945648,2.945648,0,0,0,2.945648,257.6334,2.338991,0,0,7.588974,3.100682,2.945648,0,0,2.1493,27.66461,2.1493,0,2.1493,39.00008,100,0.1368331,3.240213,6.071179,0,35.25358
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.666032,76.52989,45.5666,0,0,0,0,0,0,0,8.666032,0,0,8.666032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368331,0,6.932826,0,38.26501
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.487645,73.19705,47.10199,2.85234,2.85234,0,-1,0,2.85234,262.5089,4.485182,0,0,7.487645,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1368331,3.137574,5.990116,0,37.08662
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.845583,67.05431,47.57183,6.906079,6.906079,0,-1,0,6.906079,84.64403,0,0,0,5.845583,7.269557,6.906079,0,0,0,29.59898,0,1.423973,-1.423973,37.49908,96.15129,0.1368331,7.596687,4.676467,0,35.44456
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.385957,55.37574,48.04168,0,0,0,-1,0,0,0,0.8037643,0,0,2.385957,0,0,0,0,1.582193,28.175,1.582193,0,1.582193,39.00008,100,0.136811,0,1.908766,0,30.56096
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.104875,50.21615,46.93419,2.818512,2.818512,0,-1,0,2.818512,39.20065,0,0,0,1.104875,2.966854,2.818512,0,0,0,29.59898,0,1.861979,-1.861979,37.03738,94.96745,0.136811,3.100363,0.8839,0,30.70385
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.03122,44.03122,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.068866,27.737,0,0.1134086,-0.1134086,36.91784,94.66093,0.136811,0.118512,0,0,27.737
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,41.29605,41.29605,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.194876,27.62359,0,4.01102,-4.01102,32.68985,83.81996,0.136811,4.191515,0,0,27.62359
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.19852,39.19852,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.651564,23.61257,0,8.8,-8.8,23.41384,60.03536,0.136811,10.38108,0,0,23.61257
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,37.31075,37.31075,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.42934,14.81257,0,1.494091,-1.494091,21.83893,55.99714,0.136811,1.561325,0,0,14.81257
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,35.42298,35.42298,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.08944,13.31848,0,0.3717468,-0.3717468,21.44707,54.99238,0.136811,0.3884754,0,0,13.31848
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.83725,33.83725,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.50249,12.94673,0,1.268775,-1.268775,20.10966,51.56314,0.136811,1.32587,0,0,12.94673
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,32.6123,32.6123,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.91224,11.67796,0,0.6085665,-0.6085665,19.46818,49.9183,0.136811,0.6359519,0,0,11.67796
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.36217,31.36217,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.58843,11.06939,0,0.6474663,-0.6474663,18.78569,48.16833,0.136811,0.6766022,0,0,11.06939
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30784,10.42192,0,0,0,18.78569,48.16833,0.136811,0,0,0,10.42192
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.23948,29.23948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30784,10.42192,0,0,0,18.78569,48.16833,0.136811,0,0,0,10.42192
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.17394,28.17394,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.30784,10.42192,0,0.597331,-0.597331,18.15605,46.55387,0.136811,0.6242109,0,0,10.42192
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.37688,27.37688,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.97154,9.824594,0,0.1801356,-0.1801356,17.96617,46.067,0.136811,0.1882417,0,0,9.824594
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.61338,26.61338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17169,9.644458,0,0,0,17.96617,46.067,0.136811,0,0,0,9.644458
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.831439,33.38124,25.81632,0,0,0,0,0,0,0,0,0,0,2.831439,0,0,0,0,22.17169,9.644458,2.831439,0,2.831439,20.65231,52.95452,0.1367716,0,2.265151,0,12.4759
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.26435,42.56584,27.67892,1.582856,1.582856,0,0,0,1.582856,332.5855,0,0,0,5.26435,1.666165,1.582856,0,0,19.34025,12.19275,3.598186,0,3.598186,24.06584,61.70717,0.1367214,1.741142,4.21148,0,17.4571
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.338904,54.32461,31.92431,4.825603,4.825603,0,-1,0,4.825603,152.0826,0,0,0,7.338904,5.079582,4.825603,0,0,15.74206,15.43112,2.259322,0,2.259322,26.20922,67.20301,0.13669,5.308163,5.871123,0,22.77002
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.871086,61.54797,36.31233,1.841822,1.841822,0,0,0,1.841822,427.3533,0,0,0,7.871086,1.93876,1.841822,0,0,13.48274,17.46451,5.932326,0,5.932326,31.83712,81.63349,0.1366075,2.026004,6.296869,0,25.3356
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.320342,67.71489,39.85295,0,0,0,0,0,0,0,0.7699259,0,0,8.320342,0,0,0,0,7.550416,22.8036,7.550416,0,7.550416,39.00008,100,0.1365026,0,6.656274,0,31.12395
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.089974,74.73141,42.6888,0.3468162,0.3468162,0,0,0,0.3468162,2620.978,8.724905,0,0,9.089974,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1365026,0.3814978,7.27198,0,38.68895
