Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.90735,14.38236,0,1.56304,-1.56304,21.31277,54.64802,0.1362076,1.633377,0,0,14.38236
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.64406,12.81932,0,0.1534563,-0.1534563,21.15101,54.23325,0.1362076,0.1603618,0,0,12.81932
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.81457,12.66587,0,0.2047428,-0.2047428,20.93519,53.67988,0.1362076,0.2139562,0,0,12.66587
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.04206,12.46112,0,0.508321,-0.508321,20.39938,52.30599,0.1362076,0.5311955,0,0,12.46112
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.60686,11.9528,0,0.9169608,-0.9169608,19.43282,49.82763,0.1362076,0.958224,0,0,11.9528
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.694223,31.71778,24.59137,6.003184,6.003184,0,0,0,6.003184,44.8799,0,0,0,2.694223,6.319141,6.003184,0,0,20.62571,11.03584,0,3.624918,-3.624918,15.61182,40.03022,0.1362076,6.603503,2.155378,0,13.73007
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.438854,38.55267,26.31134,3.103788,3.103788,0,0,0,3.103788,143.0141,0,0,0,4.438854,3.267146,3.103788,0,0,24.65339,7.410924,1.171708,0,1.171708,16.7234,42.88042,0.1361918,3.414167,3.551083,0,11.84978
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.265712,52.10715,30.25468,0,0,0,-1,0,0,0,0,0,0,7.265712,0,0,0,0,23.48169,8.465462,7.265712,0,7.265712,23.61625,60.55438,0.1360935,0,5.81257,0,15.73117
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.491562,61.55939,34.33227,6.513821,6.513821,0,0,0,6.513821,130.3622,0,0,0,8.491562,6.856653,6.513821,0,0,16.21597,15.0046,1.634908,0,1.634908,25.16726,64.53132,0.1360714,7.165203,6.793249,0,23.49616
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.217236,64.65442,37.73026,0,0,0,0,0,0,0,0,0,0,8.217236,0,0,0,0,14.58107,16.47602,8.217236,0,8.217236,32.96282,84.51988,0.1359605,0,6.573789,0,24.69326
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.142241,67.91225,40.60806,5.129484,5.129484,0,0,0,5.129484,158.7341,0,0,0,8.142241,5.399457,5.129484,0,0,6.363829,23.87153,2.742785,0,2.742785,35.56485,91.19175,0.1359235,5.642432,6.513793,0,32.01377
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.001892,62.75699,43.35162,0,0,0,0,0,0,0,2.380848,0,0,6.001892,0,0,0,0,3.621043,26.34004,3.621043,0,3.621043,39.00008,100,0.1358747,0,4.801513,0,32.34193
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.497925,66.55959,44.9793,5.489763,5.489763,0,-1,0,5.489763,118.3644,0.7192272,0,0,6.497925,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1358747,6.038739,5.19834,0,36.0969
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.925395,61.30642,45.54144,0.4623936,0.4623936,0,-1,0,0.4623936,1065.196,4.438665,0,0,4.925395,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1358747,0.5086329,3.940316,0,34.52437
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.044235,58.85691,46.12874,0,0,0,-1,0,0,0,4.044235,0,0,4.044235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358747,0,3.235388,0,33.64321
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.607051,49.87658,45.11354,0,0,0,-1,0,0,0,1.607051,0,0,1.607051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358747,0,1.28564,0,31.20603
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1358747,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1358747,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1358747,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1358747,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1358747,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1358747,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1358747,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1358747,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1358747,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1358747,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1358747,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1358747,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1358747,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.254559,27.73115,24.49069,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.84231,0,0,0,1.254559,0,0,8.8,8.36,32.13409,0.6783009,9.614559,0,9.614559,17.63618,45.22088,0.1359783,2.82545,1.003647,12,1.93286
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.716048,33.42736,26.1687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.716048,0,0,8.8,8.36,22.51953,9.331405,11.07605,0,11.07605,28.14384,72.16355,0.1359906,0,2.172838,12,12.04745
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.501215,42.83762,30.08688,2.950004,2.950004,0,-1,0,2.950004,152.5834,0,0,0,4.501215,3.105267,2.950004,0,0,11.44348,19.29985,1.395949,0,1.395949,29.46815,75.55922,0.1359719,3.245004,3.600972,0,23.80106
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.691012,47.87087,34.14769,3.598628,3.598628,0,0,0,3.598628,130.3556,0,0,0,4.691012,3.78803,3.598628,0,0,10.04753,20.5562,0.9029822,0,0.9029822,30.3248,77.75574,0.1359597,3.958491,3.75281,0,25.24721
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.874464,55.60559,37.5205,5.489497,5.489497,0,0,0,5.489497,107.0128,0,0,0,5.874464,5.778418,5.489497,0,0,9.144548,21.36889,0.09604657,0,0.09604657,30.41592,77.98937,0.1359584,6.038446,4.699571,0,27.24335
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.106234,59.73167,40.3983,6.932096,6.932096,0,0,0,6.932096,88.0864,0,8.881784E-16,0,6.106234,7.296944,6.932096,0,0,9.048502,21.45533,0,1.19071,-1.19071,29.1608,74.77113,0.1359584,7.625306,4.884987,0,27.56156
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.792093,65.5555,43.15865,6.556189,6.556189,0,0,0,6.556189,103.5982,8.881784E-16,0,0,6.792093,6.901251,6.556189,0,0,10.37151,20.26462,0,0.109158,-0.109158,29.04573,74.4761,0.1359584,7.211808,5.433675,0,27.05671
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.79087,59.95295,44.76115,6.568397,6.568397,0,-1,0,6.568397,72.93819,0,0,0,4.79087,6.914102,6.568397,0,0,10.4928,20.15546,0,2.123232,-2.123232,26.80765,68.73743,0.1359584,7.225236,3.832696,0,24.94633
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.832023,53.98114,45.35685,0,0,0,-1,0,0,0,0,0,0,2.832023,0,0,0,0,12.85195,18.03223,2.832023,0,2.832023,29.49434,75.62637,0.1359203,0,2.265618,0,20.86425
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.495967,50.39298,45.94416,4.097981,4.097981,0,-1,0,4.097981,36.50497,0,0,0,1.495967,4.313664,4.097981,0,0,10.01992,20.58105,0,2.817698,-2.817698,26.52423,68.01071,0.1359203,4.50778,1.196774,0,22.07701
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.251625,48.63382,44.95413,4.694821,4.694821,0,-1,0,4.694821,26.6597,0,0,0,1.251625,4.941917,4.694821,0,0,13.1507,17.76335,0,3.690292,-3.690292,22.63432,58.03661,0.1359203,5.164303,1.0013,0,19.01497
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,42.21896,42.21896,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.25102,14.07306,0,6.752805,-6.752805,15.51624,39.78515,0.1359203,7.056681,0,0,14.07306
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.59286,39.59286,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.75414,7.320253,0,5.662788,-5.662788,9.547137,24.47979,0.1359203,5.917614,0,0,7.320253
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,37.63796,37.63796,5.998551,1.574592,0,-1,0,1.574592,0,0,4.42396,5.023815,0,1.657465,1.574592,0,0,31.04613,1.657465,0,1.657465,-1.657465,7.800015,20,0.1359203,6.598406,0,0,1.657465
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.80053,35.80053,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.30186,32.30186,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.07691,31.07691,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.82679,29.82679,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.74446,28.74446,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.74604,27.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.71406,26.71406,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359203,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.90861,25.90861,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359743,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.17867,25.17867,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136037,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.131847,29.93545,24.35644,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.42884,0,0,0,2.131847,0,0,8.159559,7.751581,16.16775,15.048,9.883429,0,9.883429,33.03824,84.71328,0.1361364,3.530141,1.705478,12,17.17985
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.202706,40.55383,26.02607,3.864176,3.864176,0,0,0,3.864176,134.6395,0,0,0,5.202706,4.067554,3.864176,0,0,6.284325,23.94308,1.135152,0,1.135152,34.11514,87.47456,0.1361212,4.250593,4.162165,0,29.14579
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.358527,52.04103,29.91908,3.756103,3.756103,0,-1,0,3.756103,195.9086,0,0,0,7.358527,3.953793,3.756103,0,0,5.149173,24.96472,3.404734,0,3.404734,37.34516,95.75662,0.1360755,4.131713,5.886821,0,32.32325
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.591444,61.48857,33.95471,2.125118,2.125118,0,0,0,2.125118,404.2808,4.610039,0,0,8.591444,2.236967,2.125118,0,0,1.744439,28.02898,1.744439,0,1.744439,39.00008,100,0.1360521,2.33763,6.873156,0,36.62043
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.147355,67.97389,37.28558,5.153066,5.153066,0,0,0,5.153066,177.5129,3.723075,0,0,9.147355,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,5.668372,7.317884,0,38.74633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.827289,70.2746,40.16338,0,0,0,0,0,0,0,8.827289,0,0,8.827289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,0,7.061831,0,38.42627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.638708,68.71247,42.94889,0,0,0,0,0,0,0,7.638708,0,0,7.638708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,0,6.110967,0,37.23769
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.484309,70.06844,44.57657,0,0,0,-1,0,0,0,7.484309,0,0,7.484309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,0,5.987447,0,37.08329
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.566959,67.0499,45.16388,5.776403,5.776403,0,-1,0,5.776403,113.686,0.4865346,0,0,6.566959,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,6.354043,5.253567,0,36.16594
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.327837,56.05228,45.77636,0.0789234,0.0789234,0,-1,0,0.0789234,4216.541,3.24476,0,0,3.327837,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1360521,0.08681574,2.66227,0,32.92682
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.151399,48.18672,44.8115,3.271115,3.271115,0,-1,0,3.271115,35.19898,0,0,0,1.151399,3.443279,3.271115,0,0,0,29.59898,0,2.29188,-2.29188,36.58422,93.80552,0.1360521,3.598227,0.9211193,0,30.75038
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.07632,42.07632,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.546533,27.3071,0,5.517737,-5.517737,30.76802,78.8922,0.1360521,5.766036,0,0,27.3071
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.4754,39.4754,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.677353,21.78936,0,2.967997,-2.967997,27.63947,70.87031,0.1360521,3.101556,0,0,21.78936
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,37.5205,37.5205,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.97513,18.82136,0,0.3696312,-0.3696312,27.24985,69.87127,0.1360521,0.3862646,0,0,18.82136
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.67468,35.67468,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.38583,18.45173,0,3.978884,-3.978884,23.05574,59.11716,0.1360521,4.157934,0,0,18.45173
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.78691,33.78691,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.80681,14.47285,0,1.336238,-1.336238,21.64722,55.50558,0.1360521,1.396368,0,0,14.47285
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.15923,32.15923,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.29152,13.13661,0,0.4035533,-0.4035533,21.22184,54.41486,0.1360521,0.4217132,0,0,13.13661
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73991,12.73306,0,0,0,21.22184,54.41486,0.1360521,0,0,0,12.73306
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.68415,29.68415,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.73991,12.73306,0,0.7864004,-0.7864004,20.3929,52.28938,0.1360521,0.8217884,0,0,12.73306
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61369,11.94666,0,0,0,20.3929,52.28938,0.1360521,0,0,0,11.94666
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.62858,27.62858,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.61369,11.94666,0,2.615349,-2.615349,17.63608,45.22062,0.1360521,2.73304,0,0,11.94666
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.5966,26.5966,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.51963,9.331309,0,2.257367,-2.257367,15.25661,39.11942,0.1360521,2.358948,0,0,9.331309
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.81632,25.81632,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.02782,7.073942,0,1.32187,-1.32187,13.86323,35.54668,0.1360521,1.381354,0,0,7.073942
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.06121,25.06121,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.49656,5.752073,0,1.883828,-1.883828,11.8775,30.45508,0.1360521,1.968601,0,0,5.752073
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.088115,29.71308,24.25576,3.119403,3.119403,0,0,0,3.119403,66.93957,0,4.440892E-16,0,2.088115,3.283582,3.119403,0,0,28.5897,3.868244,0,1.195467,-1.195467,10.61737,27.22397,0.1360521,3.431344,1.670492,0,5.956359
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.406321,38.02024,25.90861,1.794963,1.794963,0,0,0,1.794963,245.4825,0,0,0,4.406321,1.889435,1.794963,0,0,29.918,2.672777,2.516886,0,2.516886,13.0051,33.34634,0.1360184,1.97446,3.525056,0,7.079098
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.468549,48.79694,29.75966,5.396044,5.396044,0,-1,0,5.396044,119.8758,0,0,0.01554822,6.468549,5.680046,5.396044,0,0,27.40112,4.937974,0.7885031,0,0.7885031,13.75314,35.26439,0.1360078,5.935648,5.174839,0,11.40652
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.099577,59.34716,33.77013,1.533024,1.533024,0,0,0,1.533024,528.3398,0,0,0,8.099577,1.61371,1.533024,0,0,26.61261,5.647627,6.485868,0,6.485868,19.90617,51.04136,0.1359209,1.686327,6.479662,0,13.7472
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.045496,67.25887,37.06744,2.136533,2.136533,0,0,0,2.136533,423.3727,0,0,0,9.045496,2.248982,2.136533,0,0,20.12675,11.48491,6.796514,0,6.796514,26.35391,67.574,0.13583,2.350186,7.236397,0,20.5304
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.846486,70.0898,39.95363,5.20534,5.20534,0,0,0,5.20534,169.9502,0,0,0,8.846486,5.479306,5.20534,0,0,13.33023,17.60177,3.36718,0,3.36718,29.5483,75.76472,0.135785,5.725874,7.077188,0,26.44826
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.886658,69.45744,42.71397,3.559282,3.559282,0,0,0,3.559282,221.58,0,0,0,7.886658,3.746612,3.559282,0,0,9.963051,20.63223,4.140045,0,4.140045,33.47589,85.83544,0.1357297,3.91521,6.309326,0,28.51889
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.266701,68.9108,44.36682,5.006517,5.006517,0,-1,0,5.006517,145.1448,0,0,0,7.266701,5.270019,5.006517,0,0,5.823005,24.35827,1.996682,0,1.996682,35.37011,90.69241,0.1357031,5.507169,5.813361,0,31.62497
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.085423,61.25015,44.9793,2.313898,2.313898,0,-1,0,2.313898,219.7774,0,0,0,5.085423,2.435682,2.313898,0,0,3.826323,26.15529,2.649741,0,2.649741,37.88387,97.13795,0.1356678,2.545287,4.068338,0,31.24071
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.944019,57.92595,45.59177,2.693683,2.693683,0,-1,0,2.693683,146.4173,0,0,0,3.944019,2.835456,2.693683,0,0,1.176582,28.54005,1.108563,0,1.108563,38.93555,99.83454,0.135653,2.963052,3.155215,0,32.48407
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.123068,50.98188,44.64369,1.280482,1.280482,0,-1,0,1.280482,165.8023,0.707173,0,0,2.123068,1.347875,1.280482,0,0,0.06801911,29.53776,0.06801911,0,0.06801911,39.00008,100,0.1356521,1.40853,1.698454,0,31.66083
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.93369,41.93369,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1356521,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,39.35793,39.35793,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1356521,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,37.40304,37.40304,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1356521,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,35.55722,35.55722,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1356521,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1356521,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1356521,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.81682,30.81682,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1356521,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,29.56669,29.56669,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1356521,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.48437,28.48437,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1356521,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.49434,27.49434,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1356521,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.49592,26.49592,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1356521,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.69886,25.69886,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1356521,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.94375,24.94375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1356521,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.71797,28.58996,24.12991,4.87872,4.87872,0,0,0,4.87872,35.21355,0,0,0,1.71797,5.135494,4.87872,0,0,24.06041,7.944609,0,3.417524,-3.417524,12.57198,32.23579,0.1356521,5.366591,1.374376,0,9.662579
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.875951,39.27299,25.76598,0,0,0,0,0,0,0,0,0,0,4.875951,0,0,0,0,27.85766,4.527084,4.875951,0,4.875951,17.19772,44.09662,0.1355871,0,3.900761,0,9.403035
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.368891,48.27206,29.59186,8.284469,8.284469,0,-1,0,8.284469,76.87749,0,0,0.7529151,6.368891,8.720493,8.284469,0,0,22.98171,8.915441,0,2.351602,-2.351602,14.71891,37.74072,0.1355871,9.112915,5.095113,0,15.28433
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.220942,59.57872,33.57716,2.569912,2.569912,0,0,0,2.569912,319.892,0,0,0,8.220942,2.705171,2.569912,0,0,25.5946,6.563839,5.515772,0,5.515772,19.95163,51.15792,0.1355137,2.826903,6.576754,0,14.78478
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.925897,66.48599,36.85769,0.3576092,0.3576092,0,0,0,0.3576092,2495.992,0,0,0,8.925897,0.3764307,0.3576092,0,0,20.07883,11.52803,8.549465,0,8.549465,28.06236,71.95464,0.1354,0.3933701,7.140717,0,20.45393
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.581546,73.10532,39.73549,2.329372,2.329372,0,0,0,2.329372,411.336,0,0,0,9.581546,2.451971,2.329372,0,0,11.52936,19.22255,7.129575,0,7.129575,34.82607,89.29745,0.1353054,2.56231,7.665236,0,28.8041
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.606784,72.29139,42.49583,2.340312,2.340312,0,0,0,2.340312,367.7622,1.74351,0,0,8.606784,2.463487,2.340312,0,0,4.399787,25.63917,4.399787,0,4.399787,39.00008,100,0.1352471,2.574344,6.885427,0,34.24595
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.529909,69.76448,44.17385,5.31208,5.31208,0,-1,0,5.31208,141.7507,1.938246,0,0,7.529909,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1352471,5.843288,6.023927,0,37.12889
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.98079,64.36837,44.8115,1.29483,1.29483,0,-1,0,1.29483,461.8977,4.617811,0,0,5.98079,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1352471,1.424313,4.784632,0,35.57977
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.761263,57.1226,45.42397,0,0,0,-1,0,0,0,3.761263,0,0,3.761263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352471,0,3.00901,0,33.36024
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.57048,49.13319,44.50106,4.230012,4.230012,0,-1,0,4.230012,37.12707,0,0,0,1.57048,4.452645,4.230012,0,0,0,29.59898,0,2.882165,-2.882165,35.96201,92.2101,0.1352471,4.653014,1.256384,0,31.16946
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,41.79106,41.79106,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.202405,26.71681,0,8.58441,-8.58441,26.91325,69.00819,0.1352471,8.970708,0,0,26.71681
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.2153,39.2153,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.74064,18.1324,0,0.9499509,-0.9499509,25.91191,66.44067,0.1352471,0.9926987,0,0,18.1324
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,37.28558,37.28558,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.79614,17.18245,0,1.382143,-1.382143,24.455,62.70501,0.1352471,1.44434,0,0,17.18245
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,35.42298,35.42298,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.33185,15.80031,0,8.025627,-8.025627,15.99525,41.01338,0.1352471,8.386781,0,0,15.80031
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,33.53521,33.53521,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.24922,7.774682,0,0.5165069,-0.5165069,15.4508,39.61737,0.1352471,0.5397497,0,0,7.774682
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89914,31.89914,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.82311,7.258175,0,1.183342,-1.183342,14.20345,36.41904,0.1352471,1.236592,0,0,7.258175
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.67419,30.67419,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.13794,6.074834,0,0.7132869,-0.7132869,13.45158,34.49117,0.1352471,0.7453848,0,0,6.074834
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,29.44923,29.44923,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.93048,5.361547,0,1.326525,-1.326525,12.0533,30.90584,0.1352471,1.386219,0,0,5.361547
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.38369,28.38369,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.4044,4.035022,0,0.6930909,-0.6930909,11.32272,29.03256,0.1352471,0.7242799,0,0,4.035022
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.39366,27.39366,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.1745,3.341931,0,0.6324659,-0.6324659,10.65604,27.32313,0.1352471,0.6609269,0,0,3.341931
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.40363,26.40363,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.87724,2.709465,0,0.480606,-0.480606,10.14944,26.02415,0.1352471,0.5022333,0,0,2.709465
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.5814,25.5814,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.41124,2.228859,0,0.4932522,-0.4932522,9.629506,24.69099,0.1352471,0.5154486,0,0,2.228859
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.9593,1.735607,0,0,0,9.629506,24.69099,0.1352471,0,0,0,1.735607
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3968405,25.04659,24.03762,4.481871,4.481871,12,0,3.372,4.481871,8.854348,0,0,0,0.3968405,0,0,7.518129,7.142222,30.9593,1.735607,7.539063,0,7.539063,16.78169,43.02988,0.1353645,4.930058,0.3174724,12,2.132447
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9618912,28.11349,25.62335,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.37344,0,0,0,0.9618912,0,0,8.240918,7.828872,23.42024,8.520763,8.790763,0,8.790763,25.12134,64.41356,0.1354823,3.602167,0.769513,12,9.482655
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.388153,33.15292,29.44923,0.5409214,0.5409214,0,-1,0,0.5409214,256.6276,0,0,0,1.388153,0.569391,0.5409214,0,0,14.62948,16.43245,0.8187625,0,0.8187625,25.89808,66.40521,0.1354714,0.5950136,1.110523,0,17.8206
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.25278,39.64763,33.39257,4.992229,4.992229,0,0,0,4.992229,45.12574,0,8.881784E-16,0,2.25278,5.254977,4.992229,0,0,13.81071,17.16934,0,3.002197,-3.002197,22.73349,58.29089,0.1354714,5.491451,1.802224,0,19.42212
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.181296,45.85994,36.6731,1.632375,1.632375,0,0,0,1.632375,194.8876,0,0,0,3.181296,1.718289,1.632375,0,0,17.14649,14.16714,1.463006,0,1.463006,24.12142,61.84967,0.1354521,1.795612,2.545037,0,17.34843
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.109271,45.63314,39.55091,0,0,0,0,0,0,0,0,0,0,2.109271,0,0,0,0,15.68348,15.48385,2.109271,0,2.109271,26.12245,66.98051,0.1354241,0,1.687417,0,17.59312
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6775009,44.27315,42.33642,3.422201,3.422201,0,0,0,3.422201,19.79723,0,4.440892E-16,0,0.6775009,3.602317,3.422201,0,0,13.57421,17.38219,0,2.924816,-2.924816,23.03942,59.07533,0.1354241,3.764421,0.5420007,0,18.05969
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04995049,44.14872,44.00605,0,0,0,-1,0,0,0,0,0,0,0.04995049,0,0,0,0,16.82401,14.45737,0.04995049,0,0.04995049,23.08681,59.19683,0.1354235,0,0.03996039,0,14.50732
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6612313,46.5618,44.64369,5.726895,5.726895,0,-1,0,5.726895,11.54607,0,8.881784E-16,0,0.6612313,6.02831,5.726895,0,0,16.77406,14.50233,0,5.367079,-5.367079,17.42941,44.69072,0.1354235,6.299584,0.5289851,0,15.16356
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03590489,45.38471,45.28134,2.510606,2.510606,0,-1,0,2.510606,1.430129,0,4.440892E-16,0,0.03590489,2.642743,2.510606,0,0,22.73748,9.135249,0,2.606838,-2.606838,14.68157,37.64497,0.1354235,2.761666,0.02872391,0,9.171154
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1225873,44.71825,44.36682,0,0,0,-1,0,0,0,0,0,0,0.1225873,0,0,0,0,25.63396,6.528412,0.1225873,0,0.1225873,14.79786,37.94316,0.1354218,0,0.09806984,0,6.650999
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51138,6.638741,0,0,0,14.79786,37.94316,0.1354218,0,0,0,6.638741
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.12301,39.12301,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.51138,6.638741,0,0.7178878,-0.7178878,14.04114,36.00286,0.1354218,0.7501928,0,0,6.638741
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.16812,37.16812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.30903,5.920853,0,0,0,14.04114,36.00286,0.1354218,0,0,0,5.920853
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,35.3223,35.3223,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.30903,5.920853,0,2.830663,-2.830663,11.05736,28.35215,0.1354218,2.958043,0,0,5.920853
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,33.43453,33.43453,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.45421,3.090189,0,0.1516011,-0.1516011,10.89756,27.9424,0.1354218,0.1584232,0,0,3.090189
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.80685,31.80685,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.62266,2.938588,0,0.3862124,-0.3862124,10.49046,26.89855,0.1354218,0.403592,0,0,2.938588
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.58189,30.58189,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.05178,2.552376,0,1.743289,-1.743289,8.652867,22.18679,0.1354218,1.821738,0,0,2.552376
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.33177,29.33177,1.754043,0.7686318,0,-1,0,0.7686318,0,0,0.9854113,1.160816,0,0.809086,0.7686318,0,0,31.98877,0.809086,0,0.809086,-0.809086,7.800015,20,0.1354218,1.929447,0,0,0.809086
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.26623,28.26623,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354218,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.30137,27.30137,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354218,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.28617,26.28617,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354218,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.46394,25.46394,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355111,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.72561,24.72561,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1355699,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.009058,29.14473,23.91177,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009058,0,0,8.8,8.36,16.16775,15.048,10.36906,0,10.36906,33.49895,85.89458,0.1355918,0,1.607247,12,17.05706
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.980088,33.47237,25.50589,4.31014,4.31014,0,0,0,4.31014,69.14132,0,0,0,2.980088,4.536989,4.31014,0,0,5.798696,24.38015,0,1.556902,-1.556902,31.85783,81.68659,0.1355918,4.741154,2.38407,0,27.36024
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.228951,41.16023,29.3066,0,0,0,-1,0,0,0,0,0,0,4.228951,0,0,0,0,7.528586,22.82325,4.228951,0,4.228951,35.86977,91.97358,0.1355359,0,3.38316,0,27.0522
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.978274,51.08429,33.22477,0.2759011,0.2759011,0,0,0,0.2759011,2166.818,2.388216,0,0,5.978274,0.2904223,0.2759011,0,0,3.299636,26.62931,3.299636,0,3.299636,39.00008,100,0.1354923,0.3034913,4.782619,0,32.60758
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.640271,53.61437,36.48013,4.341166,4.341166,0,0,0,4.341166,129.9252,1.070622,0,0,5.640271,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1354923,4.775282,4.512217,0,35.23925
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.900178,57.79293,39.35793,2.717456,2.717456,0,0,0,2.717456,217.1213,3.039697,0,0,5.900178,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1354923,2.989202,4.720142,0,35.49916
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.034532,61.48203,42.14344,4.19826,4.19826,0,0,0,4.19826,143.7389,1.615311,0,0,6.034532,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1354923,4.618085,4.827625,0,35.63351
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.120931,67.68747,43.84663,5.348304,5.348304,0,-1,0,5.348304,133.1437,1.491136,0,0,7.120931,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1354923,5.883135,5.696744,0,36.71991
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.024335,64.15382,44.48428,9.427985,8.36,0,-1,0,8.36,72.06142,0,1.067985,2.010783,6.024335,8.8,8.36,0,0,0,29.59898,0,2.775665,-2.775665,36.07427,92.49794,0.1354923,10.37078,4.819468,0,35.62331
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.914835,54.01733,45.13871,1.819288,1.819288,0,-1,0,1.819288,160.2184,0,0,0,2.914835,1.91504,1.819288,0,0,3.084072,26.82331,0.9997951,0,0.9997951,37.02276,94.92996,0.1354791,2.001217,2.331868,0,29.73815
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.819672,49.60795,44.22419,0.09880601,0.09880601,0,-1,0,0.09880601,1841.661,0,0,0,1.819672,0.1040063,0.09880601,0,0,2.084277,27.72313,1.715665,0,1.715665,38.65038,99.10335,0.1354564,0.1086866,1.455737,0,29.5428
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,41.55614,41.55614,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.3686119,29.26723,0,1.490835,-1.490835,37.0789,95.07392,0.1354564,1.557923,0,0,29.26723
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.00555,39.00555,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.025095,27.77639,0,2.755972,-2.755972,34.17385,87.62509,0.1354564,2.879991,0,0,27.77639
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.09261,37.09261,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.087286,25.02042,0,3.564278,-3.564278,30.41678,77.99158,0.1354564,3.72467,0,0,25.02042
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.23001,35.23001,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.047595,21.45614,0,8.8,-8.8,21.14076,54.20697,0.1354564,14.58859,0,0,21.45614
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.34224,33.34224,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.82537,12.65614,0,1.040818,-1.040818,20.04364,51.39385,0.1354564,1.087655,0,0,12.65614
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.71456,31.71456,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.98184,11.61532,0,2.278169,-2.278169,17.64224,45.23643,0.1354564,2.380686,0,0,11.61532
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,30.4896,30.4896,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.51314,9.337156,0,0.4647836,-0.4647836,17.15232,43.98021,0.1354564,0.4856989,0,0,9.337156
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.23948,29.23948,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.02956,8.872373,0,0.7302854,-0.7302854,16.38253,42.0064,0.1354564,0.7631482,0,0,8.872373
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.17394,28.17394,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.84099,8.142087,0,0.9986886,-0.9986886,15.32982,39.30715,0.1354564,1.04363,0,0,8.142087
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.95064,7.143399,0,0,0,15.32982,39.30715,0.1354564,0,0,0,7.143399
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.19387,26.19387,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.95064,7.143399,0,1.385654,-1.385654,13.86921,35.56201,0.1354564,1.448009,0,0,7.143399
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.36326,25.36326,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.49026,5.757744,0,3.148476,-3.148476,10.55043,27.05232,0.1354564,3.290157,0,0,5.757744
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.60815,24.60815,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.98857,2.609269,0,2.292882,-2.292882,8.133516,20.85513,0.1354564,2.396062,0,0,2.609269
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.022759,26.43267,23.81109,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.13158,1.776357E-15,0,0,1.022759,0,0,8.8,8.36,32.53621,0.3163867,9.382759,0,9.382759,17.03478,43.67884,0.1355534,2.492788,0.8182069,12,1.339145
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.796782,30.09506,25.38843,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.65462,0,0,0,1.796782,0,0,7.484771,7.110533,23.15345,8.760869,8.907314,0,8.907314,25.485,65.34603,0.1356662,4.329156,1.437425,12,10.55765
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.035553,40.42344,29.16397,0.6897771,0.6897771,0,-1,0,0.6897771,585.0518,0,0,0,4.035553,0.7260812,0.6897771,0,0,14.24614,16.77745,3.309472,0,3.309472,28.62465,73.39638,0.1356226,0.7587548,3.228443,0,20.81301
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.582594,52.96811,33.05697,2.069854,2.069854,0,0,0,2.069854,318.0222,0,0,0,6.582594,2.178794,2.069854,0,0,10.93667,19.75598,4.4038,0,4.4038,32.80246,84.1087,0.1355645,2.276839,5.266076,0,26.33857
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.053209,58.42886,36.29555,6.735658,6.735658,0,0,0,6.735658,104.7145,8.881784E-16,0,0,7.053209,7.090166,6.735658,0,0,6.532866,23.7194,0,0.03695726,-0.03695726,32.7635,84.0088,0.1355645,7.409224,5.642567,0,30.77261
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.501824,59.79308,39.19852,0,0,0,0,0,0,0,0,0,0,6.501824,0,0,0,0,6.57393,23.68244,6.501824,0,6.501824,38.93167,99.8246,0.1354789,0,5.201459,0,30.18427
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.736338,60.19596,41.97564,3.137353,3.137353,0,0,0,3.137353,182.8401,2.361755,0,0,5.736338,3.302477,3.137353,0,0,0.07210594,29.53408,0.07210594,0,0.07210594,39.00008,100,0.135478,3.451088,4.58907,0,35.27042
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.023971,67.0956,43.67883,1.920507,1.920507,0,-1,0,1.920507,365.7352,5.002384,0,0,7.023971,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.135478,2.112558,5.619177,0,36.62295
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.86281,59.73889,44.34165,2.232714,2.232714,0,-1,0,2.232714,217.7982,2.512585,0,0,4.86281,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.135478,2.455986,3.890248,0,34.46179
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.473343,49.34779,44.99608,6.060036,6.060036,0,-1,0,6.060036,24.31245,0,8.881784E-16,0,1.473343,6.378985,6.060036,0,0,0,29.59898,0,4.905642,-4.905642,33.82908,86.74105,0.135478,6.666039,1.178674,0,31.07232
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6495079,45.95837,44.08156,1.89515,1.89515,0,-1,0,1.89515,34.27211,0,2.220446E-16,0,0.6495079,1.994894,1.89515,0,0,5.450714,24.69334,0,1.345387,-1.345387,32.41092,83.10474,0.135478,2.084665,0.5196063,0,25.34284
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.43867,41.43867,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.945588,23.34795,0,5.512733,-5.512733,26.59999,68.20496,0.135478,5.760806,0,0,23.34795
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.91326,38.91326,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.07085,17.83522,0,1.995058,-1.995058,24.49701,62.81272,0.135478,2.084836,0,0,17.83522
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.00032,37.00032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28758,15.84016,0,0,0,24.49701,62.81272,0.135478,0,0,0,15.84016
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.13771,35.13771,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.28758,15.84016,0,2.291691,-2.291691,22.08135,56.61874,0.135478,2.394817,0,0,15.84016
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.24994,33.24994,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.8339,13.54847,0,0.2166685,-0.2166685,21.85297,56.03313,0.135478,0.2264186,0,0,13.54847
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.62227,31.62227,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.07464,13.3318,0,0.7981122,-0.7981122,21.01168,53.876,0.135478,0.8340272,0,0,13.3318
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.38892,30.38892,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.96143,12.53369,0,0.5275966,-0.5275966,20.45555,52.45001,0.135478,0.5513384,0,0,12.53369
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54765,12.00609,0,0,0,20.45555,52.45001,0.135478,0,0,0,12.00609
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.08165,28.08165,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.54765,12.00609,0,0.04750719,-0.04750719,20.40547,52.32161,0.135478,0.04964501,0,0,12.00609
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.11679,27.11679,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.60044,11.95858,0,1.499078,-1.499078,18.8253,48.26991,0.135478,1.566536,0,0,11.95858
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.11837,26.11837,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.26608,10.45951,0,0.8574718,-0.8574718,17.92145,45.95234,0.135478,0.896058,0,0,10.45951
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.27097,25.27097,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.21883,9.602034,0,2.464396,-2.464396,15.32375,39.29158,0.135478,2.575293,0,0,9.602034
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.51586,24.51586,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.95704,7.137638,0,1.873249,-1.873249,13.34917,34.22857,0.135478,1.957545,0,0,7.137638
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.289953,27.03705,23.7188,5.805254,5.805254,12,0,3.372,5.805254,22.22045,0,0,0,1.289953,0,0,6.194746,5.885008,27.03843,5.26439,7.174962,0,7.174962,20.15594,51.68178,0.1355861,6.38578,1.031963,12,6.554343
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.247002,33.97761,25.27097,5.340384,5.340384,12,0,3.372,5.340384,60.80091,0,0,0,3.247002,0,0,6.659616,6.326635,19.86347,11.72186,9.573637,0,9.573637,29.23829,74.96981,0.1357055,5.874423,2.597602,12,14.96886
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.93206,49.51893,29.02134,2.827471,2.827471,0,-1,0,2.827471,245.1682,0,0,0,6.93206,2.976285,2.827471,0,0,10.28983,20.33813,3.955775,0,3.955775,32.99106,84.5923,0.1356535,3.110218,5.545648,0,27.27019
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.426993,59.54458,32.89756,5.074709,5.074709,0,0,0,5.074709,166.0587,0,0,0,8.426993,5.341799,5.074709,0,0,6.334058,23.89833,3.085195,0,3.085195,35.91793,92.09708,0.135613,5.58218,6.741595,0,32.32532
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.139877,58.58157,36.15292,4.952404,4.952404,0,0,0,4.952404,144.1699,0,0,0,7.139877,5.213056,4.952404,0,0,3.248863,26.675,1.926821,0,1.926821,37.74588,96.78411,0.1355876,5.447644,5.711902,0,33.81488
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.041106,61.61601,39.03072,3.864712,3.864712,0,0,0,3.864712,182.1897,1.650946,0,0,7.041106,4.068118,3.864712,0,0,1.322043,28.40914,1.322043,0,1.322043,39.00008,100,0.1355703,4.251184,5.632885,0,35.45024
